time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17819100.0,297.81,303.15,285.15,0.0,0.0,294.14,0.38,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.14,0.38,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.14,0.38,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.14,0.38,0.3,0.0,297.65,303.15,285.15,0.0,0.0,294.14,0.38,0.3,0.0,294.2,303.15,295.88,295.36,295.94,295.91,294.52,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,8.88,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400.0,297.81,303.15,285.15,0.0,0.0,294.2,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.2,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.2,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.2,0.36,0.3,0.0,297.65,303.15,285.15,0.0,0.0,294.2,0.36,0.3,0.0,294.26,303.15,295.97,295.38,295.94,295.92,294.52,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,12.54,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700.0,297.81,303.15,285.15,0.0,0.0,294.24,0.38,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.24,0.38,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.24,0.38,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.24,0.38,0.3,0.0,297.65,303.15,285.15,0.0,0.0,294.24,0.38,0.3,0.0,294.3,303.15,296.06,295.4,295.97,295.96,294.53,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,11.11,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000.0,297.81,303.15,285.15,0.0,0.0,294.28,0.39,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.28,0.39,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.28,0.39,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.28,0.39,0.3,0.0,297.65,303.15,285.15,0.0,0.0,294.28,0.39,0.3,0.0,294.34,303.15,296.15,295.42,296.0,296.01,294.53,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,9.82,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820300.0,297.82,303.15,285.15,0.0,0.0,294.31,0.4,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.31,0.4,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.31,0.4,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.31,0.4,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.31,0.4,0.3,0.0,294.36,303.15,296.23,295.45,296.05,296.06,294.54,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,9.36,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820600.0,297.82,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.0,294.39,303.15,296.32,295.48,296.1,296.12,294.55,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,9.22,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820900.0,297.82,303.15,285.15,0.0,0.0,294.36,0.41,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.36,0.41,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.36,0.41,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.36,0.41,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.36,0.41,0.3,0.0,294.41,303.15,296.4,295.5,296.16,296.19,294.56,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,9.27,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17821200.0,297.82,303.15,285.15,0.0,0.0,294.38,0.41,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.38,0.41,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.38,0.41,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.38,0.41,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.38,0.41,0.3,0.0,294.43,303.15,296.48,295.53,296.22,296.26,294.57,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,9.42,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17821500.0,297.83,303.15,285.15,0.0,0.0,294.41,0.4,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.41,0.4,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.41,0.4,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.41,0.4,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.41,0.4,0.3,0.0,294.45,303.15,296.57,295.56,296.29,296.34,294.58,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,9.62,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17821800.0,297.83,303.15,285.15,0.0,0.0,294.43,0.4,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.43,0.4,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.43,0.4,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.43,0.4,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.43,0.4,0.3,0.0,294.47,303.15,296.65,295.59,296.36,296.41,294.6,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,9.87,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17822100.0,297.83,303.15,285.15,0.0,0.0,294.44,0.4,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.44,0.4,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.44,0.4,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.44,0.4,0.3,0.0,297.67,303.15,285.15,0.0,0.0,294.44,0.4,0.3,0.0,294.48,303.15,296.73,295.62,296.44,296.49,294.61,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,10.15,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17822400.0,297.83,303.15,285.15,0.0,0.0,294.46,0.4,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.46,0.4,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.46,0.4,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.46,0.4,0.3,0.0,297.67,303.15,285.15,0.0,0.0,294.46,0.4,0.3,0.0,294.5,303.15,296.82,295.65,296.52,296.58,294.62,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,10.47,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17822700.0,297.84,303.15,285.15,0.0,0.0,294.48,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.48,0.4,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.48,0.4,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.48,0.4,0.3,0.0,297.67,303.15,285.15,0.0,0.0,294.48,0.4,0.3,0.0,294.52,303.15,296.9,295.68,296.6,296.66,294.63,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,10.87,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823000.0,297.84,303.15,285.15,0.0,0.0,294.5,0.39,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.5,0.39,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.5,0.39,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.5,0.39,0.3,0.0,297.67,303.15,285.15,0.0,0.0,294.5,0.39,0.3,0.0,294.53,303.15,296.98,295.71,296.68,296.75,294.65,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,11.4,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823300.0,297.84,303.15,285.15,0.0,0.0,294.52,0.39,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.52,0.39,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.52,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.52,0.39,0.3,0.0,297.67,303.15,285.15,0.0,0.0,294.52,0.39,0.3,0.0,294.55,303.15,297.07,295.74,296.77,296.84,294.66,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,12.13,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823600.0,297.85,303.15,285.15,0.0,0.0,294.54,0.38,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.54,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.54,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.54,0.38,0.3,0.0,297.68,303.15,285.15,0.0,0.0,294.54,0.38,0.3,0.0,294.57,303.15,297.15,295.77,296.86,296.93,294.68,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,13.16,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823900.0,297.85,303.15,285.15,0.0,0.0,294.56,0.36,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.56,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.56,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.56,0.36,0.3,0.0,297.68,303.15,285.15,0.0,0.0,294.56,0.36,0.3,0.0,294.58,303.15,297.21,295.8,296.96,297.02,294.7,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,14.65,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17824200.0,297.86,303.15,285.15,0.0,0.0,294.58,0.36,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.58,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.58,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.58,0.36,0.3,0.0,297.68,303.15,285.15,0.0,0.0,294.58,0.36,0.3,0.0,294.61,303.15,297.23,295.81,297.04,297.1,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,16.96,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17824500.0,297.86,303.15,285.15,0.0,0.0,294.6,0.37,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.6,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.6,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.6,0.37,0.3,0.0,297.68,303.15,285.15,0.0,0.0,294.6,0.37,0.3,0.01,294.63,303.15,297.22,295.8,297.11,297.15,294.73,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,19.6,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17824800.0,297.86,303.15,285.15,0.0,0.0,294.63,0.37,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.63,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.63,0.37,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.63,0.37,0.3,0.0,297.69,303.15,285.15,0.0,0.0,294.63,0.37,0.3,0.01,294.65,303.15,297.18,295.8,297.14,297.17,294.75,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,20.79,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17825100.0,297.87,303.15,285.15,0.0,0.0,294.65,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.65,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.65,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.65,0.36,0.3,0.0,297.69,303.15,285.15,0.0,0.0,294.65,0.36,0.3,0.0,294.68,303.15,297.13,295.78,297.14,297.16,294.78,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,18.33,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17825400.0,297.87,303.15,285.15,0.0,0.0,294.67,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.67,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.67,0.36,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.67,0.36,0.3,0.0,297.69,303.15,285.15,0.0,0.0,294.67,0.36,0.3,0.0,294.7,303.15,297.08,295.76,297.13,297.14,294.8,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,14.78,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17825700.0,297.88,303.15,285.15,0.0,0.0,294.69,0.38,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.69,0.38,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.69,0.38,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.69,0.38,0.3,0.0,297.7,303.15,285.15,0.0,0.0,294.69,0.38,0.3,0.0,294.71,303.15,297.03,295.75,297.11,297.11,294.82,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,11.74,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826000.0,297.89,303.15,285.15,0.0,0.0,294.7,0.4,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.7,0.4,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.7,0.4,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.7,0.4,0.3,0.0,297.7,303.15,285.15,0.0,0.0,294.7,0.4,0.3,0.0,294.73,303.15,296.99,295.73,297.08,297.08,294.84,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,9.82,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826300.0,297.89,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,297.7,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,294.74,303.15,296.98,295.73,297.06,297.05,294.86,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,8.86,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826600.0,297.9,303.15,285.15,0.0,0.0,294.73,0.4,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.73,0.4,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.73,0.4,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.73,0.4,0.3,0.0,297.71,303.15,285.15,0.0,0.0,294.73,0.4,0.3,0.0,294.75,303.15,296.99,295.73,297.04,297.03,294.88,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,8.64,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826900.0,297.91,303.15,285.15,0.0,0.0,294.74,0.4,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.74,0.4,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.74,0.4,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.74,0.4,0.3,0.0,297.71,303.15,285.15,0.0,0.0,294.74,0.4,0.3,0.0,294.77,303.15,297.05,295.74,297.04,297.04,294.9,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,8.78,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17827200.0,297.91,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.0,297.71,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.0,294.78,303.15,297.15,295.77,297.06,297.06,294.92,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,9.5,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17827500.0,297.92,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.0,297.72,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.0,294.8,303.15,297.29,295.82,297.11,297.12,294.94,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,11.25,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17827800.0,297.93,303.15,285.15,0.0,0.0,294.8,0.36,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.8,0.36,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.8,0.36,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.8,0.36,0.3,0.0,297.72,303.15,285.15,0.0,0.0,294.8,0.36,0.3,0.0,294.82,303.15,297.45,295.87,297.19,297.22,294.95,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,14.02,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17828100.0,297.94,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,297.73,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,294.84,303.15,297.63,295.93,297.31,297.36,294.97,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,17.48,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17828400.0,297.95,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,297.73,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.01,294.87,303.15,297.81,296.0,297.47,297.53,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,21.17,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17828700.0,297.96,303.15,285.15,0.0,0.0,294.88,0.37,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.88,0.37,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.88,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.88,0.37,0.3,0.0,297.74,303.15,285.15,0.0,0.0,294.88,0.37,0.3,0.01,294.9,303.15,298.01,296.07,297.65,297.72,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,24.63,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829000.0,297.97,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,297.75,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.01,294.93,303.15,298.21,296.15,297.84,297.92,295.04,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,26.15,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829300.0,297.98,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,298.04,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,297.75,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,294.95,303.15,298.41,296.22,298.03,298.11,295.06,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,25.33,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829600.0,298.0,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.0,297.76,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.0,294.97,303.15,298.61,296.29,298.2,298.28,295.09,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,23.44,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829900.0,298.01,303.15,285.15,0.0,0.0,294.97,0.37,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.97,0.37,0.3,0.0,298.04,303.15,285.15,0.0,0.0,294.97,0.37,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.97,0.37,0.3,0.0,297.77,303.15,285.15,0.0,0.0,294.97,0.37,0.3,0.0,294.99,303.15,298.81,296.36,298.36,298.45,295.12,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,20.96,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17830200.0,298.02,303.15,285.15,0.0,0.0,294.99,0.39,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.99,0.39,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.99,0.39,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.99,0.39,0.3,0.0,297.78,303.15,285.15,0.0,0.0,294.99,0.39,0.3,0.0,295.01,303.15,299.0,296.42,298.51,298.6,295.15,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,18.59,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17830500.0,298.04,303.15,285.15,0.0,0.0,295.0,0.4,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.0,0.4,0.3,0.0,298.07,303.15,285.15,0.0,0.0,295.0,0.4,0.3,0.0,298.07,303.15,285.15,0.0,0.0,295.0,0.4,0.3,0.0,297.79,303.15,285.15,0.0,0.0,295.0,0.4,0.3,0.0,295.03,303.15,299.18,296.47,298.65,298.75,295.17,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,17.05,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17830800.0,298.06,303.15,285.15,0.0,0.0,295.02,0.4,0.3,0.0,298.12,303.15,285.15,0.0,0.0,295.02,0.4,0.3,0.0,298.08,303.15,285.15,0.0,0.0,295.02,0.4,0.3,0.0,298.09,303.15,285.15,0.0,0.0,295.02,0.4,0.3,0.0,297.79,303.15,285.15,0.0,0.0,295.02,0.4,0.3,0.0,295.04,303.15,299.35,296.52,298.79,298.9,295.2,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,16.89,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17831100.0,298.07,303.15,285.15,0.0,0.0,295.04,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,295.04,0.4,0.3,0.0,298.1,303.15,285.15,0.0,0.0,295.04,0.4,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.04,0.4,0.3,0.0,297.8,303.15,285.15,0.0,0.0,295.04,0.4,0.3,0.0,295.06,303.15,299.51,296.55,298.94,299.06,295.23,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,18.19,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17831400.0,298.09,303.15,285.15,0.0,0.0,295.06,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,295.06,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.06,0.38,0.3,0.0,298.12,303.15,285.15,0.0,0.0,295.06,0.38,0.3,0.0,297.81,303.15,285.15,0.0,0.0,295.06,0.38,0.3,0.0,295.08,303.15,299.67,296.59,299.11,299.23,295.26,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,21.2,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17831700.0,298.11,303.15,285.15,0.0,0.0,295.08,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.08,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,295.08,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,295.08,0.36,0.3,0.0,297.82,303.15,285.15,0.0,0.0,295.08,0.36,0.3,0.0,295.11,303.15,299.83,296.62,299.29,299.42,295.29,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,25.55,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832000.0,298.12,303.15,285.15,0.0,0.0,295.11,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.11,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,295.11,0.36,0.3,0.0,298.15,303.15,285.15,0.0,0.0,295.11,0.36,0.3,0.0,297.83,303.15,285.15,0.0,0.0,295.11,0.36,0.3,0.0,295.14,303.15,299.98,296.65,299.5,299.62,295.32,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,30.98,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832300.0,298.14,303.15,285.15,0.0,0.0,295.15,0.37,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.15,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,295.15,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.15,0.37,0.3,0.0,297.84,303.15,285.15,0.0,0.0,295.15,0.37,0.3,0.01,295.18,303.15,300.14,296.68,299.71,299.82,295.35,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,37.13,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832600.0,298.16,303.15,285.15,0.0,0.0,295.19,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.19,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.19,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.19,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,295.19,0.36,0.3,0.0,295.22,303.15,300.29,296.71,299.91,300.01,295.39,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,38.04,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832900.0,298.17,303.15,285.15,0.0,0.0,295.22,0.36,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.22,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.22,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.22,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,295.22,0.36,0.3,0.0,295.25,303.15,300.44,296.74,300.07,300.17,295.43,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,33.65,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17833200.0,298.19,303.15,285.15,0.0,0.0,295.25,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.25,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.25,0.37,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.25,0.37,0.3,0.0,297.87,303.15,285.15,0.0,0.0,295.25,0.37,0.3,0.0,295.28,303.15,300.59,296.76,300.21,300.3,295.47,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,29.19,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17833500.0,298.22,303.15,285.15,0.0,0.0,295.27,0.39,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.27,0.39,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.27,0.39,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.27,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.27,0.39,0.3,0.0,295.31,303.15,300.74,296.78,300.33,300.42,295.51,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,25.33,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17833800.0,298.25,303.15,285.15,0.0,0.0,295.3,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.3,0.4,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.3,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,295.3,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.3,0.4,0.3,0.0,295.33,303.15,300.88,296.8,300.44,300.54,295.55,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,22.82,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17834100.0,298.28,303.15,285.15,0.0,0.0,295.32,0.41,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.32,0.41,0.3,0.0,298.25,303.15,285.15,0.0,0.0,295.32,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.32,0.41,0.3,0.0,297.91,303.15,285.15,0.0,0.0,295.32,0.41,0.3,0.0,295.35,303.15,301.02,296.82,300.56,300.66,295.59,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,22.05,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17834400.0,298.31,303.15,285.15,0.0,0.0,295.34,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.34,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.34,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.34,0.4,0.3,0.0,297.92,303.15,285.15,0.0,0.0,295.34,0.4,0.3,0.0,295.38,303.15,301.15,296.83,300.68,300.78,295.63,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,23.47,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17834700.0,298.34,303.15,285.15,0.0,0.0,295.37,0.39,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.37,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.37,0.39,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.37,0.39,0.3,0.0,297.93,303.15,285.15,0.0,0.0,295.37,0.39,0.3,0.0,295.41,303.15,301.28,296.85,300.82,300.92,295.67,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,25.94,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835000.0,298.37,303.15,285.15,0.0,0.0,295.4,0.39,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.4,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.4,0.39,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.4,0.39,0.3,0.0,297.95,303.15,285.15,0.0,0.0,295.4,0.39,0.3,0.0,295.44,303.15,301.39,296.87,300.95,301.05,295.71,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,27.2,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835300.0,298.4,303.15,285.15,0.0,0.0,295.44,0.39,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.44,0.39,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.44,0.39,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.44,0.39,0.3,0.0,297.96,303.15,285.15,0.0,0.0,295.44,0.39,0.3,0.0,295.48,303.15,301.5,296.89,301.07,301.18,295.74,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,26.51,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835600.0,298.43,303.15,285.15,0.0,0.0,295.47,0.4,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.47,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.47,0.4,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.47,0.4,0.3,0.0,297.97,303.15,285.15,0.0,0.0,295.47,0.4,0.3,0.0,295.51,303.15,301.6,296.92,301.19,301.29,295.78,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,24.63,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835900.0,298.46,303.15,285.15,0.0,0.0,295.49,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.49,0.41,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.49,0.41,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.49,0.41,0.3,0.0,297.99,303.15,285.15,0.0,0.0,295.49,0.41,0.3,0.0,295.54,303.15,301.69,296.94,301.28,301.38,295.82,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,22.72,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17836200.0,298.48,303.15,285.15,0.0,0.0,295.52,0.42,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.52,0.42,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.52,0.42,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.52,0.42,0.3,0.0,298.0,303.15,285.15,0.0,0.0,295.52,0.42,0.3,0.0,295.57,303.15,301.78,296.97,301.38,301.47,295.86,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,21.94,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17836500.0,298.5,303.15,285.15,0.0,0.0,295.55,0.41,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.55,0.41,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.55,0.41,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.55,0.41,0.3,0.0,298.01,303.15,285.15,0.0,0.0,295.55,0.41,0.3,0.0,295.6,303.15,301.85,297.0,301.47,301.56,295.89,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,22.64,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17836800.0,298.51,303.15,285.15,0.0,0.0,295.58,0.4,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.58,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.58,0.4,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.58,0.4,0.3,0.0,298.03,303.15,285.15,0.0,0.0,295.58,0.4,0.3,0.0,295.63,303.15,301.92,297.02,301.56,301.65,295.93,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,24.34,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17837100.0,298.53,303.15,285.15,0.0,0.0,295.61,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.61,0.4,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.61,0.4,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.61,0.4,0.3,0.0,298.04,303.15,285.15,0.0,0.0,295.61,0.4,0.3,0.0,295.66,303.15,301.99,297.04,301.65,301.74,295.97,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,26.01,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17837400.0,298.55,303.15,285.15,0.0,0.0,295.65,0.4,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.65,0.4,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.65,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.65,0.4,0.3,0.0,298.05,303.15,285.15,0.0,0.0,295.65,0.4,0.3,0.0,295.7,303.15,302.05,297.06,301.74,301.83,296.0,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,26.89,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17837700.0,298.56,303.15,285.15,0.0,0.0,295.69,0.4,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.69,0.4,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.69,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.69,0.4,0.3,0.0,298.06,303.15,285.15,0.0,0.0,295.69,0.4,0.3,0.0,295.74,303.15,302.1,297.08,301.82,301.9,296.04,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,26.74,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838000.0,298.57,303.15,285.15,0.0,0.0,295.72,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.72,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.72,0.4,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.72,0.4,0.3,0.0,298.07,303.15,285.15,0.0,0.0,295.72,0.4,0.3,0.0,295.77,303.15,302.15,297.09,301.89,301.96,296.08,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,25.57,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838300.0,298.59,303.15,285.15,0.0,0.0,295.75,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.75,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.75,0.41,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.75,0.41,0.3,0.0,298.09,303.15,285.15,0.0,0.0,295.75,0.41,0.3,0.0,295.81,303.15,302.18,297.1,301.95,302.02,296.12,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,23.83,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838600.0,298.6,303.15,285.15,0.0,0.0,295.78,0.42,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.78,0.42,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.78,0.42,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.78,0.42,0.3,0.0,298.1,303.15,285.15,0.0,0.0,295.78,0.42,0.3,0.0,295.84,303.15,302.19,297.1,301.99,302.06,296.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.97,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838900.0,298.61,303.15,285.15,0.0,0.0,295.81,0.43,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.81,0.43,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.81,0.43,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.81,0.43,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.81,0.43,0.3,0.0,295.87,303.15,302.18,297.1,302.03,302.09,296.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.32,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17839200.0,298.62,303.15,285.15,0.0,0.0,295.84,0.43,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.84,0.43,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.84,0.43,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.84,0.43,0.3,0.0,298.12,303.15,285.15,0.0,0.0,295.84,0.43,0.3,0.0,295.9,303.15,302.16,297.09,302.05,302.1,296.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.52,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17839500.0,298.63,303.15,285.15,0.0,0.0,295.87,0.42,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.87,0.42,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.87,0.42,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.87,0.42,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.87,0.42,0.3,0.0,295.93,303.15,302.13,297.09,302.07,302.11,296.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.25,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17839800.0,298.64,303.15,285.15,0.0,0.0,295.91,0.41,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.91,0.41,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.91,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.91,0.41,0.3,0.0,298.14,303.15,285.15,0.0,0.0,295.91,0.41,0.3,0.0,295.96,303.15,302.09,297.08,302.08,302.11,296.29,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,22.8,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17840100.0,298.65,303.15,285.15,0.0,0.0,295.95,0.38,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.95,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.95,0.38,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.95,0.38,0.3,0.0,298.15,303.15,285.15,0.0,0.0,295.95,0.38,0.3,0.0,296.01,303.15,302.06,297.07,302.07,302.1,296.33,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,27.15,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17840400.0,298.65,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,298.92,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,298.52,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,296.06,303.15,302.04,297.07,302.07,302.08,296.37,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,32.42,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17840700.0,298.66,303.15,285.15,0.0,0.0,296.06,0.36,0.3,0.0,298.94,303.15,285.15,0.0,0.0,296.06,0.36,0.3,0.0,298.53,303.15,285.15,0.0,0.0,296.06,0.36,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.06,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,296.06,0.36,0.3,0.0,296.12,303.15,302.04,297.07,302.06,302.06,296.4,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,37.94,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17841000.0,298.66,303.15,285.15,0.0,0.0,296.12,0.36,0.3,0.0,298.96,303.15,285.15,0.0,0.0,296.12,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.12,0.36,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.12,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,296.12,0.36,0.3,0.01,296.18,303.15,302.05,297.07,302.05,302.05,296.45,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,42.76,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17841300.0,298.67,303.15,285.15,0.0,0.0,296.19,0.37,0.3,0.0,298.98,303.15,285.15,0.0,0.0,296.19,0.37,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.19,0.37,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.19,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,296.19,0.37,0.3,0.01,296.24,303.15,302.08,297.08,302.06,302.06,296.49,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,46.2,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17841600.0,298.68,303.15,285.15,0.0,0.0,296.25,0.38,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.25,0.38,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.25,0.38,0.3,0.0,298.6,303.15,285.15,0.0,0.0,296.25,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,296.25,0.38,0.3,0.01,296.31,303.15,302.15,297.09,302.09,302.09,296.54,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,47.9,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17841900.0,298.69,303.15,285.15,0.0,0.0,296.31,0.37,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.31,0.37,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.31,0.37,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.31,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,296.31,0.37,0.3,0.01,296.36,303.15,302.23,297.1,302.13,302.15,296.6,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,46.29,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17842200.0,298.7,303.15,285.15,0.0,0.0,296.36,0.36,0.3,0.0,299.04,303.15,285.15,0.0,0.0,296.36,0.36,0.3,0.0,298.6,303.15,285.15,0.0,0.0,296.36,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,296.36,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,296.36,0.36,0.3,0.0,296.42,303.15,302.32,297.1,302.19,302.21,296.65,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,42.69,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17842500.0,298.72,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,299.06,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,298.65,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,296.46,303.15,302.4,297.08,302.25,302.28,296.71,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,38.4,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17842800.0,298.73,303.15,285.15,0.0,0.0,296.45,0.37,0.3,0.0,299.08,303.15,285.15,0.0,0.0,296.45,0.37,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.45,0.37,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.45,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,296.45,0.37,0.3,0.0,296.5,303.15,302.48,297.04,302.31,302.34,296.76,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,33.73,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17843100.0,298.74,303.15,285.15,0.0,0.0,296.49,0.38,0.3,0.0,299.1,303.15,285.15,0.0,0.0,296.49,0.38,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.49,0.38,0.3,0.0,298.69,303.15,285.15,0.0,0.0,296.49,0.38,0.3,0.0,298.25,303.15,285.15,0.0,0.0,296.49,0.38,0.3,0.0,296.54,303.15,302.57,297.01,302.37,302.41,296.82,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,29.07,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
