time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990100.0,299.29,303.15,285.15,0.0,0.0,297.19,0.43,0.3,0.0,299.44,303.15,285.15,0.0,0.0,297.2,0.43,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.2,0.43,0.3,0.0,299.34,303.15,285.15,0.0,0.0,297.19,0.43,0.3,0.0,299.23,303.15,285.15,0.0,0.0,297.19,0.43,0.3,0.0,297.16,303.15,294.38,294.22,294.36,294.31,297.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400.0,299.29,303.15,285.15,0.0,0.0,297.18,0.4,0.3,0.0,299.44,303.15,285.15,0.0,0.0,297.18,0.4,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.18,0.4,0.3,0.0,299.35,303.15,285.15,0.0,0.0,297.18,0.4,0.3,0.0,299.23,303.15,285.15,0.0,0.0,297.18,0.4,0.3,0.0,297.15,303.15,294.48,294.25,294.37,294.34,297.03,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700.0,299.3,303.15,285.15,0.0,0.0,297.16,0.38,0.3,0.0,299.45,303.15,285.15,0.0,0.0,297.16,0.38,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.16,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,297.16,0.38,0.3,0.0,299.23,303.15,285.15,0.0,0.0,297.16,0.38,0.3,0.0,297.13,303.15,294.6,294.29,294.42,294.41,297.02,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000.0,299.31,303.15,285.15,0.0,0.0,297.14,0.36,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.14,0.36,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.14,0.36,0.3,0.0,299.35,303.15,285.15,0.0,0.0,297.14,0.36,0.3,0.0,299.24,303.15,285.15,0.0,0.0,297.14,0.36,0.3,0.0,297.11,303.15,294.71,294.32,294.49,294.5,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300.0,299.32,303.15,285.15,0.0,0.0,297.12,0.36,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.12,0.36,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.12,0.36,0.3,0.0,299.36,303.15,285.15,0.0,0.0,297.12,0.36,0.3,0.0,299.24,303.15,285.15,0.0,0.0,297.12,0.36,0.3,0.0,297.09,303.15,294.82,294.35,294.58,294.61,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600.0,299.34,303.15,285.15,0.0,0.0,297.1,0.37,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.1,0.37,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.1,0.37,0.3,0.0,299.37,303.15,285.15,0.0,0.0,297.1,0.37,0.3,0.0,299.24,303.15,285.15,0.0,0.0,297.1,0.37,0.3,0.0,297.08,303.15,294.93,294.38,294.67,294.71,296.98,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900.0,299.36,303.15,285.15,0.0,0.0,297.09,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.09,0.39,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.09,0.39,0.3,0.0,299.37,303.15,285.15,0.0,0.0,297.09,0.39,0.3,0.0,299.24,303.15,285.15,0.0,0.0,297.09,0.39,0.3,0.0,297.06,303.15,295.02,294.4,294.75,294.8,296.97,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200.0,299.39,303.15,285.15,0.0,0.0,297.07,0.4,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.07,0.4,0.3,0.0,299.58,303.15,285.15,0.0,0.0,297.07,0.4,0.3,0.0,299.37,303.15,285.15,0.0,0.0,297.07,0.4,0.3,0.0,299.25,303.15,285.15,0.0,0.0,297.07,0.4,0.3,0.0,297.05,303.15,295.09,294.42,294.82,294.87,296.95,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500.0,299.42,303.15,285.15,0.0,0.0,297.06,0.4,0.3,0.0,299.48,303.15,285.15,0.0,0.0,297.06,0.4,0.3,0.0,299.58,303.15,285.15,0.0,0.0,297.06,0.4,0.3,0.0,299.37,303.15,285.15,0.0,0.0,297.06,0.4,0.3,0.0,299.25,303.15,285.15,0.0,0.0,297.06,0.4,0.3,0.0,297.04,303.15,295.13,294.44,294.89,294.94,296.94,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800.0,299.44,303.15,285.15,0.0,0.0,297.05,0.39,0.3,0.0,299.48,303.15,285.15,0.0,0.0,297.05,0.39,0.3,0.0,299.58,303.15,285.15,0.0,0.0,297.05,0.39,0.3,0.0,299.38,303.15,285.15,0.0,0.0,297.05,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,297.05,0.39,0.3,0.0,297.03,303.15,295.15,294.44,294.95,295.0,296.92,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993100.0,299.47,303.15,285.15,0.0,0.0,297.03,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,297.03,0.37,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.03,0.37,0.3,0.0,299.4,303.15,285.15,0.0,0.0,297.03,0.37,0.3,0.0,299.26,303.15,285.15,0.0,0.0,297.03,0.37,0.3,0.0,297.01,303.15,295.15,294.44,295.0,295.05,296.91,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993400.0,299.5,303.15,285.15,0.0,0.0,297.01,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,297.01,0.36,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.01,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,297.01,0.36,0.3,0.0,299.27,303.15,285.15,0.0,0.0,297.01,0.36,0.3,0.0,296.99,303.15,295.15,294.44,295.05,295.09,296.89,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993700.0,299.53,303.15,285.15,0.0,0.0,296.99,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.99,0.37,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.99,0.37,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.99,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.99,0.37,0.3,0.0,296.97,303.15,295.15,294.44,295.08,295.11,296.88,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994000.0,299.58,303.15,285.15,0.0,0.0,296.98,0.41,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.98,0.41,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.98,0.41,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.98,0.41,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.98,0.41,0.3,0.0,296.96,303.15,295.15,294.44,295.1,295.12,296.86,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994300.0,299.63,303.15,285.15,0.0,0.0,296.97,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.97,0.36,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.97,0.36,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.97,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.97,0.36,0.3,0.0,296.95,303.15,295.15,294.44,295.11,295.13,296.85,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994600.0,299.67,303.15,285.15,0.0,0.0,296.95,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.95,0.39,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.95,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.95,0.39,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.95,0.39,0.3,0.0,296.93,303.15,295.15,294.44,295.12,295.14,296.83,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994900.0,299.71,303.15,285.15,0.0,0.0,296.94,0.39,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.94,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.94,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.94,0.39,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.94,0.39,0.3,0.0,296.92,303.15,295.15,294.44,295.13,295.14,296.82,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995200.0,299.75,303.15,285.15,0.0,0.0,296.92,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.92,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.92,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.92,0.36,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.92,0.36,0.3,0.01,296.9,303.15,295.15,294.44,295.14,295.15,296.8,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995500.0,299.79,303.15,285.15,0.0,0.0,296.9,0.36,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.9,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.9,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.9,0.36,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.9,0.36,0.3,0.0,296.88,303.15,295.15,294.44,295.14,295.15,296.79,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995800.0,299.83,303.15,285.15,0.0,0.0,296.89,0.4,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.89,0.4,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.89,0.4,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.89,0.4,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.89,0.4,0.3,0.0,296.87,303.15,295.15,294.44,295.14,295.15,296.78,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996100.0,299.87,303.15,285.15,0.0,0.0,296.87,0.4,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.87,0.4,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.87,0.4,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.87,0.4,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.87,0.4,0.3,0.0,296.86,303.15,295.15,294.44,295.14,295.15,296.76,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996400.0,299.9,303.15,285.15,0.0,0.0,296.86,0.39,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.86,0.39,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.86,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.86,0.39,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.86,0.39,0.3,0.0,296.84,303.15,295.15,294.44,295.15,295.15,296.75,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996700.0,299.61,297.15,293.15,0.0,0.0,292.87,1.0,0.96,0.26,299.35,297.15,293.15,0.0,0.0,292.87,1.0,0.89,0.27,299.41,297.15,293.15,0.0,0.0,292.87,1.0,0.91,0.2,299.27,297.15,293.15,0.0,0.0,292.87,1.0,0.87,0.27,299.12,297.15,293.15,0.0,0.0,292.87,1.0,0.84,1.29,292.84,291.15,295.15,294.44,298.48,299.45,292.76,1.0,0.49,1.0,0.0,0.0,1.0,2.76,0.0,2.76,-0.62,0.54,0.54,0.0,69.18,71.44,32236.77,0.0,1534.89,1.0,284.51,291.93,300.97,303.33,293.15,293.15,283.15,10562.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.16,1.56,0.06,5.28,4.13,1.16,0.0,0.0,0.0,8490.66,0.0,105.62,2275.97,0.0,525.9,0.37,1.0,0.0,3.0,1.0,0.0
17997000.0,299.01,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.29,298.8,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.31,298.82,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.23,298.73,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.31,298.46,297.15,293.15,0.0,0.0,292.3,1.0,1.0,1.45,292.3,291.15,295.15,294.44,298.02,298.86,292.3,1.0,0.55,1.0,0.0,0.0,1.0,3.09,0.0,3.09,-0.69,0.55,0.55,0.0,86.94,89.26,35281.13,0.0,2162.15,1.0,284.3,291.07,297.4,299.42,293.15,293.15,283.15,16037.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.25,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7670.01,0.0,156.27,2275.33,0.0,1555.02,0.42,1.0,0.0,3.0,1.0,0.0
17997300.0,298.74,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.32,298.51,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.34,298.53,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.25,298.44,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.34,298.12,297.15,293.15,0.0,0.0,292.07,1.0,1.0,1.59,292.07,291.15,295.15,294.44,297.8,298.57,292.07,1.0,0.6,1.0,0.0,0.0,1.0,3.4,0.0,3.4,-0.76,0.58,0.58,0.0,104.97,107.08,37967.76,0.0,2867.78,1.0,284.29,290.81,297.45,299.49,293.15,293.15,283.15,16529.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.4,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7886.13,0.0,192.37,2275.33,0.0,1403.13,0.45,1.0,0.0,3.0,1.0,0.0
17997600.0,298.59,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.34,298.34,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.36,298.35,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.27,298.27,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.36,297.93,297.15,293.15,0.0,0.0,291.9,1.0,1.0,1.72,291.9,291.15,295.15,294.44,297.67,298.4,291.89,1.0,0.65,1.0,0.0,0.0,1.0,3.68,0.0,3.68,-0.82,0.6,0.6,0.0,122.95,124.9,40062.11,0.0,3635.52,1.0,284.28,290.6,297.48,299.65,293.15,293.15,283.15,16742.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.52,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8065.66,0.0,226.03,2275.33,0.0,1555.04,0.48,1.0,0.0,3.0,1.0,0.0
17997900.0,298.48,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.37,298.22,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.39,298.22,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.29,298.14,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.39,297.8,297.15,293.15,0.0,0.0,291.75,1.0,1.0,1.84,291.75,291.15,295.15,294.44,297.58,298.28,291.75,1.0,0.69,1.0,0.0,0.0,1.0,3.94,0.0,3.94,-0.88,0.62,0.62,0.0,140.9,142.72,41680.73,0.0,4460.69,1.0,284.27,290.42,297.47,299.72,293.15,293.15,283.15,16927.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8201.12,0.0,257.78,2275.33,0.0,1679.38,0.5,1.0,0.0,3.0,1.0,0.0
17998200.0,298.39,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.39,298.11,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.3,298.04,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.64,1.0,1.0,1.96,291.63,291.15,295.15,294.44,297.5,298.18,291.63,1.0,0.74,1.0,0.0,0.0,1.0,4.18,0.0,4.18,-0.94,0.64,0.64,0.0,158.82,160.54,42908.64,0.0,5339.23,1.0,284.26,290.27,297.46,299.77,293.15,293.15,283.15,17100.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.71,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8308.77,0.0,286.8,2275.33,0.0,1770.45,0.52,1.0,0.0,3.0,1.0,0.0
17998500.0,298.31,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.44,298.0,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.32,297.94,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.44,297.58,297.15,293.15,0.0,0.0,291.54,1.0,1.0,2.06,291.54,291.15,295.15,294.44,297.43,298.09,291.54,1.0,0.78,1.0,0.0,0.0,1.0,4.41,0.0,4.41,-0.99,0.65,0.65,0.0,176.74,178.36,43834.89,0.0,6270.25,1.0,284.25,290.14,297.46,299.81,293.15,293.15,283.15,17255.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.78,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8393.41,0.0,312.58,2275.33,0.0,1839.02,0.54,1.0,0.0,3.0,1.0,0.0
17998800.0,298.24,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.43,297.93,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.46,297.91,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.34,297.86,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.46,297.49,297.15,293.15,0.0,0.0,291.46,1.0,1.0,2.17,291.46,291.15,295.15,294.44,297.37,298.01,291.46,1.0,0.82,1.0,0.0,0.0,1.0,4.62,0.0,4.62,-1.04,0.66,0.66,0.0,194.63,196.18,44683.19,0.0,7249.03,1.0,284.25,290.06,297.45,299.85,293.15,293.15,283.15,17391.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8470.3,0.0,334.97,2275.33,0.0,1895.91,0.55,1.0,0.0,3.0,1.0,0.0
17999100.0,298.17,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.45,297.86,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.48,297.83,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.35,297.78,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.48,297.4,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.26,291.4,291.15,295.15,294.44,297.31,297.93,291.4,1.0,0.85,1.0,0.0,0.0,1.0,4.83,0.0,4.83,-1.08,0.66,0.66,0.0,212.52,214.0,45363.9,0.0,8274.68,1.0,284.24,290.0,297.45,299.88,293.15,293.15,283.15,17500.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8532.9,0.0,353.98,2275.33,0.0,1944.13,0.56,1.0,0.0,3.0,1.0,0.0
17999400.0,298.11,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.5,297.75,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.37,297.71,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.5,297.33,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.35,291.35,291.15,295.15,294.44,297.25,297.86,291.35,1.0,0.89,1.0,0.0,0.0,1.0,5.03,0.0,5.03,-1.13,0.67,0.67,0.0,230.4,231.82,45931.69,0.0,9344.59,1.0,284.24,289.95,297.45,299.91,293.15,293.15,283.15,17583.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8585.52,0.0,370.26,2275.33,0.0,1983.53,0.57,1.0,0.0,3.0,1.0,0.0
17999700.0,298.06,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.49,297.72,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.52,297.68,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.38,297.64,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.52,297.25,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.44,291.32,291.15,295.15,294.44,297.21,297.8,291.32,1.0,0.92,1.0,0.0,0.0,1.0,5.22,0.0,5.22,-1.17,0.68,0.68,0.0,248.28,249.64,46430.72,0.0,10458.71,1.0,284.24,289.91,297.45,299.93,293.15,293.15,283.15,17642.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8631.94,0.0,384.47,2275.33,0.0,2017.15,0.58,1.0,0.0,3.0,1.0,0.0
18000000.0,298.01,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.51,297.66,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.39,297.58,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.19,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.53,291.29,291.15,295.15,294.44,297.16,297.74,291.29,1.0,0.95,1.0,0.0,0.0,1.0,5.41,0.0,5.41,-1.21,0.68,0.68,0.0,266.14,267.46,46893.82,0.0,11613.9,1.0,284.23,289.88,297.45,299.96,293.15,293.15,283.15,17682.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8674.99,0.0,397.24,2275.33,0.0,2047.43,0.59,1.0,0.0,3.0,1.0,0.0
18000300.0,297.97,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.52,297.6,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.55,297.55,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.55,297.13,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.61,291.27,291.15,295.17,294.45,297.12,297.69,291.27,1.0,0.98,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.69,0.69,0.0,284.01,285.28,47373.45,0.0,12809.83,1.0,284.23,289.86,297.45,299.98,293.15,293.15,283.15,17696.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8720.44,0.0,409.35,2275.33,0.0,2073.68,0.59,1.0,0.0,3.0,1.0,0.0
18000600.0,297.94,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.56,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.48,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.24,1.0,0.98,2.66,291.24,291.15,295.21,294.46,297.1,297.65,291.24,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.69,0.69,0.0,293.65,303.1,47636.46,0.0,13461.8,1.0,284.23,289.83,297.46,300.01,293.15,293.15,283.15,17807.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8752.47,0.0,420.09,2275.33,0.0,2094.07,0.6,1.0,0.0,3.0,1.0,0.0
18000900.0,297.93,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.54,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.2,1.0,0.97,2.66,291.2,291.15,295.27,294.48,297.1,297.63,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.69,0.69,0.0,293.65,320.92,47513.26,0.0,13461.8,1.0,284.23,289.8,297.48,300.02,293.15,293.15,283.15,17959.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8749.39,0.0,423.49,2275.33,0.0,2085.5,0.6,1.0,0.0,3.0,1.0,0.0
18001200.0,297.93,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.18,1.0,0.95,2.66,291.18,291.15,295.36,294.51,297.12,297.62,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.69,0.69,0.0,293.65,338.74,47375.05,0.0,13461.79,1.0,284.22,289.78,297.51,300.04,293.15,293.15,283.15,18010.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8747.27,0.0,423.62,2275.33,0.0,2067.39,0.6,1.0,0.0,3.0,1.0,0.0
18001500.0,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.16,1.0,0.92,2.66,291.16,291.15,295.46,294.55,297.14,297.62,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.69,0.69,0.0,293.65,356.56,47261.66,0.0,13461.79,1.0,284.22,289.77,297.54,300.07,293.15,293.15,283.15,18024.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8748.48,0.0,422.73,2275.33,0.0,2049.34,0.6,1.0,0.0,3.0,1.0,0.0
18001800.0,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.15,1.0,0.9,2.66,291.15,291.15,295.57,294.59,297.17,297.63,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.69,0.69,0.0,293.65,374.38,47186.81,0.0,13461.79,1.0,284.22,289.77,297.58,300.11,293.15,293.15,283.15,18023.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8753.7,0.0,421.72,2275.33,0.0,2033.22,0.6,1.0,0.0,3.0,1.0,0.0
18002100.0,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.15,1.0,0.88,2.66,291.15,291.15,295.68,294.63,297.19,297.63,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.69,0.69,0.0,293.65,392.2,47156.14,0.0,13461.79,1.0,284.22,289.77,297.62,300.15,293.15,293.15,283.15,18013.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8763.09,0.0,421.05,2275.33,0.0,2019.93,0.6,1.0,0.0,3.0,1.0,0.0
18002400.0,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.15,1.0,0.85,2.66,291.15,291.15,295.79,294.66,297.23,297.64,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.69,0.69,0.0,293.65,409.69,47167.4,0.0,13461.79,1.0,284.22,289.77,297.66,300.19,293.15,293.15,283.15,17998.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8776.16,0.0,420.92,2275.33,0.0,2009.69,0.6,1.0,0.0,3.0,1.0,0.0
18002700.0,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.15,1.0,0.83,2.66,291.15,291.15,295.9,294.7,297.26,297.65,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.69,0.69,0.0,293.65,410.0,47212.9,0.0,13461.8,1.0,284.22,289.77,297.7,300.23,293.15,293.15,283.15,17983.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8791.93,0.0,421.35,2275.33,0.0,2002.4,0.6,1.0,0.0,3.0,1.0,0.0
18003000.0,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.16,1.0,0.81,2.66,291.16,291.15,296.0,294.74,297.28,297.66,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.69,0.69,0.0,293.65,410.0,47292.39,0.0,13461.8,1.0,284.22,289.77,297.74,300.27,293.15,293.15,283.15,17969.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8810.06,0.0,422.44,2275.33,0.0,1998.25,0.6,1.0,0.0,3.0,1.0,0.0
18003300.0,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.16,1.0,0.79,2.66,291.16,291.15,296.08,294.77,297.31,297.66,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.69,0.69,0.0,293.64,410.0,47396.07,0.0,13461.8,1.0,284.23,289.78,297.77,300.31,293.15,293.15,283.15,17956.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8829.44,0.0,424.09,2275.33,0.0,1996.95,0.6,1.0,0.0,3.0,1.0,0.0
18003600.0,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.16,1.0,0.77,2.66,291.16,291.15,296.15,294.8,297.33,297.67,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.69,0.69,0.0,293.64,410.0,47513.71,0.0,13461.81,1.0,284.23,289.78,297.8,300.35,293.15,293.15,283.15,17947.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8848.86,0.0,426.16,2275.33,0.0,1998.18,0.6,1.0,0.0,3.0,1.0,0.0
18003900.0,298.05,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.17,1.0,0.74,2.66,291.17,291.15,296.19,294.84,297.35,297.68,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.69,0.69,0.0,293.64,410.0,47634.37,0.0,13461.81,1.0,284.23,289.78,297.83,300.38,293.15,293.15,283.15,17941.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8869.33,0.0,428.5,2275.33,0.0,1996.53,0.6,1.0,0.0,3.0,1.0,0.0
18004200.0,298.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.17,1.0,0.72,2.66,291.17,291.15,296.21,294.88,297.35,297.68,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.69,0.69,0.0,293.64,410.0,47768.27,0.0,13461.82,1.0,284.23,289.78,297.88,300.43,293.15,293.15,283.15,17933.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8894.36,0.0,431.15,2275.33,0.0,1990.74,0.6,1.0,0.0,3.0,1.0,0.0
18004500.0,298.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.17,1.0,0.7,2.66,291.17,291.15,296.21,294.93,297.35,297.68,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.69,0.69,0.0,293.64,410.0,47921.82,0.0,13461.83,1.0,284.23,289.78,297.93,300.49,293.15,293.15,283.15,17923.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8924.1,0.0,434.22,2275.33,0.0,1984.3,0.61,1.0,0.0,3.0,1.0,0.0
18004800.0,298.06,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.18,1.0,0.67,2.66,291.18,291.15,296.2,294.99,297.35,297.69,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.69,0.69,0.0,293.64,410.0,48096.44,0.0,13461.84,1.0,284.23,289.78,297.99,300.56,293.15,293.15,283.15,17911.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8957.86,0.0,437.8,2275.33,0.0,1978.32,0.61,1.0,0.0,3.0,1.0,0.0
18005100.0,298.06,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.18,1.0,0.65,2.66,291.18,291.15,296.18,295.05,297.35,297.69,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.7,0.7,0.0,293.63,410.0,48289.95,0.0,13461.85,1.0,284.23,289.78,298.05,300.63,293.15,293.15,283.15,17900.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8994.71,0.0,441.86,2275.33,0.0,1973.15,0.61,1.0,0.0,3.0,1.0,0.0
18005400.0,298.07,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.18,1.0,0.62,2.66,291.18,291.15,296.15,295.12,297.34,297.69,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.7,0.7,0.0,293.63,410.0,48500.05,0.0,13461.86,1.0,284.23,289.78,298.11,300.71,293.15,293.15,283.15,17891.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9033.81,0.0,446.4,2275.33,0.0,1969.31,0.61,1.0,0.0,3.0,1.0,0.0
18005700.0,298.07,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.18,1.0,0.6,2.66,291.18,291.15,296.12,295.18,297.34,297.69,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.7,0.7,0.0,293.64,410.0,48721.02,0.0,13462.86,1.0,284.24,289.78,298.18,300.78,293.15,293.15,283.15,17883.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9074.02,0.0,451.31,2275.33,0.0,1966.87,0.61,1.0,0.0,3.0,1.0,0.0
18006000.0,298.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.55,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.58,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.43,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.58,297.01,297.15,293.15,0.0,0.0,291.18,0.99,0.57,2.59,291.18,291.15,296.1,295.24,297.32,297.68,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.67,0.0,5.67,-1.27,0.7,0.7,0.0,298.0,410.0,48882.56,0.0,13442.21,1.0,284.24,289.77,298.24,300.85,293.15,293.15,283.15,17902.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9108.74,0.0,455.95,2275.33,0.0,1964.48,0.62,1.0,0.0,3.0,1.0,0.0
18006300.0,298.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.57,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.6,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.6,297.03,297.15,293.15,0.0,0.0,291.18,0.96,0.55,2.49,291.18,291.15,296.09,295.3,297.31,297.66,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.65,0.0,5.65,-1.26,0.7,0.7,0.0,304.1,410.0,48977.73,0.0,13414.57,1.0,284.24,289.76,298.3,300.92,293.15,293.15,283.15,17927.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9135.6,0.0,459.36,2275.33,0.0,1959.01,0.62,1.0,0.0,3.0,1.0,0.0
18006600.0,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.62,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.46,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.62,297.05,297.15,293.15,0.0,0.0,291.17,0.94,0.53,2.41,291.17,291.15,296.09,295.35,297.3,297.65,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.64,0.0,5.64,-1.26,0.7,0.7,0.0,309.3,410.0,49066.57,0.0,13390.78,1.0,284.24,289.76,298.35,300.97,293.15,293.15,283.15,17937.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9160.08,0.0,462.19,2275.33,0.0,1953.94,0.62,1.0,0.0,3.0,1.0,0.0
18006900.0,298.01,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.63,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.63,297.07,297.15,293.15,0.0,0.0,291.17,0.92,0.52,2.35,291.17,291.15,296.11,295.39,297.29,297.64,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.63,0.0,5.63,-1.26,0.7,0.7,0.0,313.68,410.0,49153.53,0.0,13370.61,1.0,284.24,289.76,298.39,301.02,293.15,293.15,283.15,17942.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9182.02,0.0,464.76,2275.33,0.0,1951.0,0.62,1.0,0.0,3.0,1.0,0.0
18007200.0,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.61,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.48,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.08,297.15,293.15,0.0,0.0,291.17,0.91,0.51,2.29,291.17,291.15,296.15,295.42,297.3,297.63,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.62,0.0,5.62,-1.26,0.7,0.7,0.0,317.33,410.0,49235.64,0.0,13353.64,1.0,284.24,289.75,298.42,301.06,293.15,293.15,283.15,17947.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9200.56,0.0,467.12,2275.33,0.0,1950.71,0.62,1.0,0.0,3.0,1.0,0.0
18007500.0,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.62,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.48,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,297.09,297.15,293.15,0.0,0.0,291.17,0.9,0.5,2.25,291.17,291.15,296.23,295.46,297.31,297.62,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.61,0.0,5.61,-1.25,0.71,0.71,0.0,320.39,410.0,49327.84,0.0,13339.37,1.0,284.24,289.75,298.46,301.1,293.15,293.15,283.15,17947.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9219.06,0.0,469.39,2275.33,0.0,1947.82,0.62,1.0,0.0,3.0,1.0,0.0
18007800.0,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.63,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.49,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,297.1,297.15,293.15,0.0,0.0,291.17,0.89,0.49,2.21,291.17,291.15,296.36,295.5,297.34,297.62,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.61,0.0,5.61,-1.25,0.71,0.71,0.0,322.95,410.0,49453.15,0.0,13327.38,1.0,284.24,289.75,298.5,301.14,293.15,293.15,283.15,17937.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9243.06,0.0,472.0,2275.33,0.0,1942.45,0.62,1.0,0.0,3.0,1.0,0.0
18008100.0,297.96,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.5,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.17,0.88,0.48,2.18,291.17,291.15,296.53,295.54,297.37,297.61,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.6,0.0,5.6,-1.25,0.71,0.71,0.0,325.09,410.0,49611.27,0.0,13317.27,1.0,284.24,289.75,298.54,301.2,293.15,293.15,283.15,17924.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9271.96,0.0,475.17,2275.33,0.0,1938.06,0.63,1.0,0.0,3.0,1.0,0.0
18008400.0,297.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.5,297.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.18,0.87,0.48,2.16,291.18,291.15,296.73,295.59,297.41,297.61,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.6,0.0,5.6,-1.25,0.71,0.71,0.0,326.9,410.0,49796.43,0.0,13308.71,1.0,284.24,289.76,298.59,301.26,293.15,293.15,283.15,17912.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9304.48,0.0,478.91,2275.33,0.0,1935.27,0.63,1.0,0.0,3.0,1.0,0.0
18008700.0,297.95,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.5,297.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.18,0.87,0.47,2.14,291.18,291.15,296.95,295.64,297.46,297.61,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.6,0.0,5.6,-1.25,0.71,0.71,0.0,328.45,410.0,50000.92,0.0,13301.41,1.0,284.24,289.76,298.64,301.32,293.15,293.15,283.15,17902.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.17,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9339.3,0.0,483.17,2275.33,0.0,1934.08,0.63,1.0,0.0,3.0,1.0,0.0
18009000.0,297.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.51,297.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.18,0.86,0.47,2.12,291.18,291.15,297.18,295.69,297.51,297.61,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.71,0.71,0.0,329.79,410.0,50215.51,0.0,13295.05,1.0,284.24,289.76,298.69,301.38,293.15,293.15,283.15,17895.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9375.05,0.0,487.82,2275.33,0.0,1934.21,0.63,1.0,0.0,3.0,1.0,0.0
18009300.0,297.93,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.51,297.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.18,0.86,0.46,2.1,291.18,291.15,297.4,295.74,297.56,297.61,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.71,0.71,0.0,330.98,410.0,50431.41,0.0,13289.38,1.0,284.24,289.76,298.74,301.44,293.15,293.15,283.15,17892.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.19,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9410.57,0.0,492.68,2275.33,0.0,1935.28,0.63,1.0,0.0,3.0,1.0,0.0
18009600.0,297.92,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.51,297.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.18,0.86,0.46,2.09,291.18,291.15,297.61,295.78,297.61,297.61,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.72,0.72,0.0,332.07,410.0,50640.86,0.0,13284.19,1.0,284.25,289.76,298.78,301.49,293.15,293.15,283.15,17892.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.2,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9444.9,0.0,497.6,2275.33,0.0,1936.88,0.64,1.0,0.0,3.0,1.0,0.0
18009900.0,297.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.51,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.46,2.07,291.18,291.15,297.8,295.82,297.65,297.6,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.72,0.72,0.0,333.1,410.0,50837.49,0.0,13279.28,1.0,284.25,289.76,298.82,301.55,293.15,293.15,283.15,17895.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9477.4,0.0,502.43,2275.33,0.0,1938.59,0.64,1.0,0.0,3.0,1.0,0.0
18010200.0,297.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.46,2.06,291.18,291.15,297.96,295.86,297.68,297.6,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.72,0.72,0.0,334.09,410.0,51018.05,0.0,13274.52,1.0,284.25,289.76,298.86,301.59,293.15,293.15,283.15,17901.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9507.77,0.0,507.1,2275.33,0.0,1939.98,0.64,1.0,0.0,3.0,1.0,0.0
18010500.0,297.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.45,2.05,291.18,291.15,298.08,295.9,297.71,297.6,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.72,0.72,0.0,335.07,410.0,51178.59,0.0,13269.86,1.0,284.25,289.75,298.9,301.64,293.15,293.15,283.15,17908.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9535.78,0.0,511.47,2275.33,0.0,1940.37,0.64,1.0,0.0,3.0,1.0,0.0
18010800.0,297.86,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.45,2.03,291.18,291.15,298.15,295.94,297.72,297.6,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.72,0.72,0.0,336.04,410.0,51316.84,0.0,13265.2,1.0,284.25,289.75,298.94,301.69,293.15,293.15,283.15,17917.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9561.37,0.0,515.49,2275.33,0.0,1939.7,0.64,1.0,0.0,3.0,1.0,0.0
18011100.0,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.45,2.02,291.17,291.15,298.18,295.97,297.72,297.59,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.57,0.0,5.57,-1.25,0.72,0.72,0.0,337.02,410.0,51422.78,0.0,13260.47,1.0,284.25,289.75,298.97,301.72,293.15,293.15,283.15,17931.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9581.55,0.0,518.99,2275.33,0.0,1942.74,0.65,1.0,0.0,3.0,1.0,0.0
18011400.0,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.44,2.01,291.17,291.15,298.19,295.98,297.72,297.59,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.57,0.0,5.57,-1.25,0.72,0.72,0.0,338.05,410.0,51483.83,0.0,13255.54,1.0,284.25,289.74,298.98,301.74,293.15,293.15,283.15,17951.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9592.16,0.0,521.66,2275.33,0.0,1948.65,0.65,1.0,0.0,3.0,1.0,0.0
18011700.0,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.44,1.99,291.16,291.15,298.19,295.98,297.72,297.58,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.57,0.0,5.57,-1.24,0.72,0.72,0.0,339.15,410.0,51497.25,0.0,13250.21,1.0,284.25,289.73,298.98,301.74,293.15,293.15,283.15,17974.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9593.94,0.0,523.26,2275.33,0.0,1954.2,0.65,1.0,0.0,3.0,1.0,0.0
18012000.0,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.44,1.98,291.16,291.15,298.18,295.97,297.71,297.58,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.57,0.0,5.57,-1.24,0.72,0.72,0.0,340.3,410.0,51459.43,0.0,13244.69,1.0,284.25,289.73,298.97,301.73,293.15,293.15,283.15,18000.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9587.66,0.0,523.7,2275.33,0.0,1958.56,0.65,1.0,0.0,3.0,1.0,0.0
18012300.0,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.43,1.96,291.15,291.15,298.16,295.95,297.7,297.57,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.56,0.0,5.56,-1.24,0.72,0.72,0.0,341.42,410.0,51383.44,0.0,13239.27,1.0,284.25,289.72,298.95,301.71,293.15,293.15,283.15,18021.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9575.43,0.0,523.01,2275.33,0.0,1960.98,0.65,1.0,0.0,3.0,1.0,0.0
18012600.0,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.43,1.95,291.14,291.15,298.14,295.93,297.69,297.56,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.56,0.0,5.56,-1.24,0.72,0.72,0.0,342.53,410.0,51281.66,0.0,13233.88,1.0,284.24,289.72,298.93,301.68,293.15,293.15,283.15,18038.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9559.61,0.0,521.43,2275.33,0.0,1961.58,0.65,1.0,0.0,3.0,1.0,0.0
18012900.0,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.43,1.93,291.14,291.15,298.12,295.91,297.68,297.55,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.56,0.0,5.56,-1.24,0.72,0.72,0.0,343.61,410.0,51167.27,0.0,13228.67,1.0,284.24,289.72,298.91,301.66,293.15,293.15,283.15,18049.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9542.47,0.0,519.24,2275.33,0.0,1960.15,0.65,1.0,0.0,3.0,1.0,0.0
