time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013200.0,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.42,1.92,291.14,291.15,298.1,295.89,297.67,297.54,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.56,0.0,5.56,-1.24,0.72,0.72,0.0,344.64,410.0,51054.46,0.0,13223.67,1.0,284.24,289.72,298.89,301.63,293.15,293.15,283.15,18053.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9526.47,0.0,516.75,2275.33,0.0,1956.66,0.64,1.0,0.0,3.0,1.0,0.0
18013500.0,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.42,1.91,291.14,291.15,298.09,295.89,297.66,297.53,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.55,0.0,5.55,-1.24,0.72,0.72,0.0,345.61,410.0,50957.29,0.0,13218.94,1.0,284.24,289.72,298.89,301.62,293.15,293.15,283.15,18050.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9514.0,0.0,514.3,2275.33,0.0,1950.96,0.64,1.0,0.0,3.0,1.0,0.0
18013800.0,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.12,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.54,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.42,1.9,291.14,291.15,298.1,295.89,297.66,297.53,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.55,0.0,5.55,-1.24,0.72,0.72,0.0,346.52,410.0,50889.48,0.0,13214.51,1.0,284.24,289.72,298.89,301.62,293.15,293.15,283.15,18041.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9507.48,0.0,512.23,2275.33,0.0,1943.09,0.64,1.0,0.0,3.0,1.0,0.0
18014100.0,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.11,297.15,293.15,0.0,0.0,291.14,1.0,0.98,0.55,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.42,1.89,291.14,291.15,298.11,295.91,297.66,297.53,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.55,0.0,5.55,-1.24,0.72,0.72,0.0,347.36,410.0,50863.13,0.0,13210.38,1.0,284.24,289.72,298.9,301.63,293.15,293.15,283.15,18024.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9509.1,0.0,510.87,2275.33,0.0,1932.9,0.64,1.0,0.0,3.0,1.0,0.0
18014400.0,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.55,297.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.41,1.88,291.15,291.15,298.15,295.94,297.66,297.52,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.55,0.0,5.55,-1.24,0.72,0.72,0.0,348.14,410.0,50891.85,0.0,13206.58,1.0,284.24,289.73,298.94,301.66,293.15,293.15,283.15,18000.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9521.27,0.0,510.53,2275.33,0.0,1920.43,0.64,1.0,0.0,3.0,1.0,0.0
18014700.0,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.97,0.55,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.75,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.41,1.86,291.15,291.15,298.2,295.98,297.67,297.51,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.55,0.0,5.55,-1.24,0.72,0.72,0.0,349.38,410.0,50924.97,0.0,13200.5,1.0,284.25,289.73,298.98,301.71,293.15,293.15,283.15,17989.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9537.83,0.0,510.83,2275.33,0.0,1908.53,0.64,1.0,0.0,3.0,1.0,0.0
18015000.0,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.08,297.15,293.15,0.0,0.0,291.15,1.0,0.95,0.55,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.75,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.41,1.84,291.15,291.15,298.24,296.03,297.67,297.51,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.54,0.0,5.54,-1.24,0.72,0.72,0.0,350.66,410.0,50993.69,0.0,13194.22,1.0,284.25,289.73,299.03,301.76,293.15,293.15,283.15,17974.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9558.41,0.0,511.82,2275.33,0.0,1899.87,0.64,1.0,0.0,3.0,1.0,0.0
18015300.0,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.07,297.15,293.15,0.0,0.0,291.16,1.0,0.94,0.56,297.1,297.15,293.15,0.0,0.0,291.16,1.0,0.98,0.75,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.4,1.83,291.16,291.15,298.29,296.08,297.68,297.5,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.54,0.0,5.54,-1.24,0.72,0.72,0.0,351.83,410.0,51091.07,0.0,13188.49,1.0,284.25,289.74,299.07,301.81,293.15,293.15,283.15,17959.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9582.3,0.0,513.54,2275.33,0.0,1892.75,0.64,1.0,0.0,3.0,1.0,0.0
18015600.0,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.07,297.15,293.15,0.0,0.0,291.16,1.0,0.92,0.56,297.09,297.15,293.15,0.0,0.0,291.16,1.0,0.96,0.76,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.4,1.81,291.16,291.15,298.35,296.13,297.69,297.5,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.54,0.0,5.54,-1.24,0.72,0.72,0.0,352.87,410.0,51210.74,0.0,13183.35,1.0,284.25,289.74,299.12,301.87,293.15,293.15,283.15,17946.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9608.86,0.0,515.92,2275.33,0.0,1886.79,0.64,1.0,0.0,3.0,1.0,0.0
18015900.0,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.07,297.15,293.15,0.0,0.0,291.17,1.0,0.91,0.56,297.08,297.15,293.15,0.0,0.0,291.17,1.0,0.95,0.76,297.13,297.15,293.15,0.0,0.0,291.17,0.79,0.4,1.8,291.17,291.15,298.4,296.17,297.7,297.5,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.53,0.0,5.53,-1.24,0.72,0.72,0.0,353.81,410.0,51347.88,0.0,13178.71,1.0,284.25,289.74,299.17,301.92,293.15,293.15,283.15,17935.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9637.53,0.0,518.85,2275.33,0.0,1881.75,0.65,1.0,0.0,3.0,1.0,0.0
18016200.0,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.07,297.15,293.15,0.0,0.0,291.17,1.0,0.89,0.56,297.08,297.15,293.15,0.0,0.0,291.17,1.0,0.94,0.76,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.39,1.79,291.17,291.15,298.45,296.22,297.71,297.5,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.53,0.0,5.53,-1.24,0.72,0.72,0.0,354.68,410.0,51498.8,0.0,13174.45,1.0,284.25,289.74,299.22,301.98,293.15,293.15,283.15,17926.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9667.86,0.0,522.26,2275.33,0.0,1877.5,0.65,1.0,0.0,3.0,1.0,0.0
18016500.0,297.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.07,297.15,293.15,0.0,0.0,291.17,1.0,0.88,0.56,297.07,297.15,293.15,0.0,0.0,291.17,1.0,0.93,0.76,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.39,1.78,291.17,291.15,298.5,296.27,297.72,297.49,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.53,0.0,5.53,-1.24,0.73,0.73,0.0,355.47,410.0,51660.62,0.0,13170.52,1.0,284.25,289.74,299.27,302.04,293.15,293.15,283.15,17918.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9699.45,0.0,526.06,2275.33,0.0,1873.94,0.65,1.0,0.0,3.0,1.0,0.0
18016800.0,297.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.08,297.15,293.15,0.0,0.0,291.18,1.0,0.87,0.57,297.06,297.15,293.15,0.0,0.0,291.18,1.0,0.91,0.77,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.39,1.77,291.18,291.15,298.55,296.32,297.73,297.49,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.53,0.0,5.53,-1.24,0.73,0.73,0.0,356.22,410.0,51829.78,0.0,13166.79,1.0,284.25,289.74,299.32,302.1,293.15,293.15,283.15,17912.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9731.85,0.0,530.18,2275.33,0.0,1870.98,0.65,1.0,0.0,3.0,1.0,0.0
18017100.0,297.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.09,297.15,293.15,0.0,0.0,291.18,1.0,0.86,0.57,297.06,297.15,293.15,0.0,0.0,291.18,1.0,0.89,0.77,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.39,1.76,291.18,291.15,298.61,296.37,297.74,297.49,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.53,0.0,5.53,-1.23,0.73,0.73,0.0,356.94,410.0,52003.86,0.0,13163.23,1.0,284.25,289.74,299.37,302.16,293.15,293.15,283.15,17907.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9764.7,0.0,534.55,2275.33,0.0,1868.54,0.65,1.0,0.0,3.0,1.0,0.0
18017400.0,297.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.1,297.15,293.15,0.0,0.0,291.18,1.0,0.85,0.57,297.05,297.15,293.15,0.0,0.0,291.18,1.0,0.88,0.77,297.14,297.15,293.15,0.0,0.0,291.18,0.78,0.39,1.75,291.18,291.15,298.66,296.42,297.75,297.49,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.53,0.0,5.53,-1.23,0.73,0.73,0.0,357.62,410.0,52182.22,0.0,13159.86,1.0,284.26,289.74,299.42,302.21,293.15,293.15,283.15,17904.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9797.81,0.0,539.12,2275.33,0.0,1866.64,0.65,1.0,0.0,3.0,1.0,0.0
18017700.0,297.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.11,297.15,293.15,0.0,0.0,291.18,1.0,0.84,0.57,297.05,297.15,293.15,0.0,0.0,291.18,1.0,0.86,0.77,297.14,297.15,293.15,0.0,0.0,291.18,0.78,0.38,1.75,291.18,291.15,298.7,296.47,297.76,297.49,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.52,0.0,5.52,-1.23,0.73,0.73,0.0,358.29,410.0,52360.73,0.0,13156.53,1.0,284.26,289.74,299.46,302.27,293.15,293.15,283.15,17902.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9830.68,0.0,543.84,2275.33,0.0,1865.23,0.66,1.0,0.0,3.0,1.0,0.0
18018000.0,297.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.74,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.12,297.15,293.15,0.0,0.0,291.18,1.0,0.84,0.57,297.04,297.15,293.15,0.0,0.0,291.18,1.0,0.84,0.77,297.14,297.15,293.15,0.0,0.0,291.18,0.78,0.38,1.74,291.18,291.15,298.75,296.51,297.77,297.48,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.52,0.0,5.52,-1.23,0.73,0.73,0.0,358.96,410.0,52536.53,0.0,13153.2,1.0,284.26,289.74,299.51,302.32,293.15,293.15,283.15,17902.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9862.87,0.0,548.61,2275.33,0.0,1864.19,0.66,1.0,0.0,3.0,1.0,0.0
18018300.0,297.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.73,297.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.16,297.15,293.15,0.0,0.0,291.19,1.0,0.84,0.57,297.06,297.15,293.15,0.0,0.0,291.19,1.0,0.82,0.77,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.38,1.74,291.19,291.15,298.79,296.55,297.79,297.5,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.52,0.0,5.52,-1.23,0.74,0.74,0.0,358.54,410.0,52797.93,0.0,13155.3,1.0,284.26,289.74,299.55,302.38,293.15,293.15,283.15,17873.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9903.27,0.0,554.37,2275.33,0.0,1865.24,0.66,1.0,0.0,3.0,1.0,0.0
18018600.0,297.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.73,297.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.18,297.15,293.15,0.0,0.0,291.19,1.0,0.84,0.57,297.06,297.15,293.15,0.0,0.0,291.19,1.0,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.38,1.75,291.19,291.15,298.83,296.6,297.8,297.51,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.52,0.0,5.52,-1.23,0.74,0.74,0.0,358.49,410.0,53043.89,0.0,13155.58,1.0,284.26,289.74,299.6,302.44,293.15,293.15,283.15,17869.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9943.17,0.0,560.83,2275.33,0.0,1867.15,0.66,1.0,0.0,3.0,1.0,0.0
18018900.0,297.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.2,297.15,293.15,0.0,0.0,291.19,1.0,0.85,0.57,297.08,297.15,293.15,0.0,0.0,291.19,0.99,0.8,0.75,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.39,1.76,291.19,291.15,298.86,296.64,297.81,297.51,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.52,0.0,5.52,-1.23,0.74,0.74,0.0,359.14,410.0,53268.24,0.0,13152.32,1.0,284.26,289.73,299.64,302.5,293.15,293.15,283.15,17873.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9981.21,0.0,567.2,2275.33,0.0,1867.89,0.67,1.0,0.0,3.0,1.0,0.0
18019200.0,297.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.22,297.15,293.15,0.0,0.0,291.19,1.0,0.86,0.57,297.1,297.15,293.15,0.0,0.0,291.19,0.99,0.79,0.74,297.15,297.15,293.15,0.0,0.0,291.19,0.78,0.39,1.76,291.19,291.15,298.89,296.69,297.82,297.51,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.52,0.0,5.52,-1.23,0.74,0.74,0.0,359.82,410.0,53485.23,0.0,13148.94,1.0,284.26,289.73,299.69,302.55,293.15,293.15,283.15,17876.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10018.74,0.0,573.46,2275.33,0.0,1867.92,0.67,1.0,0.0,3.0,1.0,0.0
18019500.0,297.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.24,297.15,293.15,0.0,0.0,291.19,1.0,0.88,0.58,297.11,297.15,293.15,0.0,0.0,291.19,0.99,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.19,0.78,0.39,1.76,291.19,291.15,298.92,296.73,297.83,297.51,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.52,0.0,5.52,-1.23,0.74,0.74,0.0,360.54,410.0,53698.44,0.0,13145.34,1.0,284.26,289.73,299.73,302.61,293.15,293.15,283.15,17877.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10056.04,0.0,579.67,2275.33,0.0,1867.68,0.67,1.0,0.0,3.0,1.0,0.0
18019800.0,297.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.25,297.15,293.15,0.0,0.0,291.19,1.0,0.9,0.58,297.12,297.15,293.15,0.0,0.0,291.19,0.98,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.19,0.78,0.39,1.76,291.19,291.15,298.95,296.78,297.83,297.51,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.52,0.0,5.52,-1.23,0.75,0.75,0.0,361.29,410.0,53908.7,0.0,13141.58,1.0,284.26,289.73,299.78,302.67,293.15,293.15,283.15,17879.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10093.11,0.0,585.85,2275.33,0.0,1867.34,0.67,1.0,0.0,3.0,1.0,0.0
18020100.0,297.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.27,297.15,293.15,0.0,0.0,291.19,1.0,0.92,0.58,297.13,297.15,293.15,0.0,0.0,291.19,0.98,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.19,0.78,0.39,1.75,291.19,291.15,298.98,296.82,297.84,297.51,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.23,0.75,0.75,0.0,362.06,410.0,54116.61,0.0,13137.74,1.0,284.26,289.72,299.82,302.72,293.15,293.15,283.15,17880.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10129.9,0.0,592.02,2275.33,0.0,1867.01,0.68,1.0,0.0,3.0,1.0,0.0
18020400.0,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.29,297.15,293.15,0.0,0.0,291.19,1.0,0.94,0.58,297.13,297.15,293.15,0.0,0.0,291.19,0.98,0.77,0.73,297.14,297.15,293.15,0.0,0.0,291.19,0.78,0.38,1.75,291.19,291.15,299.01,296.87,297.85,297.51,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.23,0.75,0.75,0.0,362.83,410.0,54322.98,0.0,13133.91,1.0,284.26,289.72,299.87,302.78,293.15,293.15,283.15,17880.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10166.41,0.0,598.19,2275.33,0.0,1866.77,0.68,1.0,0.0,3.0,1.0,0.0
18020700.0,297.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.31,297.15,293.15,0.0,0.0,291.19,1.0,0.97,0.58,297.13,297.15,293.15,0.0,0.0,291.19,0.98,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.19,0.78,0.38,1.74,291.19,291.15,299.04,296.91,297.86,297.51,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.23,0.75,0.75,0.0,363.59,410.0,54527.48,0.0,13130.07,1.0,284.26,289.72,299.91,302.83,293.15,293.15,283.15,17881.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10202.53,0.0,604.35,2275.33,0.0,1866.71,0.68,1.0,0.0,3.0,1.0,0.0
18021000.0,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.19,0.98,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.19,0.77,0.38,1.74,291.19,291.15,299.07,296.95,297.86,297.51,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.23,0.75,0.75,0.0,364.37,410.0,54727.54,0.0,13126.19,1.0,284.27,289.72,299.95,302.88,293.15,293.15,283.15,17883.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10237.92,0.0,610.48,2275.33,0.0,1866.83,0.68,1.0,0.0,3.0,1.0,0.0
18021300.0,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.19,0.97,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.19,0.77,0.38,1.73,291.19,291.15,299.11,296.99,297.87,297.52,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.23,0.76,0.76,0.0,365.15,410.0,54921.41,0.0,13122.25,1.0,284.27,289.71,299.99,302.93,293.15,293.15,283.15,17886.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10272.26,0.0,616.52,2275.33,0.0,1867.1,0.69,1.0,0.0,3.0,1.0,0.0
18021600.0,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.19,0.97,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.19,0.77,0.38,1.73,291.19,291.15,299.15,297.03,297.88,297.52,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.23,0.76,0.76,0.0,365.94,410.0,55107.71,0.0,13118.27,1.0,284.27,289.71,300.03,302.98,293.15,293.15,283.15,17890.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10305.38,0.0,622.39,2275.33,0.0,1867.49,0.69,1.0,0.0,3.0,1.0,0.0
18021900.0,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.8,297.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.19,0.97,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.19,0.77,0.38,1.72,291.19,291.15,299.23,297.08,297.9,297.52,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.76,0.76,0.0,366.73,410.0,55311.15,0.0,13114.33,1.0,284.27,289.71,300.07,303.04,293.15,293.15,283.15,17885.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10342.36,0.0,628.37,2275.33,0.0,1862.93,0.69,1.0,0.0,3.0,1.0,0.0
18022200.0,297.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.8,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.19,0.97,0.75,0.72,297.14,297.15,293.15,0.0,0.0,291.19,0.77,0.38,1.71,291.19,291.15,299.36,297.14,297.93,297.52,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.76,0.76,0.0,367.44,410.0,55567.51,0.0,13110.75,1.0,284.27,289.71,300.14,303.11,293.15,293.15,283.15,17869.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10390.57,0.0,635.22,2275.33,0.0,1855.27,0.69,1.0,0.0,3.0,1.0,0.0
18022500.0,297.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.76,297.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.8,297.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.2,0.97,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.2,0.77,0.37,1.71,291.2,291.15,299.54,297.21,297.97,297.52,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.76,0.76,0.0,368.06,410.0,55871.2,0.0,13107.63,1.0,284.27,289.71,300.21,303.2,293.15,293.15,283.15,17848.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10447.61,0.0,643.21,2275.33,0.0,1848.03,0.7,1.0,0.0,3.0,1.0,0.0
18022800.0,297.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.76,297.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.8,297.46,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.2,0.97,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.2,0.77,0.37,1.7,291.2,291.15,299.75,297.29,298.02,297.52,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.77,0.77,0.0,368.57,410.0,56213.22,0.0,13105.03,1.0,284.27,289.71,300.29,303.3,293.15,293.15,283.15,17829.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10510.94,0.0,652.39,2275.33,0.0,1843.08,0.7,1.0,0.0,3.0,1.0,0.0
18023100.0,297.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.76,297.83,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.8,297.48,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.21,0.97,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.21,0.76,0.37,1.7,291.21,291.15,299.98,297.37,298.08,297.53,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.77,0.77,0.0,369.01,410.0,56574.63,0.0,13102.83,1.0,284.27,289.71,300.37,303.39,293.15,293.15,283.15,17815.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10576.73,0.0,662.49,2275.33,0.0,1840.9,0.7,1.0,0.0,3.0,1.0,0.0
18023400.0,297.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.76,297.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.8,297.5,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.21,0.97,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.21,0.76,0.37,1.7,291.21,291.15,300.22,297.44,298.13,297.53,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.77,0.77,0.0,369.4,410.0,56936.25,0.0,13100.88,1.0,284.28,289.71,300.44,303.48,293.15,293.15,283.15,17808.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10641.18,0.0,673.13,2275.33,0.0,1842.01,0.71,1.0,0.0,3.0,1.0,0.0
18023700.0,297.29,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.76,297.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.8,297.53,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.21,0.97,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.21,0.76,0.37,1.69,291.21,291.15,300.45,297.5,298.19,297.53,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.78,0.78,0.0,369.77,410.0,57276.38,0.0,13099.01,1.0,284.28,289.71,300.5,303.56,293.15,293.15,283.15,17812.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10700.06,0.0,683.83,2275.33,0.0,1846.42,0.71,1.0,0.0,3.0,1.0,0.0
18024000.0,297.28,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.77,297.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.81,297.55,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.21,0.97,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.21,0.76,0.37,1.69,291.21,291.15,300.67,297.54,298.24,297.54,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.49,0.0,5.49,-1.23,0.78,0.78,0.0,370.17,410.0,57571.29,0.0,13096.97,1.0,284.28,289.71,300.54,303.62,293.15,293.15,283.15,17826.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10748.93,0.0,693.96,2275.33,0.0,1854.03,0.72,1.0,0.0,3.0,1.0,0.0
18024300.0,297.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.77,297.81,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.81,297.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.2,0.97,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.2,0.76,0.37,1.69,291.2,291.15,300.86,297.56,298.29,297.54,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.49,0.0,5.49,-1.23,0.78,0.78,0.0,370.64,410.0,57802.73,0.0,13094.57,1.0,284.28,289.7,300.56,303.66,293.15,293.15,283.15,17851.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10784.48,0.0,702.95,2275.33,0.0,1865.69,0.72,1.0,0.0,3.0,1.0,0.0
18024600.0,297.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.81,297.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.19,0.97,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.19,0.76,0.37,1.68,291.19,291.15,301.01,297.55,298.32,297.54,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.49,0.0,5.49,-1.23,0.78,0.78,0.0,371.24,410.0,57944.57,0.0,13091.55,1.0,284.28,289.69,300.56,303.66,293.15,293.15,283.15,17888.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10801.78,0.0,710.0,2275.33,0.0,1880.39,0.72,1.0,0.0,3.0,1.0,0.0
18024900.0,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.81,297.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.18,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.18,0.76,0.37,1.67,291.18,291.15,301.11,297.52,298.34,297.54,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.49,0.0,5.49,-1.23,0.78,0.78,0.0,371.99,410.0,57980.61,0.0,13087.74,1.0,284.28,289.68,300.52,303.64,293.15,293.15,283.15,17937.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10798.02,0.0,714.53,2275.33,0.0,1899.05,0.72,1.0,0.0,3.0,1.0,0.0
18025200.0,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.81,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.16,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.36,1.67,291.16,291.15,301.15,297.45,298.35,297.54,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.49,0.0,5.49,-1.23,0.78,0.78,0.0,372.95,410.0,57883.48,0.0,13082.87,1.0,284.27,289.67,300.46,303.57,293.15,293.15,283.15,17998.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.56,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10768.39,0.0,715.63,2275.33,0.0,1920.52,0.72,1.0,0.0,3.0,1.0,0.0
18025500.0,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.82,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.14,0.75,0.36,1.66,291.14,291.15,301.15,297.37,298.35,297.54,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.49,0.0,5.49,-1.23,0.78,0.78,0.0,374.1,410.0,57675.23,0.0,13077.04,1.0,284.27,289.66,300.37,303.48,293.15,293.15,283.15,18058.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10719.66,0.0,713.07,2275.33,0.0,1936.43,0.72,1.0,0.0,3.0,1.0,0.0
18025800.0,297.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.78,297.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.82,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.13,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.13,0.75,0.36,1.65,291.13,291.15,301.15,297.29,298.34,297.53,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.48,0.0,5.48,-1.23,0.78,0.78,0.0,375.37,410.0,57415.95,0.0,13070.58,1.0,284.27,289.65,300.3,303.38,293.15,293.15,283.15,18099.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10665.57,0.0,707.74,2275.33,0.0,1944.63,0.72,1.0,0.0,3.0,1.0,0.0
18026100.0,297.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.78,297.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.82,297.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.12,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.12,0.75,0.36,1.64,291.12,291.15,301.15,297.22,298.34,297.53,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.48,0.0,5.48,-1.23,0.78,0.78,0.0,376.68,410.0,57130.61,0.0,13063.89,1.0,284.27,289.64,300.22,303.29,293.15,293.15,283.15,18127.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10609.59,0.0,700.67,2275.33,0.0,1949.58,0.72,1.0,0.0,3.0,1.0,0.0
18026400.0,297.14,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.78,297.73,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.83,297.67,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.11,0.95,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.11,0.75,0.36,1.63,291.11,291.15,301.15,297.15,298.34,297.52,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.48,0.0,5.48,-1.23,0.77,0.77,0.0,377.97,410.0,56836.37,0.0,13057.31,1.0,284.26,289.64,300.15,303.21,293.15,293.15,283.15,18145.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10553.84,0.0,692.53,2275.33,0.0,1952.3,0.71,1.0,0.0,3.0,1.0,0.0
18026700.0,297.12,297.15,293.15,0.0,0.0,291.11,1.0,0.99,0.79,297.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.83,297.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.11,0.95,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.11,0.74,0.35,1.62,291.11,291.15,301.15,297.09,298.34,297.52,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.47,0.0,5.47,-1.22,0.77,0.77,0.0,379.2,410.0,56543.39,0.0,13050.97,1.0,284.26,289.64,300.09,303.13,293.15,293.15,283.15,18154.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10499.85,0.0,683.84,2275.33,0.0,1953.33,0.71,1.0,0.0,3.0,1.0,0.0
18027000.0,297.1,297.15,293.15,0.0,0.0,291.1,1.0,0.98,0.79,297.7,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.83,297.7,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.1,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.74,0.35,1.61,291.1,291.15,301.15,297.03,298.33,297.52,291.1,1.0,1.0,1.0,0.0,0.0,1.0,5.47,0.0,5.47,-1.22,0.77,0.77,0.0,380.39,410.0,56255.13,0.0,13044.92,1.0,284.26,289.64,300.03,303.05,293.15,293.15,283.15,18159.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10448.21,0.0,674.89,2275.33,0.0,1952.91,0.71,1.0,0.0,3.0,1.0,0.0
18027300.0,297.08,297.15,293.15,0.0,0.0,291.1,1.0,0.97,0.79,297.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.84,297.71,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.1,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.74,0.35,1.6,291.1,291.15,301.15,296.98,298.33,297.52,291.1,1.0,1.0,1.0,0.0,0.0,1.0,5.47,0.0,5.47,-1.22,0.77,0.77,0.0,381.52,410.0,55976.11,0.0,13039.09,1.0,284.26,289.64,299.98,302.99,293.15,293.15,283.15,18159.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10399.61,0.0,665.94,2275.33,0.0,1950.95,0.71,1.0,0.0,3.0,1.0,0.0
18027600.0,297.06,297.15,293.15,0.0,0.0,291.1,1.0,0.96,0.8,297.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.84,297.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.1,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.74,0.35,1.59,291.1,291.15,301.15,296.93,298.33,297.52,291.1,1.0,1.0,1.0,0.0,0.0,1.0,5.46,0.0,5.46,-1.22,0.76,0.76,0.0,382.62,410.0,55711.34,0.0,13033.45,1.0,284.26,289.65,299.93,302.93,293.15,293.15,283.15,18155.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10354.85,0.0,657.21,2275.33,0.0,1947.63,0.7,1.0,0.0,3.0,1.0,0.0
18027900.0,297.04,297.15,293.15,0.0,0.0,291.1,1.0,0.94,0.8,297.66,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.84,297.74,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.1,0.94,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.74,0.35,1.58,291.1,291.15,301.15,296.9,298.33,297.52,291.1,1.0,1.0,1.0,0.0,0.0,1.0,5.46,0.0,5.46,-1.22,0.76,0.76,0.0,383.68,410.0,55465.73,0.0,13027.94,1.0,284.26,289.65,299.9,302.87,293.15,293.15,283.15,18148.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10314.62,0.0,648.89,2275.33,0.0,1943.07,0.7,1.0,0.0,3.0,1.0,0.0
18028200.0,297.02,297.15,293.15,0.0,0.0,291.1,1.0,0.91,0.8,297.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.84,297.75,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.1,0.94,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.73,0.34,1.57,291.1,291.15,301.15,296.87,298.33,297.52,291.1,1.0,1.0,1.0,0.0,0.0,1.0,5.46,0.0,5.46,-1.22,0.76,0.76,0.0,384.73,410.0,55243.81,0.0,13022.52,1.0,284.26,289.66,299.87,302.83,293.15,293.15,283.15,18138.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10279.58,0.0,641.16,2275.33,0.0,1937.37,0.7,1.0,0.0,3.0,1.0,0.0
18028500.0,297.01,297.15,293.15,0.0,0.0,291.11,1.0,0.89,0.8,297.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.85,297.76,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.11,0.94,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.11,0.73,0.34,1.57,291.11,291.15,301.15,296.85,298.33,297.52,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.46,0.0,5.46,-1.22,0.76,0.76,0.0,386.22,410.0,55044.39,0.0,13014.9,1.0,284.26,289.66,299.84,302.8,293.15,293.15,283.15,18127.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10249.83,0.0,634.13,2275.33,0.0,1930.55,0.69,1.0,0.0,3.0,1.0,0.0
18028800.0,297.02,297.15,293.15,0.0,0.0,291.11,0.99,0.87,0.78,297.61,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.86,297.77,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.11,0.93,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.11,0.73,0.34,1.56,291.11,291.15,301.15,296.83,298.33,297.52,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.44,0.0,5.44,-1.22,0.75,0.75,0.0,390.58,410.0,54823.27,0.0,12992.16,1.0,284.26,289.66,299.83,302.78,293.15,293.15,283.15,18129.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10220.93,0.0,627.2,2275.33,0.0,1921.21,0.69,1.0,0.0,3.0,1.0,0.0
18029100.0,297.04,297.15,293.15,0.0,0.0,291.11,0.98,0.85,0.76,297.59,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.87,297.77,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.11,0.93,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.11,0.72,0.34,1.55,291.11,291.15,301.15,296.84,298.33,297.51,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.43,0.0,5.43,-1.22,0.75,0.75,0.0,394.47,410.0,54636.15,0.0,12971.85,1.0,284.26,289.67,299.84,302.77,293.15,293.15,283.15,18116.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10200.33,0.0,620.67,2275.33,0.0,1905.73,0.69,1.0,0.0,3.0,1.0,0.0
18029400.0,297.06,297.15,293.15,0.0,0.0,291.12,0.97,0.83,0.75,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.88,297.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.12,0.92,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.12,0.72,0.34,1.55,291.12,291.15,301.15,296.87,298.33,297.51,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.43,0.0,5.43,-1.21,0.75,0.75,0.0,397.84,410.0,54517.18,0.0,12954.17,1.0,284.26,289.68,299.86,302.78,293.15,293.15,283.15,18088.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10194.14,0.0,615.46,2275.33,0.0,1886.67,0.69,1.0,0.0,3.0,1.0,0.0
18029700.0,297.07,297.15,293.15,0.0,0.0,291.13,0.96,0.82,0.74,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.89,297.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,291.13,0.92,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.13,0.72,0.34,1.54,291.13,291.15,301.15,296.91,298.33,297.51,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.42,0.0,5.42,-1.21,0.75,0.75,0.0,400.74,410.0,54472.64,0.0,12938.86,1.0,284.26,289.68,299.91,302.83,293.15,293.15,283.15,18053.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10201.81,0.0,612.08,2275.33,0.0,1867.71,0.68,1.0,0.0,3.0,1.0,0.0
18030000.0,297.09,297.15,293.15,0.0,0.0,291.14,0.96,0.81,0.73,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.89,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.14,0.92,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.14,0.72,0.34,1.54,291.14,291.15,301.15,296.97,298.33,297.51,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.41,0.0,5.41,-1.21,0.75,0.75,0.0,403.27,410.0,54498.77,0.0,12925.47,1.0,284.26,289.69,299.97,302.89,293.15,293.15,283.15,18016.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10221.62,0.0,610.64,2275.33,0.0,1849.97,0.68,1.0,0.0,3.0,1.0,0.0
18030300.0,297.1,297.15,293.15,0.0,0.0,291.15,0.95,0.8,0.72,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.9,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.15,0.91,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.15,0.71,0.33,1.54,291.15,291.15,301.15,297.04,298.32,297.51,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.41,0.0,5.41,-1.21,0.75,0.75,0.0,405.51,410.0,54587.68,0.0,12913.55,1.0,284.26,289.7,300.04,302.96,293.15,293.15,283.15,17981.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10251.56,0.0,611.13,2275.33,0.0,1834.23,0.68,1.0,0.0,3.0,1.0,0.0
18030600.0,297.1,297.15,293.15,0.0,0.0,291.16,0.95,0.79,0.71,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.9,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.16,0.91,0.71,0.68,297.15,297.15,293.15,0.0,0.0,291.16,0.71,0.33,1.53,291.16,291.15,301.15,297.12,298.32,297.51,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.4,0.0,5.4,-1.21,0.75,0.75,0.0,407.56,410.0,54728.45,0.0,12902.66,1.0,284.27,289.71,300.11,303.04,293.15,293.15,283.15,17950.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10289.3,0.0,613.38,2275.33,0.0,1821.01,0.69,1.0,0.0,3.0,1.0,0.0
18030900.0,297.11,297.15,293.15,0.0,0.0,291.17,0.94,0.78,0.71,297.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.91,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.17,0.91,0.71,0.68,297.15,297.15,293.15,0.0,0.0,291.17,0.71,0.33,1.53,291.17,291.15,301.15,297.19,298.32,297.5,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.4,0.0,5.4,-1.21,0.75,0.75,0.0,409.47,410.0,54902.26,0.0,12891.43,1.0,284.27,289.71,300.19,303.13,293.15,293.15,283.15,17927.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10331.59,0.0,617.03,2275.33,0.0,1810.26,0.69,1.0,0.0,3.0,1.0,0.0
18031200.0,297.11,297.15,293.15,0.0,0.0,291.17,0.94,0.78,0.7,297.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.91,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.71,0.67,297.14,297.15,293.15,0.0,0.0,291.17,0.71,0.33,1.53,291.17,291.15,301.15,297.27,298.32,297.5,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.39,0.0,5.39,-1.21,0.76,0.76,0.0,410.07,410.0,55066.62,0.0,12840.6,1.0,284.27,289.71,300.26,303.21,293.15,293.15,283.15,17919.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10372.81,0.0,621.3,2275.33,0.0,1801.61,0.69,1.0,0.0,3.0,1.0,0.0
18031500.0,297.11,297.15,293.15,0.0,0.0,291.17,0.93,0.77,0.69,297.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.91,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.17,0.71,0.33,1.52,291.17,291.15,301.15,297.33,298.32,297.5,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.38,0.0,5.38,-1.2,0.76,0.76,0.0,410.07,410.0,55215.24,0.0,12769.92,1.0,284.27,289.71,300.33,303.29,293.15,293.15,283.15,17918.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10410.51,0.0,625.64,2275.33,0.0,1794.62,0.69,1.0,0.0,3.0,1.0,0.0
18031800.0,297.11,297.15,293.15,0.0,0.0,291.17,0.93,0.76,0.69,297.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.91,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.17,0.71,0.33,1.52,291.17,291.15,301.15,297.39,298.31,297.49,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.36,0.0,5.36,-1.2,0.76,0.76,0.0,410.07,410.0,55340.54,0.0,12697.08,1.0,284.27,289.71,300.39,303.35,293.15,293.15,283.15,17924.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10442.68,0.0,629.76,2275.33,0.0,1790.13,0.69,1.0,0.0,3.0,1.0,0.0
18032100.0,297.11,297.15,293.15,0.0,0.0,291.17,0.92,0.76,0.68,297.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.91,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.17,0.71,0.33,1.51,291.17,291.15,301.15,297.43,298.31,297.49,291.17,1.0,0.99,1.0,0.0,0.0,1.0,5.35,0.0,5.35,-1.2,0.76,0.76,0.0,410.07,410.0,55428.64,0.0,12621.56,1.0,284.27,289.71,300.43,303.4,293.15,293.15,283.15,17938.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10466.71,0.0,633.3,2275.33,0.0,1788.96,0.69,1.0,0.0,3.0,1.0,0.0
18032400.0,297.11,297.15,293.15,0.0,0.0,291.16,0.92,0.75,0.68,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.92,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.7,0.66,297.14,297.15,293.15,0.0,0.0,291.16,0.7,0.33,1.5,291.16,291.15,301.15,297.45,298.31,297.48,291.16,1.0,0.99,1.0,0.0,0.0,1.0,5.34,0.0,5.34,-1.19,0.76,0.76,0.0,410.08,410.0,55456.18,0.0,12541.93,1.0,284.27,289.7,300.45,303.43,293.15,293.15,283.15,17962.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10478.28,0.0,635.67,2275.33,0.0,1790.35,0.69,1.0,0.0,3.0,1.0,0.0
18032700.0,297.11,297.15,293.15,0.0,0.0,291.15,0.92,0.74,0.67,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.92,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.15,0.89,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.15,0.7,0.32,1.5,291.15,291.15,301.15,297.45,298.3,297.47,291.15,1.0,0.99,1.0,0.0,0.0,1.0,5.32,0.0,5.32,-1.19,0.76,0.76,0.0,410.1,410.0,55379.63,0.0,12446.6,1.0,284.27,289.69,300.45,303.43,293.15,293.15,283.15,18008.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10470.36,0.0,636.14,2275.33,0.0,1798.28,0.69,1.0,0.0,3.0,1.0,0.0
18033000.0,297.11,297.15,293.15,0.0,0.0,291.14,0.91,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.92,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.14,0.7,0.32,1.48,291.14,291.15,301.15,297.41,298.28,297.45,291.14,1.0,0.99,1.0,0.0,0.0,1.0,5.3,0.0,5.3,-1.19,0.76,0.76,0.0,410.13,410.0,55153.89,0.0,12321.14,1.0,284.27,289.68,300.41,303.38,293.15,293.15,283.15,18075.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10435.42,0.0,633.29,2275.33,0.0,1807.46,0.69,1.0,0.0,3.0,1.0,0.0
18033300.0,297.1,297.15,293.15,0.0,0.0,291.12,0.91,0.73,0.66,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.93,297.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.12,0.69,0.32,1.46,291.12,291.15,301.15,297.34,298.27,297.44,291.12,1.0,0.98,1.0,0.0,0.0,1.0,5.27,0.0,5.27,-1.18,0.75,0.75,0.0,410.16,410.0,54780.23,0.0,12167.25,1.0,284.26,289.67,300.35,303.3,293.15,293.15,283.15,18150.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10376.0,0.0,626.51,2275.33,0.0,1814.22,0.69,1.0,0.0,3.0,1.0,0.0
18033600.0,297.1,297.15,293.15,0.0,0.0,291.1,0.9,0.72,0.65,297.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.93,297.75,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.1,0.69,0.31,1.44,291.1,291.15,301.15,297.26,298.26,297.42,291.1,1.0,0.98,1.0,0.0,0.0,1.0,5.24,0.0,5.24,-1.17,0.75,0.75,0.0,410.18,410.0,54270.64,0.0,11990.82,1.0,284.26,289.66,300.26,303.2,293.15,293.15,283.15,18224.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10295.85,0.0,615.77,2275.33,0.0,1817.01,0.69,1.0,0.0,3.0,1.0,0.0
18033900.0,297.1,297.15,293.15,0.0,0.0,291.07,0.9,0.71,0.64,297.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.94,297.72,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.07,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.07,0.68,0.31,1.42,291.07,291.15,301.15,297.17,298.24,297.4,291.07,1.0,0.97,1.0,0.0,0.0,1.0,5.2,0.0,5.2,-1.16,0.74,0.74,0.0,410.2,410.0,53646.07,0.0,11797.77,1.0,284.26,289.65,300.17,303.07,293.15,293.15,283.15,18293.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10199.69,0.0,601.42,2275.33,0.0,1814.62,0.68,1.0,0.0,3.0,1.0,0.0
18034200.0,297.09,297.15,293.15,0.0,0.0,291.06,0.89,0.7,0.63,297.27,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.94,297.7,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.06,0.88,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,301.15,297.07,298.23,297.38,291.06,1.0,0.97,1.0,0.0,0.0,1.0,5.16,0.0,5.16,-1.16,0.74,0.74,0.0,410.21,410.0,52939.43,0.0,11594.85,1.0,284.25,289.64,300.07,302.94,293.15,293.15,283.15,18348.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.35,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10093.7,0.0,584.23,2275.33,0.0,1806.49,0.67,1.0,0.0,3.0,1.0,0.0
18034500.0,297.09,297.15,293.15,0.0,0.0,291.05,0.88,0.69,0.62,297.24,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.94,297.68,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.05,0.87,0.66,0.63,297.11,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,301.15,296.98,298.21,297.36,291.05,1.0,0.97,1.0,0.0,0.0,1.0,5.14,0.0,5.14,-1.15,0.73,0.73,0.0,410.08,410.0,52275.58,0.0,11480.36,1.0,284.25,289.65,299.98,302.81,293.15,293.15,283.15,18354.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.31,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9992.73,0.0,566.12,2275.33,0.0,1793.9,0.67,1.0,0.0,3.0,1.0,0.0
18034800.0,297.1,297.15,293.15,0.0,0.0,291.05,0.88,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.94,297.66,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.05,0.87,0.65,0.62,297.1,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,301.15,296.9,298.2,297.35,291.05,1.0,0.96,1.0,0.0,0.0,1.0,5.13,0.0,5.13,-1.15,0.73,0.73,0.0,410.08,410.0,51663.02,0.0,11404.78,1.0,284.25,289.65,299.9,302.69,293.15,293.15,283.15,18345.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9901.6,0.0,548.93,2275.33,0.0,1779.69,0.66,1.0,0.0,3.0,1.0,0.0
18035100.0,297.1,297.15,293.15,0.0,0.0,291.05,0.88,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.94,297.63,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.05,0.87,0.65,0.62,297.09,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,301.15,296.84,298.19,297.33,291.05,1.0,0.96,1.0,0.0,0.0,1.0,5.11,0.0,5.11,-1.14,0.72,0.72,0.0,410.08,410.0,51083.79,0.0,11328.66,1.0,284.25,289.66,299.83,302.6,293.15,293.15,283.15,18333.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9819.83,0.0,532.64,2275.33,0.0,1760.58,0.65,1.0,0.0,3.0,1.0,0.0
18035400.0,297.1,297.15,293.15,0.0,0.0,291.05,0.87,0.66,0.6,297.18,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.95,297.61,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.05,0.86,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,301.15,296.8,298.17,297.31,291.05,1.0,0.96,1.0,0.0,0.0,1.0,5.1,0.0,5.1,-1.14,0.72,0.72,0.0,410.08,410.0,50557.42,0.0,11250.25,1.0,284.24,289.67,299.79,302.53,293.15,293.15,283.15,18310.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9751.52,0.0,517.57,2275.33,0.0,1735.02,0.64,1.0,0.0,3.0,1.0,0.0
