time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035700.0,297.1,297.15,293.15,0.0,0.0,291.06,0.87,0.65,0.59,297.16,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.95,297.58,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.06,0.86,0.63,0.6,297.07,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,301.15,296.8,298.16,297.29,291.06,1.0,0.96,1.0,0.0,0.0,1.0,5.08,0.0,5.08,-1.14,0.71,0.71,0.0,410.08,410.0,50112.38,0.0,11168.94,1.0,284.24,289.69,299.79,302.49,293.15,293.15,283.15,18273.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9701.5,0.0,504.28,2275.33,0.0,1702.93,0.64,1.0,0.0,3.0,1.0,0.0
18036000.0,297.1,297.15,293.15,0.0,0.0,291.07,0.86,0.64,0.58,297.14,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.95,297.55,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.62,0.6,297.06,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,301.15,296.83,298.15,297.28,291.07,1.0,0.96,1.0,0.0,0.0,1.0,5.07,0.0,5.07,-1.13,0.71,0.71,0.0,410.1,410.0,49771.94,0.0,11078.56,1.0,284.25,289.7,299.82,302.51,293.15,293.15,283.15,18223.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9674.02,0.0,493.32,2275.33,0.0,1664.44,0.63,1.0,0.0,3.0,1.0,0.0
18036300.0,297.1,297.15,293.15,0.0,0.0,291.08,0.86,0.63,0.58,297.12,297.15,293.15,0.0,0.0,291.08,1.0,0.99,0.94,297.53,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.85,0.62,0.59,297.05,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,301.12,296.88,298.13,297.26,291.08,1.0,0.95,1.0,0.0,0.0,1.0,5.04,0.0,5.04,-1.13,0.71,0.71,0.0,410.13,410.0,49476.63,0.0,10965.12,1.0,284.25,289.71,299.87,302.55,293.15,293.15,283.15,18191.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9656.16,0.0,484.38,2275.33,0.0,1638.24,0.63,1.0,0.0,3.0,1.0,0.0
18036600.0,297.1,297.15,293.15,0.0,0.0,291.08,0.85,0.62,0.57,297.11,297.15,293.15,0.0,0.0,291.08,0.99,0.99,0.94,297.5,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.08,0.85,0.61,0.58,297.03,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,301.03,296.9,298.09,297.25,291.08,1.0,0.95,1.0,0.0,0.0,1.0,5.02,0.0,5.02,-1.12,0.7,0.7,0.0,410.15,410.0,49131.61,0.0,10832.4,1.0,284.25,289.72,299.89,302.55,293.15,293.15,283.15,18196.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9625.68,0.0,475.78,2275.33,0.0,1624.87,0.63,1.0,0.0,3.0,1.0,0.0
18036900.0,297.09,297.15,293.15,0.0,0.0,291.08,0.85,0.62,0.56,297.1,297.15,293.15,0.0,0.0,291.08,0.99,0.98,0.93,297.47,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.08,0.84,0.6,0.58,297.02,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,300.9,296.89,298.05,297.23,291.08,1.0,0.95,1.0,0.0,0.0,1.0,4.99,0.0,4.99,-1.12,0.7,0.7,0.0,410.17,410.0,48711.0,0.0,10679.87,1.0,284.24,289.72,299.89,302.53,293.15,293.15,283.15,18221.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9580.67,0.0,466.42,2275.33,0.0,1613.41,0.62,1.0,0.0,3.0,1.0,0.0
18037200.0,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.6,0.55,297.08,297.15,293.15,0.0,0.0,291.07,0.99,0.97,0.92,297.43,297.15,293.15,0.0,0.0,291.07,0.99,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.59,0.57,297.01,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,300.74,296.86,298.0,297.21,291.07,1.0,0.94,1.0,0.0,0.0,1.0,4.95,0.0,4.95,-1.11,0.7,0.7,0.0,410.19,410.0,48206.17,0.0,10508.53,1.0,284.24,289.72,299.86,302.48,293.15,293.15,283.15,18255.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9521.61,0.0,455.8,2275.33,0.0,1601.58,0.62,1.0,0.0,3.0,1.0,0.0
18037500.0,297.09,297.15,293.15,0.0,0.0,291.06,0.84,0.59,0.54,297.07,297.15,293.15,0.0,0.0,291.06,0.98,0.95,0.9,297.4,297.15,293.15,0.0,0.0,291.06,0.99,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.58,0.56,296.99,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,300.54,296.82,297.95,297.2,291.06,1.0,0.94,1.0,0.0,0.0,1.0,4.92,0.0,4.92,-1.1,0.69,0.69,0.0,410.21,410.0,47618.26,0.0,10320.64,1.0,284.24,289.72,299.81,302.4,293.15,293.15,283.15,18294.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.08,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9449.71,0.0,443.76,2275.33,0.0,1588.25,0.61,1.0,0.0,3.0,1.0,0.0
18037800.0,297.08,297.15,293.15,0.0,0.0,291.05,0.83,0.58,0.53,297.06,297.15,293.15,0.0,0.0,291.05,0.97,0.94,0.89,297.37,297.15,293.15,0.0,0.0,291.05,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.05,0.82,0.57,0.55,296.98,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,300.33,296.76,297.89,297.18,291.05,1.0,0.93,1.0,0.0,0.0,1.0,4.87,0.0,4.87,-1.09,0.68,0.68,0.0,410.22,410.0,46954.5,0.0,10119.32,1.0,284.24,289.72,299.75,302.31,293.15,293.15,283.15,18331.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9366.93,0.0,430.35,2275.33,0.0,1572.63,0.6,1.0,0.0,3.0,1.0,0.0
18038100.0,297.08,297.15,293.15,0.0,0.0,291.04,0.82,0.57,0.52,297.06,297.15,293.15,0.0,0.0,291.04,0.97,0.92,0.88,297.33,297.15,293.15,0.0,0.0,291.04,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.04,0.82,0.55,0.53,296.96,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,300.1,296.68,297.82,297.16,291.04,1.0,0.93,1.0,0.0,0.0,1.0,4.83,0.0,4.83,-1.08,0.68,0.68,0.0,410.23,410.0,46223.99,0.0,9908.63,1.0,284.23,289.72,299.68,302.2,293.15,293.15,283.15,18366.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9275.43,0.0,415.76,2275.33,0.0,1554.01,0.6,1.0,0.0,3.0,1.0,0.0
18038400.0,297.08,297.15,293.15,0.0,0.0,291.03,0.82,0.56,0.51,297.05,297.15,293.15,0.0,0.0,291.03,0.96,0.9,0.86,297.3,297.15,293.15,0.0,0.0,291.03,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.03,0.81,0.54,0.52,296.95,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,299.88,296.61,297.76,297.15,291.03,1.0,0.92,1.0,0.0,0.0,1.0,4.79,0.0,4.79,-1.07,0.67,0.67,0.0,410.24,410.0,45449.54,0.0,9692.83,1.0,284.23,289.72,299.6,302.09,293.15,293.15,283.15,18392.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9178.86,0.0,400.37,2275.33,0.0,1532.33,0.59,1.0,0.0,3.0,1.0,0.0
18038700.0,297.08,297.15,293.15,0.0,0.0,291.02,0.81,0.54,0.5,297.05,297.15,293.15,0.0,0.0,291.02,0.95,0.89,0.84,297.27,297.15,293.15,0.0,0.0,291.02,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.02,0.8,0.53,0.51,296.93,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,299.66,296.53,297.7,297.14,291.02,1.0,0.91,1.0,0.0,0.0,1.0,4.74,0.0,4.74,-1.06,0.66,0.66,0.0,410.24,410.0,44650.4,0.0,9475.39,1.0,284.22,289.72,299.52,301.97,293.15,293.15,283.15,18409.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9080.43,0.0,384.62,2275.33,0.0,1507.48,0.58,1.0,0.0,3.0,1.0,0.0
18039000.0,297.08,297.15,293.15,0.0,0.0,291.02,0.8,0.53,0.49,297.05,297.15,293.15,0.0,0.0,291.02,0.94,0.87,0.83,297.24,297.15,293.15,0.0,0.0,291.02,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.02,0.79,0.52,0.5,296.92,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,299.46,296.45,297.65,297.12,291.02,1.0,0.91,1.0,0.0,0.0,1.0,4.69,0.0,4.69,-1.05,0.66,0.66,0.0,410.24,410.0,43847.69,0.0,9259.24,1.0,284.22,289.73,299.45,301.85,293.15,293.15,283.15,18416.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.9,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8983.47,0.0,368.96,2275.33,0.0,1479.58,0.57,1.0,0.0,3.0,1.0,0.0
18039300.0,297.08,297.15,293.15,0.0,0.0,291.02,0.79,0.52,0.48,297.05,297.15,293.15,0.0,0.0,291.02,0.93,0.85,0.81,297.21,297.15,293.15,0.0,0.0,291.02,0.99,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.02,0.79,0.5,0.49,296.91,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,299.29,296.38,297.6,297.11,291.02,1.0,0.9,1.0,0.0,0.0,1.0,4.64,0.0,4.64,-1.04,0.65,0.65,0.0,410.25,410.0,43058.48,0.0,9046.09,1.0,284.22,289.74,299.38,301.74,293.15,293.15,283.15,18414.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.86,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8890.75,0.0,353.74,2275.33,0.0,1448.26,0.56,1.0,0.0,3.0,1.0,0.0
18039600.0,297.08,297.15,293.15,0.0,0.0,291.02,0.79,0.51,0.46,297.05,297.15,293.15,0.0,0.0,291.02,0.92,0.83,0.79,297.19,297.15,293.15,0.0,0.0,291.02,0.98,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.02,0.78,0.49,0.47,296.9,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,299.15,296.33,297.56,297.1,291.02,1.0,0.9,1.0,0.0,0.0,1.0,4.6,0.0,4.6,-1.03,0.64,0.64,0.0,410.24,410.0,42305.31,0.0,8837.67,1.0,284.21,289.75,299.32,301.64,293.15,293.15,283.15,18402.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8805.7,0.0,339.33,2275.33,0.0,1414.0,0.55,1.0,0.0,3.0,1.0,0.0
18039900.0,298.12,303.15,285.15,0.0,0.0,292.14,0.4,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.14,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.14,0.4,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.13,0.4,0.3,0.0,297.61,303.15,285.15,0.0,0.0,292.12,0.4,0.3,0.0,292.24,303.15,299.03,296.28,297.69,297.63,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,306.28,106.74,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200.0,298.5,303.15,285.15,0.0,0.0,292.05,0.4,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.05,0.4,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.05,0.4,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.04,0.4,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.03,0.4,0.3,0.0,292.09,303.15,298.91,296.23,297.99,298.03,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,216.26,74.28,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500.0,298.69,303.15,285.15,0.0,0.0,291.9,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.9,0.4,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.91,0.4,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.9,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.89,0.4,0.3,0.0,291.88,303.15,298.79,296.18,298.19,298.26,289.65,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,126.68,70.66,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800.0,298.81,303.15,285.15,0.0,0.0,291.73,0.4,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.73,0.4,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.74,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.73,0.4,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.72,0.4,0.3,0.0,291.65,303.15,298.68,296.13,298.31,298.4,289.83,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,68.14,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100.0,298.87,303.15,285.15,0.0,0.0,291.55,0.4,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.56,0.4,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.56,0.4,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.55,0.4,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.55,0.4,0.3,0.0,291.43,303.15,298.56,296.08,298.38,298.46,289.98,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,66.72,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400.0,298.91,303.15,285.15,0.0,0.0,291.38,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.38,0.4,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.38,0.4,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.38,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.37,0.4,0.3,0.0,291.22,303.15,298.45,296.04,298.41,298.47,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,66.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700.0,298.93,303.15,285.15,0.0,0.0,291.22,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.22,0.39,0.3,0.0,299.31,303.15,285.15,0.0,0.0,291.22,0.39,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,0.39,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.21,0.39,0.3,0.0,291.04,303.15,298.35,296.0,298.41,298.45,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,65.69,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000.0,298.95,303.15,285.15,0.0,0.0,291.08,0.39,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.08,0.39,0.3,0.0,299.32,303.15,285.15,0.0,0.0,291.08,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.08,0.39,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.07,0.39,0.3,0.0,290.89,303.15,298.25,295.96,298.38,298.4,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,65.55,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300.0,298.96,303.15,285.15,0.0,0.0,290.95,0.39,0.3,0.0,299.06,303.15,285.15,0.0,0.0,290.95,0.39,0.3,0.0,299.33,303.15,285.15,0.0,0.0,290.96,0.39,0.3,0.0,298.7,303.15,285.15,0.0,0.0,290.95,0.39,0.3,0.0,298.58,303.15,285.15,0.0,0.0,290.95,0.39,0.3,0.0,290.77,303.15,298.16,295.93,298.33,298.34,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,65.38,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600.0,298.97,303.15,285.15,0.0,0.0,290.86,0.38,0.3,0.0,299.07,303.15,285.15,0.0,0.0,290.86,0.38,0.3,0.0,299.33,303.15,285.15,0.0,0.0,290.86,0.38,0.3,0.0,298.71,303.15,285.15,0.0,0.0,290.86,0.38,0.3,0.0,298.59,303.15,285.15,0.0,0.0,290.85,0.38,0.3,0.0,290.68,303.15,298.08,295.91,298.28,298.27,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,65.02,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900.0,298.98,303.15,285.15,0.0,0.0,290.79,0.38,0.3,0.0,299.07,303.15,285.15,0.0,0.0,290.79,0.38,0.3,0.0,299.34,303.15,285.15,0.0,0.0,290.79,0.38,0.3,0.0,298.71,303.15,285.15,0.0,0.0,290.79,0.38,0.3,0.0,298.6,303.15,285.15,0.0,0.0,290.78,0.38,0.3,0.0,290.63,303.15,298.01,295.89,298.21,298.19,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,64.36,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200.0,298.98,303.15,285.15,0.0,0.0,290.74,0.38,0.3,0.0,299.08,303.15,285.15,0.0,0.0,290.74,0.38,0.3,0.0,299.34,303.15,285.15,0.0,0.0,290.74,0.38,0.3,0.0,298.72,303.15,285.15,0.0,0.0,290.74,0.38,0.3,0.0,298.6,303.15,285.15,0.0,0.0,290.74,0.38,0.3,0.0,290.61,303.15,297.95,295.88,298.15,298.12,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,63.36,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500.0,298.99,303.15,285.15,0.0,0.0,290.72,0.38,0.3,0.0,299.08,303.15,285.15,0.0,0.0,290.72,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,290.72,0.38,0.3,0.0,298.73,303.15,285.15,0.0,0.0,290.72,0.38,0.3,0.0,298.61,303.15,285.15,0.0,0.0,290.72,0.38,0.3,0.0,290.61,303.15,297.9,295.88,298.09,298.05,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,62.11,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800.0,298.99,303.15,285.15,0.0,0.0,290.72,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,290.72,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,290.72,0.38,0.3,0.0,298.73,303.15,285.15,0.0,0.0,290.72,0.38,0.3,0.0,298.62,303.15,285.15,0.0,0.0,290.71,0.38,0.3,0.0,290.64,303.15,297.85,295.88,298.03,297.99,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,60.81,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100.0,298.99,303.15,285.15,0.0,0.0,290.73,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,290.73,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,290.73,0.38,0.3,0.0,298.73,303.15,285.15,0.0,0.0,290.73,0.38,0.3,0.0,298.62,303.15,285.15,0.0,0.0,290.73,0.38,0.3,0.0,290.68,303.15,297.8,295.89,297.98,297.94,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,59.49,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400.0,299.0,303.15,285.15,0.0,0.0,290.76,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,290.76,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,290.76,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,290.76,0.38,0.3,0.0,298.62,303.15,285.15,0.0,0.0,290.76,0.38,0.3,0.0,290.73,303.15,297.76,295.89,297.92,297.88,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,58.16,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700.0,299.0,303.15,285.15,0.0,0.0,290.8,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,290.8,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,290.8,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,290.8,0.38,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.8,0.38,0.3,0.0,290.8,303.15,297.71,295.89,297.87,297.83,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,56.81,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000.0,299.0,303.15,285.15,0.0,0.0,290.85,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,290.85,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,290.85,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,290.85,0.38,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.85,0.38,0.3,0.0,290.87,303.15,297.67,295.9,297.82,297.79,291.46,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,55.47,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300.0,299.0,303.15,285.15,0.0,0.0,290.91,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,290.91,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,290.91,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,290.91,0.38,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.91,0.38,0.3,0.0,290.94,303.15,297.63,295.9,297.78,297.74,291.56,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,54.13,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600.0,299.0,303.15,285.15,0.0,0.0,290.98,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,290.98,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,290.98,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,290.98,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.98,0.38,0.3,0.0,291.02,303.15,297.59,295.91,297.73,297.7,291.65,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,52.79,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900.0,299.0,303.15,285.15,0.0,0.0,291.05,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.05,0.39,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.05,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.05,0.39,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.05,0.39,0.3,0.0,291.11,303.15,297.55,295.92,297.69,297.66,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,51.48,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200.0,299.0,303.15,285.15,0.0,0.0,291.12,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.12,0.39,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.12,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.12,0.39,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.12,0.39,0.3,0.0,291.19,303.15,297.52,295.92,297.65,297.62,291.82,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,50.19,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500.0,299.0,303.15,285.15,0.0,0.0,291.2,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.2,0.39,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.2,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.2,0.39,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.19,0.39,0.3,0.0,291.27,303.15,297.48,295.93,297.61,297.58,291.91,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,48.92,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800.0,299.0,303.15,285.15,0.0,0.0,291.27,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.27,0.39,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.27,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.27,0.39,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.27,0.39,0.3,0.0,291.36,303.15,297.45,295.93,297.58,297.54,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,47.69,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100.0,299.0,303.15,285.15,0.0,0.0,291.35,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.35,0.39,0.3,0.0,299.33,303.15,285.15,0.0,0.0,291.35,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.35,0.39,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.35,0.39,0.3,0.0,291.44,303.15,297.42,295.93,297.54,297.51,292.07,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,46.44,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400.0,299.0,303.15,285.15,0.0,0.0,291.43,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.43,0.39,0.3,0.0,299.33,303.15,285.15,0.0,0.0,291.43,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.43,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.43,0.39,0.3,0.0,291.52,303.15,297.39,295.93,297.51,297.48,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,45.16,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700.0,299.0,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,299.33,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,291.61,303.15,297.37,295.92,297.47,297.45,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,43.87,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000.0,299.0,303.15,285.15,0.0,0.0,291.58,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.58,0.39,0.3,0.0,299.32,303.15,285.15,0.0,0.0,291.58,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.58,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.58,0.39,0.3,0.0,291.69,303.15,297.34,295.9,297.45,297.42,292.3,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,42.57,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300.0,299.0,303.15,285.15,0.0,0.0,291.66,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.66,0.39,0.3,0.0,299.32,303.15,285.15,0.0,0.0,291.66,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.66,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.66,0.39,0.3,0.0,291.77,303.15,297.32,295.89,297.42,297.39,292.38,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,41.29,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600.0,299.0,303.15,285.15,0.0,0.0,291.74,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.74,0.39,0.3,0.0,299.31,303.15,285.15,0.0,0.0,291.74,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.74,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.74,0.39,0.3,0.0,291.85,303.15,297.3,295.87,297.39,297.37,292.45,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,40.05,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900.0,299.0,303.15,285.15,0.0,0.0,291.81,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.81,0.39,0.3,0.0,299.31,303.15,285.15,0.0,0.0,291.81,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.81,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.81,0.39,0.3,0.0,291.92,303.15,297.28,295.85,297.37,297.34,292.52,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,38.86,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200.0,299.0,303.15,285.15,0.0,0.0,291.89,0.39,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.89,0.39,0.3,0.0,299.31,303.15,285.15,0.0,0.0,291.89,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.89,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.89,0.39,0.3,0.0,292.0,303.15,297.26,295.83,297.34,297.32,292.58,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,37.74,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500.0,298.99,303.15,285.15,0.0,0.0,291.97,0.39,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.97,0.39,0.3,0.0,299.3,303.15,285.15,0.0,0.0,291.97,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.97,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.97,0.39,0.3,0.0,292.08,303.15,297.24,295.81,297.32,297.3,292.65,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,36.7,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800.0,298.99,303.15,285.15,0.0,0.0,292.04,0.39,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.04,0.39,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.04,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.04,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.04,0.39,0.3,0.0,292.15,303.15,297.21,295.79,297.3,297.28,292.71,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,35.76,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100.0,298.99,303.15,285.15,0.0,0.0,292.11,0.39,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.11,0.39,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.11,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.11,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.11,0.39,0.3,0.0,292.23,303.15,297.18,295.78,297.27,297.25,292.77,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,34.92,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400.0,298.99,303.15,285.15,0.0,0.0,292.19,0.39,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.19,0.39,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.19,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.19,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.19,0.39,0.3,0.0,292.3,303.15,297.15,295.77,297.24,297.22,292.84,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,34.2,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700.0,298.99,303.15,285.15,0.0,0.0,292.26,0.39,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.26,0.39,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.26,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.26,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.26,0.39,0.3,0.0,292.37,303.15,297.1,295.76,297.21,297.19,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,33.55,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000.0,298.98,303.15,285.15,0.0,0.0,292.33,0.39,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.33,0.39,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.33,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.33,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.33,0.39,0.3,0.0,292.44,303.15,297.04,295.74,297.18,297.15,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,32.99,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300.0,298.98,303.15,285.15,0.0,0.0,292.4,0.39,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.4,0.39,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.4,0.39,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.4,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.4,0.39,0.3,0.0,292.51,303.15,296.96,295.72,297.13,297.1,293.01,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,32.88,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600.0,298.98,303.15,285.15,0.0,0.0,292.48,0.37,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.48,0.37,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.48,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.48,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.48,0.37,0.3,0.0,292.59,303.15,296.87,295.69,297.07,297.03,293.07,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,33.95,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900.0,298.98,303.15,285.15,0.0,0.0,292.56,0.36,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.56,0.36,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.56,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.56,0.36,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.56,0.36,0.3,0.0,292.67,303.15,296.77,295.65,296.99,296.95,293.12,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,37.19,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200.0,298.97,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.01,292.76,303.15,296.67,295.62,296.89,296.85,293.18,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,43.24,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500.0,298.97,303.15,285.15,0.0,0.0,292.78,0.4,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.78,0.4,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.78,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.78,0.4,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.78,0.4,0.3,0.01,292.87,303.15,296.57,295.58,296.77,296.72,293.24,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,51.45,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800.0,298.96,303.15,285.15,0.0,0.0,292.91,0.42,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.91,0.42,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.91,0.42,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.91,0.42,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.91,0.42,0.3,0.01,293.0,303.15,296.47,295.54,296.64,296.59,293.31,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,62.21,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100.0,298.96,303.15,285.15,0.0,0.0,293.05,0.43,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.05,0.43,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.05,0.43,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.05,0.43,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.05,0.43,0.3,0.01,293.12,303.15,296.37,295.51,296.51,296.47,293.4,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.15,50.0,70.44,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400.0,298.95,303.15,285.15,0.0,0.0,293.18,0.45,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.18,0.45,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.18,0.45,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.18,0.45,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.18,0.45,0.3,0.01,293.25,303.15,296.28,295.47,296.39,296.36,293.49,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.16,50.0,74.13,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700.0,298.95,303.15,285.15,0.0,0.0,293.31,0.46,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.31,0.46,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.31,0.46,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.31,0.46,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.31,0.46,0.3,0.01,293.37,303.15,296.21,295.44,296.29,296.27,293.59,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.06,0.0,0.0,0.0,-0.18,50.0,74.46,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000.0,298.94,303.15,285.15,0.0,0.0,293.43,0.46,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.43,0.46,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.43,0.46,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.43,0.46,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.43,0.46,0.3,0.01,293.48,303.15,296.15,295.42,296.21,296.2,293.71,0.0,0.0,0.0,0.0,1.0,0.0,0.03,0.0,0.03,-0.06,0.0,0.0,0.0,-0.18,50.0,73.26,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300.0,298.94,303.15,285.15,0.0,0.0,293.55,0.45,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.55,0.45,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.55,0.45,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.55,0.45,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.55,0.45,0.3,0.01,293.6,303.15,296.11,295.41,296.16,296.14,293.82,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.06,0.0,0.0,0.0,-0.17,50.0,66.42,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600.0,298.94,303.15,285.15,0.0,0.0,293.66,0.44,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.66,0.44,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.66,0.44,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.66,0.44,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.66,0.44,0.3,0.01,293.7,303.15,296.09,295.4,296.12,296.11,293.93,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.16,50.0,57.62,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900.0,298.93,303.15,285.15,0.0,0.0,293.75,0.43,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.75,0.43,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.75,0.43,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.75,0.43,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.75,0.43,0.3,0.01,293.8,303.15,296.09,295.4,296.1,296.1,294.02,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.15,50.0,49.15,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200.0,298.93,303.15,285.15,0.0,0.0,293.84,0.42,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.84,0.42,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.84,0.42,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.84,0.42,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.84,0.42,0.3,0.01,293.89,303.15,296.1,295.41,296.1,296.1,294.11,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,41.42,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500.0,298.93,303.15,285.15,0.0,0.0,293.92,0.41,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.92,0.41,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.92,0.41,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.92,0.41,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.92,0.41,0.3,0.01,293.96,303.15,296.12,295.41,296.11,296.11,294.18,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,34.37,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800.0,298.93,303.15,285.15,0.0,0.0,293.98,0.39,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.98,0.39,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.98,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.98,0.39,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.98,0.39,0.3,0.01,294.03,303.15,296.14,295.42,296.12,296.12,294.25,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,28.42,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100.0,298.93,303.15,285.15,0.0,0.0,294.04,0.37,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.04,0.37,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.04,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.04,0.37,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.04,0.37,0.3,0.01,294.08,303.15,296.16,295.43,296.13,296.14,294.31,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,23.12,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400.0,298.93,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.0,294.13,303.15,296.18,295.44,296.15,296.15,294.36,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,18.45,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700.0,298.92,303.15,285.15,0.0,0.0,294.12,0.38,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.12,0.38,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.12,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.12,0.38,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.12,0.38,0.3,0.0,294.17,303.15,296.19,295.44,296.16,296.17,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,14.49,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000.0,298.92,303.15,285.15,0.0,0.0,294.15,0.41,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.15,0.41,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.15,0.41,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.15,0.41,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.15,0.41,0.3,0.0,294.19,303.15,296.19,295.44,296.17,296.17,294.45,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,11.23,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300.0,298.92,303.15,285.15,0.0,0.0,294.17,0.43,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.17,0.43,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.17,0.43,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.17,0.43,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.17,0.43,0.3,0.0,294.22,303.15,296.18,295.44,296.17,296.18,294.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.02,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600.0,298.92,303.15,285.15,0.0,0.0,294.19,0.46,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.19,0.46,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.19,0.46,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.19,0.46,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.19,0.46,0.3,0.0,294.24,303.15,296.15,295.42,296.17,296.17,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,7.24,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900.0,298.92,303.15,285.15,0.0,0.0,294.21,0.49,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.21,0.49,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.21,0.49,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.21,0.49,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.21,0.49,0.3,0.0,294.25,303.15,296.1,295.4,296.16,296.16,294.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,5.83,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200.0,298.91,303.15,285.15,0.0,0.0,294.22,0.53,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.22,0.53,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.22,0.53,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.22,0.53,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.22,0.53,0.3,0.0,294.26,303.15,296.02,295.38,296.15,296.15,294.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,4.48,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500.0,298.91,303.15,285.15,0.0,0.0,294.22,0.63,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.22,0.63,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.22,0.63,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.22,0.63,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.22,0.63,0.3,0.0,294.27,303.15,295.92,295.35,296.14,296.14,294.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.2,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800.0,298.91,303.15,285.15,0.0,0.0,294.23,0.69,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.23,0.69,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.23,0.69,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.23,0.69,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.23,0.69,0.3,0.0,294.28,303.15,295.82,295.33,296.13,296.12,294.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,2.47,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100.0,298.9,303.15,285.15,0.0,0.0,294.24,0.73,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.24,0.73,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.24,0.73,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.24,0.73,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.24,0.73,0.3,0.0,294.28,303.15,295.7,295.3,296.12,296.11,294.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,2.09,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400.0,298.9,303.15,285.15,0.0,0.0,294.25,0.85,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.25,0.85,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.25,0.85,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.24,0.85,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.24,0.85,0.3,0.0,294.28,303.15,295.59,295.27,296.11,296.09,294.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,1.66,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
