time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18059700.0,298.9,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.48,295.24,296.1,296.09,294.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.78,1.23,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000.0,298.89,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.37,295.21,296.1,296.09,294.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.6,0.97,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300.0,298.89,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.28,295.19,296.1,296.09,294.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.42,0.81,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600.0,298.88,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.21,295.17,296.1,296.09,294.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.24,0.68,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900.0,298.88,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.17,295.15,296.1,296.09,294.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.06,0.58,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200.0,298.88,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,295.15,296.1,296.09,294.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.88,0.5,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500.0,298.87,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,295.15,296.1,296.09,294.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.7,0.44,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800.0,298.87,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,295.14,296.1,296.09,294.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.53,0.38,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100.0,298.87,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,295.13,296.1,296.09,294.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.36,0.33,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400.0,298.86,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,295.11,296.1,296.09,294.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225.18,0.29,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700.0,298.86,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,295.1,296.1,296.09,294.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.0,0.25,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000.0,298.86,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,295.08,296.1,296.09,294.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,260.82,0.22,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300.0,298.85,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,295.05,296.1,296.09,294.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,278.64,0.19,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600.0,298.85,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,295.03,296.1,296.09,294.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,296.46,0.16,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900.0,298.85,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,295.0,296.1,296.09,294.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,314.28,0.14,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200.0,298.84,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,294.97,296.1,296.09,294.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,332.1,0.12,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500.0,298.84,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,294.94,296.1,296.09,294.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,349.92,0.11,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800.0,298.84,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,294.92,296.1,296.09,294.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,367.74,0.1,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100.0,298.84,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,294.88,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,385.56,0.08,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400.0,298.83,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,294.85,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,403.38,0.07,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700.0,298.83,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,294.8,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000.0,298.83,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,294.76,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300.0,298.83,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,294.71,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600.0,298.82,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,294.66,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900.0,298.82,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,294.61,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200.0,298.82,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,294.57,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500.0,298.81,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,294.52,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800.0,298.81,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,294.49,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100.0,298.81,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,294.46,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400.0,298.81,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.15,294.44,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700.0,298.8,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.13,294.42,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000.0,298.8,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,295.08,294.4,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300.0,298.8,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.99,294.37,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600.0,298.8,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.89,294.34,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900.0,298.79,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.77,294.31,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200.0,298.79,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.65,294.28,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500.0,298.78,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.53,294.25,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800.0,298.78,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.41,294.22,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100.0,298.78,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.31,294.19,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400.0,298.77,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.22,294.17,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700.0,298.77,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.17,294.16,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000.0,298.76,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.15,294.15,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300.0,298.76,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.15,294.15,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600.0,298.76,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.15,294.15,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900.0,298.75,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.15,294.15,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200.0,298.75,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.15,294.15,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500.0,298.75,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.15,294.15,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800.0,298.74,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.15,294.15,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100.0,298.74,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.15,294.15,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400.0,298.74,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.15,294.15,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700.0,298.74,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.15,294.15,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000.0,298.74,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.15,294.15,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300.0,298.74,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.15,294.15,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600.0,298.75,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.15,294.15,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900.0,298.75,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.14,294.14,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200.0,298.76,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.13,294.13,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500.0,298.77,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.28,303.15,294.1,294.1,296.1,296.1,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800.0,298.78,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.28,303.15,294.08,294.08,296.1,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100.0,298.79,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.29,303.15,294.05,294.05,296.09,296.09,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400.0,298.8,303.15,285.15,0.0,0.0,294.25,0.78,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.25,0.78,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.26,0.78,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.25,0.78,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.25,0.78,0.3,0.0,294.3,303.15,294.02,294.02,296.06,296.05,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,398.52,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700.0,298.81,303.15,285.15,0.0,0.0,294.26,0.63,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.26,0.63,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.26,0.63,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.26,0.63,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.26,0.63,0.3,0.0,294.3,303.15,294.01,294.01,295.99,295.95,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,353.99,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000.0,298.82,303.15,285.15,0.0,0.0,294.27,0.58,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.27,0.58,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.27,0.58,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.27,0.58,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.27,0.58,0.3,0.0,294.31,303.15,294.0,294.0,295.87,295.81,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,297.02,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300.0,298.84,303.15,285.15,0.0,0.0,294.27,0.57,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.27,0.57,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.28,0.57,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.27,0.57,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.27,0.57,0.3,0.0,294.31,303.15,294.01,294.01,295.75,295.66,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,237.16,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600.0,298.86,303.15,285.15,0.0,0.0,294.28,0.55,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.28,0.55,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.28,0.55,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.28,0.55,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.28,0.55,0.3,0.0,294.32,303.15,294.03,294.03,295.64,295.52,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,174.59,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900.0,298.88,303.15,285.15,0.0,0.0,294.29,0.51,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.29,0.51,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.29,0.51,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.29,0.51,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.29,0.51,0.3,0.0,294.34,303.15,294.08,294.08,295.5,295.36,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,105.31,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200.0,298.91,303.15,285.15,0.0,0.0,294.31,0.49,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.31,0.49,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.31,0.49,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.31,0.49,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.31,0.49,0.3,0.0,294.35,303.15,294.15,294.15,295.35,295.19,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079500.0,298.94,303.15,285.15,0.0,0.0,294.33,0.47,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.33,0.47,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.33,0.47,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.33,0.47,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.33,0.47,0.3,0.0,294.37,303.15,294.25,294.23,295.21,295.03,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079800.0,298.97,303.15,285.15,0.0,0.0,294.35,0.45,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.35,0.45,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.35,0.45,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.35,0.45,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.35,0.45,0.3,0.0,294.4,303.15,294.37,294.29,295.08,294.9,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080100.0,299.01,303.15,285.15,0.0,0.0,294.37,0.44,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.37,0.44,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.37,0.44,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.37,0.44,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.37,0.44,0.3,0.0,294.42,303.15,294.51,294.35,294.98,294.82,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080400.0,299.05,303.15,285.15,0.0,0.0,294.4,0.43,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.4,0.43,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.4,0.43,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.4,0.43,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.4,0.43,0.3,0.0,294.45,303.15,294.67,294.4,294.92,294.78,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080700.0,299.09,303.15,285.15,0.0,0.0,294.43,0.42,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.43,0.42,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.43,0.42,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.43,0.42,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.43,0.42,0.3,0.0,294.48,303.15,294.84,294.44,294.9,294.78,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,0.36,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081000.0,299.13,303.15,285.15,0.0,0.0,294.45,0.41,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.45,0.41,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.46,0.41,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.45,0.41,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.45,0.41,0.3,0.0,294.51,303.15,295.02,294.48,294.91,294.83,294.7,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,1.09,0.0,0.0,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081300.0,298.98,297.15,293.15,0.0,0.0,297.57,1.0,0.72,0.25,298.72,297.15,293.15,0.0,0.0,297.57,1.0,0.67,0.27,298.83,297.15,293.15,0.0,0.0,297.57,1.0,0.69,0.2,298.52,297.15,293.15,0.0,0.0,297.57,1.0,0.63,0.27,298.49,297.15,293.15,0.0,0.0,297.57,1.0,0.62,1.27,297.57,291.15,295.22,294.52,298.02,298.83,297.59,1.0,0.48,1.0,0.0,0.0,1.0,2.71,0.0,2.71,-0.61,0.0,0.0,0.0,66.93,68.41,1043.21,0.0,1458.53,0.0,284.21,289.75,299.45,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081600.0,298.39,297.15,293.15,0.0,0.0,291.63,1.0,0.96,0.29,298.22,297.15,293.15,0.0,0.0,291.63,1.0,0.87,0.3,298.29,297.15,293.15,0.0,0.0,291.63,1.0,0.91,0.22,298.02,297.15,293.15,0.0,0.0,291.63,1.0,0.8,0.3,297.92,297.15,293.15,0.0,0.0,291.63,1.0,0.78,1.42,291.63,291.15,295.41,294.56,297.63,298.27,291.63,1.0,0.54,1.0,0.0,0.0,1.0,3.04,0.0,3.04,-0.68,0.48,0.48,0.0,83.87,86.23,26833.38,0.0,2048.11,0.0,284.16,290.58,297.97,299.87,293.15,293.15,283.15,16826.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.0,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7245.26,0.0,116.75,2275.33,0.0,1342.86,0.37,1.0,0.0,3.0,1.0,0.0
18081900.0,298.05,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.31,297.87,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.24,297.66,297.15,293.15,0.0,0.0,291.58,1.0,0.89,0.33,297.49,297.15,293.15,0.0,0.0,291.58,1.0,0.84,1.57,291.58,291.15,295.6,294.61,297.39,297.9,291.58,1.0,0.59,1.0,0.0,0.0,1.0,3.35,0.0,3.35,-0.75,0.5,0.5,0.0,101.92,104.05,28496.8,0.0,2743.06,0.0,284.16,290.48,297.49,299.07,293.15,293.15,283.15,17243.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.08,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7242.18,0.0,131.87,2275.33,0.0,843.47,0.39,1.0,0.0,3.0,1.0,0.0
18082200.0,297.89,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.34,297.69,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.36,297.74,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.26,297.48,297.15,293.15,0.0,0.0,291.57,1.0,0.95,0.36,297.29,297.15,293.15,0.0,0.0,291.57,1.0,0.87,1.7,291.57,291.15,295.79,294.66,297.29,297.73,291.57,1.0,0.64,1.0,0.0,0.0,1.0,3.63,0.0,3.63,-0.81,0.52,0.52,0.0,119.91,121.87,30189.09,0.0,3500.67,0.0,284.18,290.42,297.7,299.37,293.15,293.15,283.15,17254.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.16,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7404.92,0.0,145.83,2275.33,0.0,872.41,0.41,1.0,0.0,3.0,1.0,0.0
18082500.0,297.8,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.37,297.58,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.38,297.62,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.28,297.37,297.15,293.15,0.0,0.0,291.55,1.0,0.99,0.38,297.17,297.15,293.15,0.0,0.0,291.55,1.0,0.87,1.82,291.55,291.15,295.98,294.72,297.25,297.62,291.55,1.0,0.69,1.0,0.0,0.0,1.0,3.89,0.0,3.89,-0.87,0.54,0.54,0.0,137.86,139.69,31898.62,0.0,4316.27,0.0,284.19,290.37,297.76,299.52,293.15,293.15,283.15,17233.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.24,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7539.52,0.0,161.1,2275.33,0.0,977.42,0.42,1.0,0.0,3.0,1.0,0.0
18082800.0,297.74,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.39,297.49,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.3,297.29,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.41,297.07,297.15,293.15,0.0,0.0,291.54,1.0,0.86,1.94,291.54,291.15,296.15,294.8,297.23,297.54,291.54,1.0,0.73,1.0,0.0,0.0,1.0,4.14,0.0,4.14,-0.93,0.55,0.55,0.0,155.79,157.51,33595.79,0.0,5187.01,0.0,284.2,290.32,297.83,299.68,293.15,293.15,283.15,17215.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.31,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7680.3,0.0,177.91,2275.33,0.0,1064.22,0.44,1.0,0.0,3.0,1.0,0.0
18083100.0,297.68,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.43,297.45,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.32,297.21,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.43,296.99,297.15,293.15,0.0,0.0,291.52,1.0,0.83,2.05,291.52,291.15,296.32,294.89,297.21,297.47,291.52,1.0,0.77,1.0,0.0,0.0,1.0,4.37,0.0,4.37,-0.98,0.57,0.57,0.0,173.7,175.33,35269.44,0.0,6108.65,1.0,284.21,290.27,297.92,299.85,293.15,293.15,283.15,17204.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.39,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7828.11,0.0,196.25,2275.33,0.0,1149.7,0.45,1.0,0.0,3.0,1.0,0.0
18083400.0,297.64,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.43,297.35,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.45,297.37,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,297.15,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.45,296.92,297.15,293.15,0.0,0.0,291.5,1.0,0.79,2.15,291.5,291.15,296.48,294.99,297.2,297.41,291.5,1.0,0.81,1.0,0.0,0.0,1.0,4.59,0.0,4.59,-1.03,0.59,0.59,0.0,191.59,193.15,36913.82,0.0,7079.08,1.0,284.22,290.23,298.01,300.02,293.15,293.15,283.15,17199.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.47,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7979.3,0.0,216.07,2275.33,0.0,1235.01,0.47,1.0,0.0,3.0,1.0,0.0
18083700.0,297.59,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.45,297.29,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.47,297.31,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.35,297.09,297.15,293.15,0.0,0.0,291.49,1.0,0.99,0.47,296.85,297.15,293.15,0.0,0.0,291.49,1.0,0.74,2.25,291.49,291.15,296.65,295.09,297.19,297.35,291.49,1.0,0.85,1.0,0.0,0.0,1.0,4.8,0.0,4.8,-1.07,0.6,0.6,0.0,209.49,210.97,38532.01,0.0,8097.66,1.0,284.23,290.18,298.11,300.2,293.15,293.15,283.15,17196.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.55,2.06,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8133.78,0.0,237.35,2275.33,0.0,1317.67,0.49,1.0,0.0,3.0,1.0,0.0
18084000.0,297.55,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.49,297.24,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.36,297.03,297.15,293.15,0.0,0.0,291.48,1.0,0.97,0.49,296.79,297.15,293.15,0.0,0.0,291.48,1.0,0.67,2.34,291.48,291.15,296.82,295.19,297.19,297.3,291.48,1.0,0.88,1.0,0.0,0.0,1.0,5.0,0.0,5.0,-1.12,0.62,0.62,0.0,227.36,228.79,40128.02,0.0,9160.01,1.0,284.24,290.14,298.21,300.38,293.15,293.15,283.15,17193.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8291.57,0.0,260.12,2275.33,0.0,1397.4,0.5,1.0,0.0,3.0,1.0,0.0
