time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084300.0,297.52,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.49,297.17,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.51,297.18,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.38,296.97,297.15,293.15,0.0,0.0,291.46,1.0,0.94,0.51,296.73,297.15,293.15,0.0,0.0,291.46,1.0,0.6,2.43,291.46,291.15,296.98,295.29,297.19,297.25,291.46,1.0,0.91,1.0,0.0,0.0,1.0,5.19,0.0,5.19,-1.16,0.63,0.63,0.0,245.24,246.61,41706.21,0.0,10266.94,1.0,284.24,290.11,298.31,300.55,293.15,293.15,283.15,17191.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.7,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8452.67,0.0,284.46,2275.33,0.0,1474.42,0.52,1.0,0.0,3.0,1.0,0.0
18084600.0,297.47,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.53,297.11,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.55,297.11,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.41,296.91,297.15,293.15,0.0,0.0,291.43,1.0,0.9,0.55,296.68,297.15,293.15,0.0,0.0,291.43,0.97,0.52,2.36,291.43,291.15,297.15,295.39,297.18,297.19,291.43,1.0,0.94,1.0,0.0,0.0,1.0,5.29,0.0,5.29,-1.18,0.64,0.64,0.0,264.69,264.43,42984.79,0.0,10986.91,1.0,284.25,290.06,298.41,300.73,293.15,293.15,283.15,17319.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.77,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8597.03,0.0,309.51,2275.33,0.0,1546.63,0.54,1.0,0.0,3.0,1.0,0.0
18084900.0,297.39,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.6,297.01,297.15,293.15,0.0,0.0,291.34,1.0,0.97,0.63,297.02,297.15,293.15,0.0,0.0,291.34,1.0,0.97,0.46,296.8,297.15,293.15,0.0,0.0,291.34,1.0,0.84,0.63,296.72,297.15,293.15,0.0,0.0,291.34,0.88,0.44,2.01,291.34,291.15,297.32,295.49,297.16,297.11,291.33,1.0,0.93,1.0,0.0,0.0,1.0,5.21,0.0,5.21,-1.16,0.65,0.65,0.0,282.46,282.25,43207.58,0.0,10698.53,1.0,284.24,289.98,298.49,300.83,293.15,293.15,283.15,17693.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8645.64,0.0,323.81,2275.33,0.0,1563.18,0.55,1.0,0.0,3.0,1.0,0.0
18085200.0,297.34,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.66,296.92,297.15,293.15,0.0,0.0,291.27,1.0,0.93,0.69,296.94,297.15,293.15,0.0,0.0,291.27,1.0,0.94,0.51,296.68,297.15,293.15,0.0,0.0,291.27,1.0,0.76,0.69,296.79,297.15,293.15,0.0,0.0,291.27,0.81,0.37,1.72,291.27,291.15,297.48,295.59,297.15,297.05,291.27,1.0,0.93,1.0,0.0,0.0,1.0,5.14,0.0,5.14,-1.15,0.65,0.65,0.0,300.14,300.07,43222.47,0.0,10493.9,1.0,284.23,289.92,298.59,300.92,293.15,293.15,283.15,17854.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8676.82,0.0,330.78,2275.33,0.0,1548.35,0.55,1.0,0.0,3.0,1.0,0.0
18085500.0,297.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.72,296.82,297.15,293.15,0.0,0.0,291.21,1.0,0.88,0.76,296.85,297.15,293.15,0.0,0.0,291.21,1.0,0.89,0.56,296.66,297.15,293.15,0.0,0.0,291.21,0.95,0.67,0.64,296.86,297.15,293.15,0.0,0.0,291.21,0.75,0.32,1.49,291.21,291.15,297.65,295.69,297.16,297.02,291.21,1.0,0.92,1.0,0.0,0.0,1.0,5.02,0.0,5.02,-1.12,0.65,0.65,0.0,318.36,317.89,42958.57,0.0,10041.23,1.0,284.23,289.88,298.68,301.01,293.15,293.15,283.15,18022.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8683.22,0.0,332.79,2275.33,0.0,1523.24,0.55,1.0,0.0,3.0,1.0,0.0
18085800.0,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.78,296.74,297.15,293.15,0.0,0.0,291.17,0.98,0.8,0.77,296.75,297.15,293.15,0.0,0.0,291.17,0.99,0.82,0.58,296.75,297.15,293.15,0.0,0.0,291.17,0.89,0.59,0.57,296.92,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,297.82,295.78,297.2,297.03,291.17,1.0,0.91,1.0,0.0,0.0,1.0,4.9,0.0,4.9,-1.09,0.64,0.64,0.0,336.21,335.71,42618.07,0.0,9607.37,1.0,284.22,289.85,298.77,301.08,293.15,293.15,283.15,18097.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.81,2.35,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8680.07,0.0,330.79,2275.33,0.0,1488.17,0.55,1.0,0.0,3.0,1.0,0.0
18086100.0,297.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.83,296.78,297.15,293.15,0.0,0.0,291.13,0.93,0.74,0.71,296.79,297.15,293.15,0.0,0.0,291.13,0.94,0.75,0.53,296.83,297.15,293.15,0.0,0.0,291.13,0.84,0.54,0.52,296.94,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,297.98,295.86,297.24,297.02,291.13,1.0,0.9,1.0,0.0,0.0,1.0,4.78,0.0,4.78,-1.07,0.64,0.64,0.0,353.85,353.53,42068.79,0.0,9182.09,1.0,284.22,289.83,298.85,301.14,293.15,293.15,283.15,18202.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8655.0,0.0,325.1,2275.33,0.0,1446.18,0.55,1.0,0.0,3.0,1.0,0.0
18086400.0,297.13,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.88,296.85,297.15,293.15,0.0,0.0,291.1,0.89,0.68,0.66,296.85,297.15,293.15,0.0,0.0,291.1,0.9,0.7,0.5,296.9,297.15,293.15,0.0,0.0,291.1,0.8,0.49,0.48,296.94,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,298.15,295.94,297.26,297.01,291.1,1.0,0.89,1.0,0.0,0.0,1.0,4.68,0.0,4.68,-1.05,0.64,0.64,0.0,371.51,371.35,41492.21,0.0,8898.57,1.0,284.21,289.82,298.93,301.19,293.15,293.15,283.15,18245.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8625.1,0.0,317.36,2275.33,0.0,1401.05,0.54,1.0,0.0,3.0,1.0,0.0
18086700.0,297.11,297.15,293.15,0.0,0.0,291.08,0.99,0.99,0.89,296.92,297.15,293.15,0.0,0.0,291.08,0.86,0.64,0.62,296.92,297.15,293.15,0.0,0.0,291.08,0.87,0.66,0.47,296.97,297.15,293.15,0.0,0.0,291.08,0.77,0.46,0.45,296.95,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,298.32,296.01,297.3,297.01,291.08,1.0,0.89,1.0,0.0,0.0,1.0,4.58,0.0,4.58,-1.02,0.63,0.63,0.0,388.84,388.55,40879.24,0.0,8614.36,1.0,284.21,289.81,299.0,301.23,293.15,293.15,283.15,18285.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.74,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8589.43,0.0,308.63,2275.33,0.0,1357.86,0.53,1.0,0.0,3.0,1.0,0.0
18087000.0,297.14,297.15,293.15,0.0,0.0,291.07,0.98,0.99,0.89,296.98,297.15,293.15,0.0,0.0,291.07,0.84,0.61,0.59,296.98,297.15,293.15,0.0,0.0,291.07,0.84,0.63,0.45,297.03,297.15,293.15,0.0,0.0,291.07,0.75,0.44,0.43,296.95,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,298.48,296.07,297.36,297.04,291.07,1.0,0.88,1.0,0.0,0.0,1.0,4.5,0.0,4.5,-1.01,0.63,0.63,0.0,403.7,403.59,40366.5,0.0,8383.07,1.0,284.21,289.82,299.06,301.26,293.15,293.15,283.15,18257.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8558.5,0.0,299.73,2275.33,0.0,1316.97,0.53,1.0,0.0,3.0,1.0,0.0
18087300.0,297.16,297.15,293.15,0.0,0.0,291.08,0.98,0.99,0.89,297.04,297.15,293.15,0.0,0.0,291.08,0.82,0.59,0.57,297.03,297.15,293.15,0.0,0.0,291.08,0.83,0.61,0.43,297.07,297.15,293.15,0.0,0.0,291.08,0.74,0.42,0.41,296.96,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,298.65,296.12,297.43,297.08,291.08,1.0,0.88,1.0,0.0,0.0,1.0,4.45,0.0,4.45,-0.99,0.62,0.62,0.0,410.22,410.0,40044.11,0.0,8211.45,1.0,284.21,289.84,299.11,301.3,293.15,293.15,283.15,18189.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8542.33,0.0,292.83,2275.33,0.0,1287.3,0.52,1.0,0.0,3.0,1.0,0.0
18087600.0,297.18,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.9,297.08,297.15,293.15,0.0,0.0,291.1,0.82,0.58,0.56,297.07,297.15,293.15,0.0,0.0,291.1,0.82,0.59,0.42,297.11,297.15,293.15,0.0,0.0,291.1,0.73,0.42,0.4,296.97,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,298.82,296.16,297.5,297.12,291.1,1.0,0.87,1.0,0.0,0.0,1.0,4.42,0.0,4.42,-0.99,0.62,0.62,0.0,410.11,410.0,39887.52,0.0,8084.21,1.0,284.21,289.85,299.16,301.35,293.15,293.15,283.15,18116.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8538.81,0.0,288.23,2275.33,0.0,1268.31,0.52,1.0,0.0,3.0,1.0,0.0
18087900.0,297.2,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.9,297.12,297.15,293.15,0.0,0.0,291.11,0.81,0.58,0.55,297.1,297.15,293.15,0.0,0.0,291.11,0.82,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.11,0.73,0.41,0.4,296.98,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,298.98,296.21,297.56,297.15,291.11,1.0,0.87,1.0,0.0,0.0,1.0,4.41,0.0,4.41,-0.98,0.62,0.62,0.0,410.06,410.0,39865.56,0.0,8028.16,1.0,284.21,289.87,299.2,301.39,293.15,293.15,283.15,18055.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8546.1,0.0,285.89,2275.33,0.0,1258.38,0.52,1.0,0.0,3.0,1.0,0.0
18088200.0,297.23,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.9,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.57,0.55,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.13,0.73,0.41,0.4,296.99,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,299.15,296.25,297.62,297.18,291.13,1.0,0.87,1.0,0.0,0.0,1.0,4.4,0.0,4.4,-0.98,0.62,0.62,0.0,410.01,410.0,39924.96,0.0,8002.17,1.0,284.21,289.89,299.24,301.43,293.15,293.15,283.15,18008.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8559.73,0.0,285.08,2275.33,0.0,1253.64,0.52,1.0,0.0,3.0,1.0,0.0
18088500.0,297.26,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.9,297.17,297.15,293.15,0.0,0.0,291.15,0.81,0.58,0.55,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.15,0.73,0.42,0.4,297.01,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,299.32,296.28,297.67,297.2,291.15,1.0,0.87,1.0,0.0,0.0,1.0,4.4,0.0,4.4,-0.98,0.62,0.62,0.0,409.96,410.0,40077.41,0.0,8017.91,1.0,284.22,289.9,299.28,301.48,293.15,293.15,283.15,17962.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8581.44,0.0,285.75,2275.33,0.0,1253.42,0.52,1.0,0.0,3.0,1.0,0.0
18088800.0,297.29,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.9,297.18,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.56,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.16,0.74,0.42,0.41,297.02,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,299.48,296.32,297.73,297.22,291.16,1.0,0.87,1.0,0.0,0.0,1.0,4.42,0.0,4.42,-0.99,0.62,0.62,0.0,409.93,410.0,40312.69,0.0,8066.29,1.0,284.22,289.91,299.32,301.53,293.15,293.15,283.15,17918.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8610.85,0.0,287.8,2275.33,0.0,1257.11,0.52,1.0,0.0,3.0,1.0,0.0
18089100.0,297.31,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.18,0.82,0.59,0.57,297.16,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.41,297.19,297.15,293.15,0.0,0.0,291.18,0.74,0.43,0.42,297.03,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,299.65,296.37,297.78,297.24,291.18,1.0,0.88,1.0,0.0,0.0,1.0,4.43,0.0,4.43,-0.99,0.63,0.63,0.0,409.9,410.0,40626.34,0.0,8141.51,1.0,284.22,289.92,299.37,301.59,293.15,293.15,283.15,17876.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8648.16,0.0,291.21,2275.33,0.0,1264.07,0.52,1.0,0.0,3.0,1.0,0.0
18089400.0,297.34,297.15,293.15,0.0,0.0,291.19,0.98,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.19,0.83,0.6,0.58,297.17,297.15,293.15,0.0,0.0,291.19,0.82,0.58,0.41,297.2,297.15,293.15,0.0,0.0,291.19,0.75,0.44,0.42,297.05,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,299.82,296.41,297.83,297.25,291.19,1.0,0.88,1.0,0.0,0.0,1.0,4.46,0.0,4.46,-1.0,0.63,0.63,0.0,409.87,410.0,41014.76,0.0,8238.78,1.0,284.23,289.93,299.42,301.66,293.15,293.15,283.15,17836.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8693.66,0.0,295.95,2275.33,0.0,1273.68,0.53,1.0,0.0,3.0,1.0,0.0
18089700.0,297.36,297.15,293.15,0.0,0.0,291.21,0.98,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.21,0.83,0.61,0.59,297.18,297.15,293.15,0.0,0.0,291.21,0.82,0.59,0.42,297.2,297.15,293.15,0.0,0.0,291.21,0.75,0.45,0.43,297.06,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,299.98,296.47,297.88,297.27,291.21,1.0,0.88,1.0,0.0,0.0,1.0,4.49,0.0,4.49,-1.0,0.63,0.63,0.0,409.85,410.0,41473.87,0.0,8353.74,1.0,284.23,289.94,299.47,301.73,293.15,293.15,283.15,17798.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8747.63,0.0,302.01,2275.33,0.0,1285.23,0.53,1.0,0.0,3.0,1.0,0.0
18090000.0,297.38,297.15,293.15,0.0,0.0,291.22,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.22,0.84,0.63,0.6,297.19,297.15,293.15,0.0,0.0,291.22,0.82,0.59,0.42,297.21,297.15,293.15,0.0,0.0,291.22,0.76,0.46,0.44,297.07,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,300.15,296.53,297.92,297.28,291.22,1.0,0.89,1.0,0.0,0.0,1.0,4.52,0.0,4.52,-1.01,0.64,0.64,0.0,409.84,410.0,42001.72,0.0,8483.16,1.0,284.24,289.94,299.53,301.82,293.15,293.15,283.15,17761.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8810.63,0.0,309.41,2275.33,0.0,1298.15,0.54,1.0,0.0,3.0,1.0,0.0
18090300.0,297.4,297.15,293.15,0.0,0.0,291.23,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.23,0.84,0.64,0.61,297.19,297.15,293.15,0.0,0.0,291.23,0.83,0.6,0.43,297.2,297.15,293.15,0.0,0.0,291.23,0.76,0.47,0.45,297.08,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,300.32,296.6,297.97,297.29,291.23,1.0,0.89,1.0,0.0,0.0,1.0,4.55,0.0,4.55,-1.02,0.64,0.64,0.0,409.84,410.0,42572.2,0.0,8616.69,1.0,284.24,289.94,299.61,301.92,293.15,293.15,283.15,17734.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8880.73,0.0,318.03,2275.33,0.0,1312.36,0.54,1.0,0.0,3.0,1.0,0.0
18090600.0,297.41,297.15,293.15,0.0,0.0,291.24,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.24,0.85,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.24,0.83,0.61,0.43,297.2,297.15,293.15,0.0,0.0,291.24,0.77,0.48,0.46,297.08,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.39,291.24,291.15,300.48,296.68,298.01,297.29,291.24,1.0,0.89,1.0,0.0,0.0,1.0,4.58,0.0,4.58,-1.02,0.65,0.65,0.0,409.85,410.0,43160.85,0.0,8744.84,1.0,284.24,289.94,299.69,302.03,293.15,293.15,283.15,17716.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8955.11,0.0,327.48,2275.33,0.0,1326.5,0.55,1.0,0.0,3.0,1.0,0.0
18090900.0,297.43,297.15,293.15,0.0,0.0,291.24,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.24,0.86,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.24,0.83,0.61,0.43,297.2,297.15,293.15,0.0,0.0,291.24,0.77,0.48,0.47,297.08,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.39,291.24,291.15,300.65,296.77,298.05,297.3,291.24,1.0,0.9,1.0,0.0,0.0,1.0,4.6,0.0,4.6,-1.03,0.65,0.65,0.0,409.86,410.0,43764.52,0.0,8865.99,1.0,284.25,289.94,299.77,302.14,293.15,293.15,283.15,17702.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9033.52,0.0,337.65,2275.33,0.0,1340.15,0.55,1.0,0.0,3.0,1.0,0.0
18091200.0,297.44,297.15,293.15,0.0,0.0,291.25,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.25,0.86,0.68,0.65,297.18,297.15,293.15,0.0,0.0,291.25,0.84,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.25,0.78,0.49,0.47,297.08,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,300.82,296.86,298.09,297.3,291.25,1.0,0.9,1.0,0.0,0.0,1.0,4.63,0.0,4.63,-1.04,0.66,0.66,0.0,409.87,410.0,44380.6,0.0,8980.73,1.0,284.25,289.93,299.86,302.27,293.15,293.15,283.15,17690.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9115.62,0.0,348.47,2275.33,0.0,1353.0,0.56,1.0,0.0,3.0,1.0,0.0
18091500.0,297.44,297.15,293.15,0.0,0.0,291.25,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.25,0.87,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.25,0.84,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.25,0.78,0.5,0.48,297.08,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,300.98,296.96,298.13,297.3,291.25,1.0,0.9,1.0,0.0,0.0,1.0,4.65,0.0,4.65,-1.04,0.66,0.66,0.0,409.87,410.0,45008.14,0.0,9089.8,1.0,284.25,289.93,299.96,302.39,293.15,293.15,283.15,17680.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.9,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9201.26,0.0,359.91,2275.33,0.0,1365.08,0.57,1.0,0.0,3.0,1.0,0.0
18091800.0,297.45,297.15,293.15,0.0,0.0,291.26,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.26,0.88,0.71,0.67,297.17,297.15,293.15,0.0,0.0,291.26,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.26,0.79,0.5,0.48,297.08,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.39,291.26,291.15,301.15,297.06,298.17,297.31,291.26,1.0,0.91,1.0,0.0,0.0,1.0,4.68,0.0,4.68,-1.05,0.67,0.67,0.0,409.88,410.0,45646.5,0.0,9194.13,1.0,284.26,289.92,300.06,302.53,293.15,293.15,283.15,17671.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.93,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9290.35,0.0,371.97,2275.33,0.0,1376.48,0.57,1.0,0.0,3.0,1.0,0.0
18092100.0,297.46,297.15,293.15,0.0,0.0,291.26,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.26,0.88,0.72,0.69,297.17,297.15,293.15,0.0,0.0,291.26,0.84,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.26,0.79,0.51,0.49,297.08,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,301.32,297.16,298.21,297.31,291.26,1.0,0.91,1.0,0.0,0.0,1.0,4.7,0.0,4.7,-1.05,0.68,0.68,0.0,409.88,410.0,46294.68,0.0,9295.01,1.0,284.26,289.92,300.17,302.67,293.15,293.15,283.15,17663.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9382.65,0.0,384.63,2275.33,0.0,1387.07,0.58,1.0,0.0,3.0,1.0,0.0
18092400.0,297.46,297.15,293.15,0.0,0.0,291.26,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.26,0.89,0.73,0.7,297.17,297.15,293.15,0.0,0.0,291.26,0.85,0.63,0.45,297.18,297.15,293.15,0.0,0.0,291.26,0.79,0.51,0.49,297.08,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,301.48,297.27,298.24,297.31,291.26,1.0,0.91,1.0,0.0,0.0,1.0,4.72,0.0,4.72,-1.06,0.68,0.68,0.0,409.89,410.0,46952.45,0.0,9393.11,1.0,284.26,289.91,300.28,302.81,293.15,293.15,283.15,17655.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9478.09,0.0,397.89,2275.33,0.0,1396.95,0.59,1.0,0.0,3.0,1.0,0.0
18092700.0,297.46,297.15,293.15,0.0,0.0,291.26,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.26,0.89,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.26,0.85,0.63,0.45,297.18,297.15,293.15,0.0,0.0,291.26,0.8,0.52,0.5,297.08,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,301.65,297.39,298.28,297.31,291.26,1.0,0.91,1.0,0.0,0.0,1.0,4.74,0.0,4.74,-1.06,0.69,0.69,0.0,409.89,410.0,47619.25,0.0,9488.81,1.0,284.27,289.9,300.39,302.96,293.15,293.15,283.15,17648.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9576.55,0.0,411.78,2275.33,0.0,1406.21,0.59,1.0,0.0,3.0,1.0,0.0
18093000.0,297.47,297.15,293.15,0.0,0.0,291.27,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.27,0.9,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.27,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.27,0.8,0.52,0.5,297.08,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,301.82,297.5,298.32,297.31,291.27,1.0,0.92,1.0,0.0,0.0,1.0,4.76,0.0,4.76,-1.06,0.69,0.69,0.0,409.89,410.0,48294.16,0.0,9582.24,1.0,284.27,289.89,300.51,303.11,293.15,293.15,283.15,17641.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9677.88,0.0,426.29,2275.33,0.0,1414.94,0.6,1.0,0.0,3.0,1.0,0.0
18093300.0,297.47,297.15,293.15,0.0,0.0,291.27,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.27,0.9,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.27,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.27,0.8,0.53,0.51,297.08,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,301.98,297.62,298.36,297.31,291.27,1.0,0.92,1.0,0.0,0.0,1.0,4.78,0.0,4.78,-1.07,0.7,0.7,0.0,409.9,410.0,48974.62,0.0,9674.0,1.0,284.27,289.89,300.62,303.26,293.15,293.15,283.15,17635.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.09,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9781.65,0.0,441.38,2275.33,0.0,1423.02,0.61,1.0,0.0,3.0,1.0,0.0
18093600.0,297.47,297.15,293.15,0.0,0.0,291.27,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.27,0.91,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.27,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.27,0.8,0.53,0.51,297.07,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,302.15,297.74,298.39,297.31,291.27,1.0,0.92,1.0,0.0,0.0,1.0,4.8,0.0,4.8,-1.07,0.71,0.71,0.0,409.9,410.0,49656.62,0.0,9763.63,1.0,284.28,289.88,300.74,303.42,293.15,293.15,283.15,17631.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9887.12,0.0,457.06,2275.33,0.0,1430.09,0.62,1.0,0.0,3.0,1.0,0.0
18093900.0,297.46,297.15,293.15,0.0,0.0,291.27,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.27,0.92,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.27,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.27,0.81,0.53,0.51,297.07,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,302.28,297.84,298.42,297.31,291.27,1.0,0.92,1.0,0.0,0.0,1.0,4.82,0.0,4.82,-1.08,0.71,0.71,0.0,409.9,410.0,50299.49,0.0,9851.67,1.0,284.28,289.87,300.85,303.56,293.15,293.15,283.15,17643.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9986.01,0.0,472.9,2275.33,0.0,1446.99,0.63,1.0,0.0,3.0,1.0,0.0
18094200.0,297.46,297.15,293.15,0.0,0.0,291.26,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.26,0.92,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.26,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.26,0.81,0.54,0.51,297.07,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,302.36,297.9,298.44,297.3,291.26,1.0,0.93,1.0,0.0,0.0,1.0,4.84,0.0,4.84,-1.08,0.72,0.72,0.0,409.91,410.0,50828.51,0.0,9935.48,1.0,284.28,289.85,300.9,303.65,293.15,293.15,283.15,17682.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10062.47,0.0,487.6,2275.33,0.0,1469.94,0.63,1.0,0.0,3.0,1.0,0.0
18094500.0,297.45,297.15,293.15,0.0,0.0,291.25,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.25,0.93,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.25,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.25,0.81,0.54,0.52,297.07,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,302.38,297.92,298.44,297.3,291.25,1.0,0.93,1.0,0.0,0.0,1.0,4.85,0.0,4.85,-1.08,0.72,0.72,0.0,409.92,410.0,51239.23,0.0,10012.86,1.0,284.28,289.84,300.93,303.7,293.15,293.15,283.15,17734.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10117.68,0.0,500.41,2275.33,0.0,1493.51,0.64,1.0,0.0,3.0,1.0,0.0
18094800.0,297.44,297.15,293.15,0.0,0.0,291.23,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.23,0.93,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.23,0.81,0.54,0.52,297.06,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,302.37,297.92,298.43,297.29,291.23,1.0,0.93,1.0,0.0,0.0,1.0,4.87,0.0,4.87,-1.09,0.72,0.72,0.0,409.93,410.0,51527.42,0.0,10081.94,1.0,284.28,289.82,300.92,303.71,293.15,293.15,283.15,17790.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10152.01,0.0,510.76,2275.33,0.0,1514.82,0.64,1.0,0.0,3.0,1.0,0.0
18095100.0,297.43,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.21,0.94,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.54,0.52,297.06,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,302.33,297.9,298.41,297.28,291.21,1.0,0.93,1.0,0.0,0.0,1.0,4.88,0.0,4.88,-1.09,0.72,0.72,0.0,409.94,410.0,51710.39,0.0,10142.91,1.0,284.28,289.8,300.9,303.7,293.15,293.15,283.15,17846.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10169.13,0.0,518.68,2275.33,0.0,1534.23,0.65,1.0,0.0,3.0,1.0,0.0
18095400.0,297.41,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.2,0.94,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.2,0.81,0.54,0.52,297.05,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,302.27,297.86,298.39,297.27,291.2,1.0,0.93,1.0,0.0,0.0,1.0,4.89,0.0,4.89,-1.09,0.73,0.73,0.0,409.94,410.0,51801.65,0.0,10196.13,1.0,284.27,289.79,300.86,303.67,293.15,293.15,283.15,17896.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10171.89,0.0,524.15,2275.33,0.0,1550.46,0.65,1.0,0.0,3.0,1.0,0.0
18095700.0,297.4,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.18,0.95,0.86,0.81,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,297.05,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.21,297.82,298.37,297.26,291.18,1.0,0.93,1.0,0.0,0.0,1.0,4.9,0.0,4.9,-1.1,0.73,0.73,0.0,409.95,410.0,51824.18,0.0,10243.07,1.0,284.27,289.77,300.82,303.63,293.15,293.15,283.15,17939.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10164.62,0.0,527.5,2275.33,0.0,1563.2,0.65,1.0,0.0,3.0,1.0,0.0
18096000.0,297.39,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.17,0.95,0.87,0.82,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.52,297.04,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.15,297.77,298.35,297.26,291.17,1.0,0.94,1.0,0.0,0.0,1.0,4.91,0.0,4.91,-1.1,0.73,0.73,0.0,409.95,410.0,51802.82,0.0,10285.71,1.0,284.27,289.76,300.78,303.58,293.15,293.15,283.15,17970.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10151.87,0.0,529.16,2275.33,0.0,1572.0,0.65,1.0,0.0,3.0,1.0,0.0
18096300.0,297.37,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.16,0.95,0.88,0.83,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,297.04,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.1,297.74,298.34,297.25,291.16,1.0,0.94,1.0,0.0,0.0,1.0,4.92,0.0,4.92,-1.1,0.73,0.73,0.0,409.96,410.0,51768.55,0.0,10326.64,1.0,284.27,289.76,300.74,303.54,293.15,293.15,283.15,17989.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.26,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10138.97,0.0,529.81,2275.33,0.0,1576.67,0.65,1.0,0.0,3.0,1.0,0.0
18096600.0,297.36,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.16,0.96,0.88,0.84,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,297.03,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.08,297.72,298.33,297.24,291.16,1.0,0.94,1.0,0.0,0.0,1.0,4.93,0.0,4.93,-1.1,0.73,0.73,0.0,409.95,410.0,51750.92,0.0,10368.22,1.0,284.27,289.75,300.72,303.52,293.15,293.15,283.15,17994.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.26,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10131.19,0.0,530.09,2275.33,0.0,1577.16,0.65,1.0,0.0,3.0,1.0,0.0
18096900.0,297.34,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.16,0.96,0.89,0.85,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,297.03,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.09,297.72,298.33,297.24,291.16,1.0,0.94,1.0,0.0,0.0,1.0,4.94,0.0,4.94,-1.1,0.73,0.73,0.0,409.95,410.0,51778.1,0.0,10412.63,1.0,284.27,289.75,300.72,303.51,293.15,293.15,283.15,17982.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10133.27,0.0,530.71,2275.33,0.0,1572.64,0.65,1.0,0.0,3.0,1.0,0.0
18097200.0,297.33,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.16,0.97,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,297.03,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.15,297.74,298.34,297.23,291.16,1.0,0.94,1.0,0.0,0.0,1.0,4.95,0.0,4.95,-1.11,0.73,0.73,0.0,409.94,410.0,51885.82,0.0,10462.48,1.0,284.27,289.75,300.74,303.54,293.15,293.15,283.15,17954.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10151.53,0.0,532.48,2275.33,0.0,1564.19,0.65,1.0,0.0,3.0,1.0,0.0
18097500.0,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.17,0.97,0.91,0.87,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.55,0.52,297.02,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.26,297.79,298.36,297.23,291.17,1.0,0.94,1.0,0.0,0.0,1.0,4.96,0.0,4.96,-1.11,0.73,0.73,0.0,409.94,410.0,52080.84,0.0,10519.67,1.0,284.27,289.76,300.79,303.6,293.15,293.15,283.15,17917.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10185.72,0.0,535.98,2275.33,0.0,1556.58,0.65,1.0,0.0,3.0,1.0,0.0
18097800.0,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.18,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.18,0.82,0.55,0.52,297.02,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.4,297.85,298.39,297.23,291.18,1.0,0.94,1.0,0.0,0.0,1.0,4.97,0.0,4.97,-1.11,0.73,0.73,0.0,409.93,410.0,52346.0,0.0,10584.9,1.0,284.27,289.76,300.85,303.67,293.15,293.15,283.15,17882.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10230.64,0.0,541.25,2275.33,0.0,1552.84,0.66,1.0,0.0,3.0,1.0,0.0
18098100.0,297.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.19,0.98,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.19,0.82,0.55,0.53,297.02,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.57,297.91,298.42,297.22,291.19,1.0,0.95,1.0,0.0,0.0,1.0,4.98,0.0,4.98,-1.11,0.73,0.73,0.0,409.92,410.0,52670.6,0.0,10657.89,1.0,284.28,289.77,300.91,303.75,293.15,293.15,283.15,17850.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10284.34,0.0,548.16,2275.33,0.0,1551.38,0.66,1.0,0.0,3.0,1.0,0.0
18098400.0,297.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.2,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.2,0.82,0.55,0.53,297.02,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,302.77,297.98,298.46,297.22,291.2,1.0,0.95,1.0,0.0,0.0,1.0,5.0,0.0,5.0,-1.12,0.74,0.74,0.0,409.91,410.0,53043.18,0.0,10737.81,1.0,284.28,289.77,300.98,303.83,293.15,293.15,283.15,17823.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10344.99,0.0,556.57,2275.33,0.0,1552.02,0.66,1.0,0.0,3.0,1.0,0.0
18098700.0,297.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.21,0.99,0.96,0.91,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.55,0.53,297.02,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,302.98,298.04,298.51,297.22,291.21,1.0,0.95,1.0,0.0,0.0,1.0,5.02,0.0,5.02,-1.12,0.74,0.74,0.0,409.91,410.0,53450.98,0.0,10823.36,1.0,284.28,289.77,301.04,303.92,293.15,293.15,283.15,17801.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.33,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10410.56,0.0,566.29,2275.33,0.0,1554.64,0.67,1.0,0.0,3.0,1.0,0.0
18099000.0,297.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.21,0.99,0.97,0.92,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.21,0.82,0.56,0.53,297.02,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.19,298.11,298.55,297.21,291.21,1.0,0.95,1.0,0.0,0.0,1.0,5.03,0.0,5.03,-1.13,0.74,0.74,0.0,409.91,410.0,53879.88,0.0,10912.8,1.0,284.28,289.77,301.11,304.01,293.15,293.15,283.15,17784.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10478.86,0.0,577.02,2275.33,0.0,1559.1,0.67,1.0,0.0,3.0,1.0,0.0
18099300.0,297.24,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.22,0.99,0.99,0.93,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.22,0.82,0.56,0.54,297.01,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.4,298.17,298.6,297.21,291.22,1.0,0.95,1.0,0.0,0.0,1.0,5.05,0.0,5.05,-1.13,0.75,0.75,0.0,409.9,410.0,54317.21,0.0,11004.53,1.0,284.28,289.77,301.17,304.09,293.15,293.15,283.15,17773.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10547.85,0.0,588.48,2275.33,0.0,1565.27,0.68,1.0,0.0,3.0,1.0,0.0
18099600.0,297.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.94,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.22,0.83,0.56,0.54,297.01,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,303.61,298.23,298.64,297.2,291.22,1.0,0.96,1.0,0.0,0.0,1.0,5.07,0.0,5.07,-1.14,0.75,0.75,0.0,409.91,410.0,54746.8,0.0,11093.19,1.0,284.29,289.77,301.23,304.17,293.15,293.15,283.15,17769.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10615.12,0.0,600.38,2275.33,0.0,1572.79,0.68,1.0,0.0,3.0,1.0,0.0
18099900.0,297.21,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.22,0.83,0.56,0.54,297.01,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,303.79,298.27,298.68,297.2,291.22,1.0,0.96,1.0,0.0,0.0,1.0,5.08,0.0,5.08,-1.14,0.76,0.76,0.0,409.98,410.0,55113.91,0.0,11134.09,1.0,284.29,289.77,301.28,304.24,293.15,293.15,283.15,17788.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10674.34,0.0,611.91,2275.33,0.0,1581.04,0.68,1.0,0.0,3.0,1.0,0.0
18100200.0,297.19,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.21,0.83,0.57,0.54,297.01,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,303.95,298.31,298.71,297.2,291.21,1.0,0.96,1.0,0.0,0.0,1.0,5.08,0.0,5.08,-1.14,0.76,0.76,0.0,409.98,410.0,55418.09,0.0,11153.79,1.0,284.29,289.76,301.32,304.3,293.15,293.15,283.15,17812.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10723.68,0.0,622.17,2275.33,0.0,1587.87,0.69,1.0,0.0,3.0,1.0,0.0
18100500.0,297.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.9,297.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.57,0.55,297.0,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,304.07,298.34,298.74,297.19,291.21,1.0,0.96,1.0,0.0,0.0,1.0,5.08,0.0,5.08,-1.14,0.76,0.76,0.0,409.98,410.0,55671.42,0.0,11171.0,1.0,284.29,289.75,301.35,304.34,293.15,293.15,283.15,17836.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.44,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10764.45,0.0,631.26,2275.33,0.0,1594.99,0.69,1.0,0.0,3.0,1.0,0.0
18100800.0,297.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.9,297.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.2,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.55,297.0,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,304.15,298.36,298.76,297.19,291.2,1.0,0.96,1.0,0.0,0.0,1.0,5.09,0.0,5.09,-1.14,0.76,0.76,0.0,409.99,410.0,55865.92,0.0,11185.34,1.0,284.29,289.74,301.36,304.37,293.15,293.15,283.15,17863.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10795.1,0.0,639.01,2275.33,0.0,1602.41,0.7,1.0,0.0,3.0,1.0,0.0
18101100.0,297.14,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.9,297.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.55,296.98,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.19,298.37,298.76,297.18,291.19,1.0,0.96,1.0,0.0,0.0,1.0,5.09,0.0,5.09,-1.14,0.76,0.76,0.0,410.01,410.0,55958.16,0.0,11180.26,1.0,284.29,289.73,301.37,304.39,293.15,293.15,283.15,17907.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10811.48,0.0,644.8,2275.33,0.0,1608.12,0.7,1.0,0.0,3.0,1.0,0.0
18101400.0,297.13,297.15,293.15,0.0,0.0,291.18,1.0,0.99,0.89,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.55,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.21,298.37,298.76,297.18,291.18,1.0,0.96,1.0,0.0,0.0,1.0,5.08,0.0,5.08,-1.14,0.76,0.76,0.0,410.03,410.0,55991.8,0.0,11154.18,1.0,284.28,289.72,301.38,304.4,293.15,293.15,283.15,17942.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10818.72,0.0,648.45,2275.33,0.0,1610.68,0.7,1.0,0.0,3.0,1.0,0.0
18101700.0,297.12,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.89,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.21,298.37,298.76,297.18,291.17,1.0,0.96,1.0,0.0,0.0,1.0,5.07,0.0,5.07,-1.14,0.76,0.76,0.0,410.04,410.0,55978.06,0.0,11117.25,1.0,284.28,289.71,301.37,304.4,293.15,293.15,283.15,17971.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10818.83,0.0,650.34,2275.33,0.0,1611.66,0.7,1.0,0.0,3.0,1.0,0.0
18102000.0,297.11,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.88,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.2,298.37,298.76,297.18,291.16,1.0,0.96,1.0,0.0,0.0,1.0,5.07,0.0,5.07,-1.14,0.76,0.76,0.0,410.04,410.0,55928.15,0.0,11075.18,1.0,284.28,289.71,301.37,304.39,293.15,293.15,283.15,17995.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10813.38,0.0,650.8,2275.33,0.0,1611.46,0.7,1.0,0.0,3.0,1.0,0.0
18102300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.99,0.98,0.88,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.55,296.96,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.18,298.37,298.75,297.18,291.15,1.0,0.96,1.0,0.0,0.0,1.0,5.06,0.0,5.06,-1.13,0.76,0.76,0.0,410.05,410.0,55852.86,0.0,11031.14,1.0,284.28,289.7,301.37,304.38,293.15,293.15,283.15,18015.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10803.98,0.0,650.13,2275.33,0.0,1610.33,0.7,1.0,0.0,3.0,1.0,0.0
18102600.0,297.11,297.15,293.15,0.0,0.0,291.15,0.99,0.97,0.87,297.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.55,296.96,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,298.36,298.75,297.18,291.15,1.0,0.95,1.0,0.0,0.0,1.0,5.05,0.0,5.05,-1.13,0.76,0.76,0.0,410.05,410.0,55761.48,0.0,10987.51,1.0,284.28,289.7,301.36,304.37,293.15,293.15,283.15,18029.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10792.01,0.0,648.6,2275.33,0.0,1608.38,0.7,1.0,0.0,3.0,1.0,0.0
18102900.0,297.1,297.15,293.15,0.0,0.0,291.14,0.99,0.96,0.86,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.55,296.96,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.12,298.36,298.74,297.18,291.14,1.0,0.95,1.0,0.0,0.0,1.0,5.04,0.0,5.04,-1.13,0.76,0.76,0.0,410.04,410.0,55663.69,0.0,10945.95,1.0,284.28,289.7,301.36,304.36,293.15,293.15,283.15,18039.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10778.99,0.0,646.52,2275.33,0.0,1605.82,0.7,1.0,0.0,3.0,1.0,0.0
18103200.0,297.1,297.15,293.15,0.0,0.0,291.14,0.98,0.95,0.86,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.54,296.96,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.1,298.35,298.74,297.19,291.14,1.0,0.95,1.0,0.0,0.0,1.0,5.03,0.0,5.03,-1.13,0.76,0.76,0.0,410.04,410.0,55567.46,0.0,10908.15,1.0,284.28,289.69,301.35,304.35,293.15,293.15,283.15,18044.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10766.17,0.0,644.11,2275.33,0.0,1602.75,0.7,1.0,0.0,3.0,1.0,0.0
18103500.0,297.1,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.85,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.54,296.95,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.09,298.35,298.74,297.19,291.14,1.0,0.95,1.0,0.0,0.0,1.0,5.03,0.0,5.03,-1.13,0.76,0.76,0.0,410.03,410.0,55480.04,0.0,10874.55,1.0,284.28,289.69,301.35,304.34,293.15,293.15,283.15,18045.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10754.75,0.0,641.63,2275.33,0.0,1599.23,0.7,1.0,0.0,3.0,1.0,0.0
18103800.0,297.11,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.84,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.54,296.95,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.09,298.35,298.74,297.19,291.14,1.0,0.95,1.0,0.0,0.0,1.0,5.02,0.0,5.02,-1.12,0.76,0.76,0.0,410.03,410.0,55408.63,0.0,10845.91,1.0,284.28,289.7,301.35,304.34,293.15,293.15,283.15,18041.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.44,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10745.92,0.0,639.32,2275.33,0.0,1595.37,0.7,1.0,0.0,3.0,1.0,0.0
18104100.0,297.11,297.15,293.15,0.0,0.0,291.14,0.98,0.93,0.84,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.54,296.95,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.11,298.35,298.75,297.19,291.14,1.0,0.95,1.0,0.0,0.0,1.0,5.02,0.0,5.02,-1.12,0.76,0.76,0.0,410.02,410.0,55359.78,0.0,10822.71,1.0,284.28,289.7,301.35,304.34,293.15,293.15,283.15,18033.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10740.77,0.0,637.38,2275.33,0.0,1591.22,0.69,1.0,0.0,3.0,1.0,0.0
18104400.0,297.11,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.83,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.54,296.95,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,298.36,298.76,297.2,291.14,1.0,0.95,1.0,0.0,0.0,1.0,5.01,0.0,5.01,-1.12,0.76,0.76,0.0,410.02,410.0,55339.97,0.0,10805.47,1.0,284.28,289.7,301.36,304.35,293.15,293.15,283.15,18022.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10740.38,0.0,636.02,2275.33,0.0,1586.88,0.69,1.0,0.0,3.0,1.0,0.0
18104700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.92,0.83,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.21,298.37,298.79,297.22,291.15,1.0,0.95,1.0,0.0,0.0,1.0,5.02,0.0,5.02,-1.12,0.76,0.76,0.0,409.96,410.0,55457.87,0.0,10834.42,1.0,284.28,289.71,301.37,304.37,293.15,293.15,283.15,17972.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10756.25,0.0,636.61,2275.33,0.0,1585.68,0.69,1.0,0.0,3.0,1.0,0.0
18105000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.97,0.91,0.82,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.55,296.98,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.28,298.39,298.81,297.22,291.16,1.0,0.95,1.0,0.0,0.0,1.0,5.03,0.0,5.03,-1.13,0.76,0.76,0.0,409.95,410.0,55603.43,0.0,10878.98,1.0,284.28,289.71,301.39,304.39,293.15,293.15,283.15,17946.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10776.94,0.0,639.18,2275.33,0.0,1587.87,0.7,1.0,0.0,3.0,1.0,0.0
18105300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.97,0.91,0.82,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.48,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.58,0.55,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.36,298.4,298.83,297.23,291.17,1.0,0.95,1.0,0.0,0.0,1.0,5.04,0.0,5.04,-1.13,0.76,0.76,0.0,409.95,410.0,55766.4,0.0,10926.25,1.0,284.28,289.72,301.4,304.41,293.15,293.15,283.15,17930.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10800.33,0.0,642.79,2275.33,0.0,1590.83,0.7,1.0,0.0,3.0,1.0,0.0
18105600.0,297.13,297.15,293.15,0.0,0.0,291.17,0.97,0.9,0.82,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.17,0.88,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.58,0.56,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.45,298.42,298.85,297.23,291.17,1.0,0.95,1.0,0.0,0.0,1.0,5.05,0.0,5.05,-1.13,0.76,0.76,0.0,409.95,410.0,55942.5,0.0,10974.04,1.0,284.28,289.72,301.42,304.44,293.15,293.15,283.15,17919.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10825.74,0.0,647.14,2275.33,0.0,1594.33,0.7,1.0,0.0,3.0,1.0,0.0
18105900.0,297.13,297.15,293.15,0.0,0.0,291.18,0.97,0.9,0.81,297.36,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.18,0.89,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.56,296.98,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.54,298.43,298.88,297.23,291.18,1.0,0.95,1.0,0.0,0.0,1.0,5.06,0.0,5.06,-1.13,0.77,0.77,0.0,409.95,410.0,56127.58,0.0,11022.03,1.0,284.29,289.72,301.44,304.46,293.15,293.15,283.15,17910.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10852.52,0.0,651.99,2275.33,0.0,1598.26,0.7,1.0,0.0,3.0,1.0,0.0
18106200.0,297.13,297.15,293.15,0.0,0.0,291.18,0.97,0.9,0.81,297.36,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.18,0.9,0.72,0.51,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.56,296.98,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.63,298.45,298.9,297.24,291.18,1.0,0.96,1.0,0.0,0.0,1.0,5.06,0.0,5.06,-1.14,0.77,0.77,0.0,409.95,410.0,56319.86,0.0,11070.35,1.0,284.29,289.72,301.45,304.49,293.15,293.15,283.15,17903.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10880.33,0.0,657.28,2275.33,0.0,1602.64,0.7,1.0,0.0,3.0,1.0,0.0
18106500.0,297.13,297.15,293.15,0.0,0.0,291.18,0.97,0.89,0.8,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.9,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.56,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.73,298.46,298.92,297.24,291.18,1.0,0.96,1.0,0.0,0.0,1.0,5.07,0.0,5.07,-1.14,0.77,0.77,0.0,409.95,410.0,56516.01,0.0,11119.29,1.0,284.29,289.72,301.47,304.51,293.15,293.15,283.15,17898.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10908.64,0.0,662.89,2275.33,0.0,1607.4,0.7,1.0,0.0,3.0,1.0,0.0
