time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106800.0,297.13,297.15,293.15,0.0,0.0,291.18,0.97,0.89,0.8,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.91,0.75,0.53,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.57,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.82,298.48,298.94,297.24,291.18,1.0,0.96,1.0,0.0,0.0,1.0,5.08,0.0,5.08,-1.14,0.77,0.77,0.0,409.95,410.0,56713.64,0.0,11169.18,1.0,284.29,289.72,301.48,304.53,293.15,293.15,283.15,17895.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10937.07,0.0,668.72,2275.33,0.0,1612.51,0.71,1.0,0.0,3.0,1.0,0.0
18107100.0,297.13,297.15,293.15,0.0,0.0,291.18,0.97,0.88,0.8,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.92,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.6,0.57,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.91,298.49,298.97,297.24,291.18,1.0,0.96,1.0,0.0,0.0,1.0,5.09,0.0,5.09,-1.14,0.77,0.77,0.0,409.95,410.0,56910.49,0.0,11220.41,1.0,284.29,289.72,301.49,304.56,293.15,293.15,283.15,17893.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10965.22,0.0,674.7,2275.33,0.0,1617.9,0.71,1.0,0.0,3.0,1.0,0.0
18107400.0,297.13,297.15,293.15,0.0,0.0,291.18,0.96,0.88,0.79,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.92,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.6,0.57,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.0,298.5,298.99,297.24,291.18,1.0,0.96,1.0,0.0,0.0,1.0,5.1,0.0,5.1,-1.14,0.77,0.77,0.0,409.95,410.0,57104.67,0.0,11273.24,1.0,284.29,289.72,301.5,304.58,293.15,293.15,283.15,17892.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10992.79,0.0,680.76,2275.33,0.0,1623.57,0.71,1.0,0.0,3.0,1.0,0.0
18107700.0,297.13,297.15,293.15,0.0,0.0,291.18,0.96,0.88,0.79,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.18,0.93,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.6,0.57,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.08,298.51,299.01,297.24,291.18,1.0,0.96,1.0,0.0,0.0,1.0,5.11,0.0,5.11,-1.15,0.78,0.78,0.0,409.94,410.0,57294.5,0.0,11327.69,1.0,284.29,289.72,301.51,304.6,293.15,293.15,283.15,17893.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11019.48,0.0,686.83,2275.33,0.0,1629.45,0.71,1.0,0.0,3.0,1.0,0.0
18108000.0,297.13,297.15,293.15,0.0,0.0,291.18,0.96,0.87,0.79,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.18,0.94,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.6,0.58,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.15,298.52,299.03,297.25,291.18,1.0,0.96,1.0,0.0,0.0,1.0,5.12,0.0,5.12,-1.15,0.78,0.78,0.0,409.94,410.0,57478.21,0.0,11383.56,1.0,284.29,289.72,301.52,304.62,293.15,293.15,283.15,17895.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11045.02,0.0,692.86,2275.33,0.0,1635.53,0.72,1.0,0.0,3.0,1.0,0.0
18108300.0,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.87,0.78,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.18,0.95,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.6,0.58,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.21,298.52,299.04,297.25,291.18,1.0,0.97,1.0,0.0,0.0,1.0,5.14,0.0,5.14,-1.15,0.78,0.78,0.0,409.94,410.0,57652.28,0.0,11440.95,1.0,284.29,289.71,301.52,304.63,293.15,293.15,283.15,17898.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11068.81,0.0,698.76,2275.33,0.0,1641.89,0.72,1.0,0.0,3.0,1.0,0.0
18108600.0,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.86,0.78,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.18,0.95,0.85,0.6,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.26,298.53,299.05,297.25,291.18,1.0,0.97,1.0,0.0,0.0,1.0,5.15,0.0,5.15,-1.15,0.78,0.78,0.0,409.94,410.0,57813.88,0.0,11499.69,1.0,284.29,289.71,301.53,304.64,293.15,293.15,283.15,17903.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11090.44,0.0,704.43,2275.33,0.0,1648.38,0.72,1.0,0.0,3.0,1.0,0.0
18108900.0,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.86,0.77,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.18,0.96,0.87,0.61,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.29,298.53,299.06,297.25,291.18,1.0,0.97,1.0,0.0,0.0,1.0,5.16,0.0,5.16,-1.16,0.78,0.78,0.0,409.94,410.0,57962.25,0.0,11559.71,1.0,284.29,289.71,301.53,304.65,293.15,293.15,283.15,17908.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11109.87,0.0,709.8,2275.33,0.0,1654.65,0.72,1.0,0.0,3.0,1.0,0.0
18109200.0,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.85,0.77,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.18,0.97,0.89,0.62,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.32,298.53,299.07,297.25,291.18,1.0,0.97,1.0,0.0,0.0,1.0,5.17,0.0,5.17,-1.16,0.78,0.78,0.0,409.94,410.0,58098.64,0.0,11620.91,1.0,284.29,289.7,301.53,304.66,293.15,293.15,283.15,17914.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11127.37,0.0,714.84,2275.33,0.0,1660.62,0.72,1.0,0.0,3.0,1.0,0.0
18109500.0,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.85,0.77,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.18,0.98,0.91,0.64,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.33,298.52,299.07,297.26,291.18,1.0,0.97,1.0,0.0,0.0,1.0,5.18,0.0,5.18,-1.16,0.78,0.78,0.0,409.94,410.0,58226.02,0.0,11683.15,1.0,284.29,289.7,301.53,304.66,293.15,293.15,283.15,17919.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11143.44,0.0,719.6,2275.33,0.0,1666.34,0.72,1.0,0.0,3.0,1.0,0.0
18109800.0,297.12,297.15,293.15,0.0,0.0,291.18,0.95,0.84,0.76,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.18,0.98,0.93,0.65,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.33,298.52,299.07,297.26,291.18,1.0,0.97,1.0,0.0,0.0,1.0,5.19,0.0,5.19,-1.16,0.79,0.79,0.0,409.94,410.0,58346.62,0.0,11746.37,1.0,284.29,289.7,301.52,304.67,293.15,293.15,283.15,17923.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11158.45,0.0,724.12,2275.33,0.0,1671.81,0.73,1.0,0.0,3.0,1.0,0.0
18110100.0,297.12,297.15,293.15,0.0,0.0,291.18,0.95,0.84,0.76,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.93,297.27,297.15,293.15,0.0,0.0,291.18,0.99,0.95,0.67,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.59,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.33,298.52,299.07,297.26,291.18,1.0,0.97,1.0,0.0,0.0,1.0,5.2,0.0,5.2,-1.16,0.79,0.79,0.0,409.94,410.0,58462.31,0.0,11810.18,1.0,284.29,289.7,301.52,304.67,293.15,293.15,283.15,17927.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11172.78,0.0,728.46,2275.33,0.0,1677.02,0.73,1.0,0.0,3.0,1.0,0.0
18110400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.95,0.83,0.75,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.93,297.27,297.15,293.15,0.0,0.0,291.17,1.0,0.98,0.68,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.61,0.59,296.97,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.31,298.52,299.06,297.26,291.17,1.0,0.98,1.0,0.0,0.0,1.0,5.22,0.0,5.22,-1.17,0.79,0.79,0.0,409.93,410.0,58573.47,0.0,11873.88,1.0,284.29,289.69,301.52,304.67,293.15,293.15,283.15,17929.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11186.59,0.0,732.64,2275.33,0.0,1681.92,0.73,1.0,0.0,3.0,1.0,0.0
18110700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.95,0.83,0.75,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.93,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.61,0.59,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.28,298.52,299.06,297.26,291.17,1.0,0.98,1.0,0.0,0.0,1.0,5.22,0.0,5.22,-1.17,0.79,0.79,0.0,410.01,410.0,58648.93,0.0,11902.59,1.0,284.29,289.69,301.52,304.67,293.15,293.15,283.15,17943.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11196.75,0.0,736.4,2275.33,0.0,1685.9,0.73,1.0,0.0,3.0,1.0,0.0
18111000.0,297.12,297.15,293.15,0.0,0.0,291.16,0.95,0.82,0.74,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.93,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.62,0.59,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.25,298.52,299.05,297.26,291.16,1.0,0.98,1.0,0.0,0.0,1.0,5.22,0.0,5.22,-1.17,0.79,0.79,0.0,410.02,410.0,58666.73,0.0,11882.69,1.0,284.29,289.68,301.52,304.67,293.15,293.15,283.15,17967.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11199.95,0.0,738.84,2275.33,0.0,1687.38,0.73,1.0,0.0,3.0,1.0,0.0
18111300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.95,0.82,0.74,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.93,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.62,0.59,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.2,298.52,299.04,297.26,291.16,1.0,0.98,1.0,0.0,0.0,1.0,5.21,0.0,5.21,-1.17,0.79,0.79,0.0,410.02,410.0,58664.8,0.0,11860.21,1.0,284.29,289.68,301.52,304.67,293.15,293.15,283.15,17981.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11200.83,0.0,740.15,2275.33,0.0,1687.24,0.73,1.0,0.0,3.0,1.0,0.0
18111600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.94,0.81,0.73,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.93,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.62,0.59,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.15,298.52,299.03,297.27,291.16,1.0,0.98,1.0,0.0,0.0,1.0,5.21,0.0,5.21,-1.16,0.79,0.79,0.0,410.02,410.0,58650.31,0.0,11836.15,1.0,284.29,289.68,301.52,304.68,293.15,293.15,283.15,17991.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11200.45,0.0,740.74,2275.33,0.0,1686.15,0.73,1.0,0.0,3.0,1.0,0.0
18111900.0,297.12,297.15,293.15,0.0,0.0,291.15,0.94,0.81,0.73,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.93,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.62,0.59,296.96,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.02,298.52,299.01,297.27,291.15,1.0,0.97,1.0,0.0,0.0,1.0,5.2,0.0,5.2,-1.16,0.79,0.79,0.0,410.03,410.0,58619.44,0.0,11811.07,1.0,284.29,289.67,301.52,304.68,293.15,293.15,283.15,18000.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11199.14,0.0,740.84,2275.33,0.0,1682.92,0.73,1.0,0.0,3.0,1.0,0.0
18112200.0,297.12,297.15,293.15,0.0,0.0,291.15,0.94,0.8,0.73,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.61,0.59,296.96,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.78,298.53,298.96,297.27,291.15,1.0,0.97,1.0,0.0,0.0,1.0,5.2,0.0,5.2,-1.16,0.79,0.79,0.0,410.03,410.0,58556.99,0.0,11784.33,1.0,284.29,289.67,301.53,304.68,293.15,293.15,283.15,18012.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11195.09,0.0,740.23,2275.33,0.0,1678.42,0.73,1.0,0.0,3.0,1.0,0.0
18112500.0,297.12,297.15,293.15,0.0,0.0,291.14,0.94,0.8,0.72,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.59,296.96,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.43,298.54,298.88,297.27,291.14,1.0,0.97,1.0,0.0,0.0,1.0,5.19,0.0,5.19,-1.16,0.79,0.79,0.0,410.03,410.0,58459.04,0.0,11755.29,1.0,284.29,289.66,301.54,304.69,293.15,293.15,283.15,18027.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11185.88,0.0,738.79,2275.33,0.0,1674.84,0.73,1.0,0.0,3.0,1.0,0.0
18112800.0,297.11,297.15,293.15,0.0,0.0,291.14,0.93,0.79,0.71,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.59,296.95,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.01,298.53,298.79,297.27,291.14,1.0,0.97,1.0,0.0,0.0,1.0,5.19,0.0,5.19,-1.16,0.79,0.79,0.0,410.03,410.0,58311.57,0.0,11722.76,1.0,284.28,289.66,301.53,304.68,293.15,293.15,283.15,18048.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11167.58,0.0,736.15,2275.33,0.0,1672.82,0.73,1.0,0.0,3.0,1.0,0.0
18113100.0,297.11,297.15,293.15,0.0,0.0,291.13,0.93,0.78,0.71,297.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,303.55,298.51,298.68,297.27,291.13,1.0,0.97,1.0,0.0,0.0,1.0,5.18,0.0,5.18,-1.16,0.79,0.79,0.0,410.04,410.0,58110.92,0.0,11686.3,1.0,284.28,289.65,301.51,304.65,293.15,293.15,283.15,18074.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11138.68,0.0,732.13,2275.33,0.0,1673.32,0.73,1.0,0.0,3.0,1.0,0.0
18113400.0,297.11,297.15,293.15,0.0,0.0,291.12,0.93,0.78,0.7,297.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,303.07,298.48,298.57,297.27,291.12,1.0,0.97,1.0,0.0,0.0,1.0,5.17,0.0,5.17,-1.16,0.78,0.78,0.0,410.04,410.0,57846.09,0.0,11644.39,1.0,284.28,289.64,301.48,304.6,293.15,293.15,283.15,18105.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11096.87,0.0,726.3,2275.33,0.0,1674.81,0.73,1.0,0.0,3.0,1.0,0.0
18113700.0,297.11,297.15,293.15,0.0,0.0,291.11,0.92,0.77,0.7,297.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.45,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.11,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,302.59,298.43,298.46,297.27,291.11,1.0,0.97,1.0,0.0,0.0,1.0,5.16,0.0,5.16,-1.16,0.78,0.78,0.0,410.05,410.0,57526.91,0.0,11596.93,1.0,284.28,289.64,301.43,304.54,293.15,293.15,283.15,18136.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11044.08,0.0,718.69,2275.33,0.0,1677.03,0.72,1.0,0.0,3.0,1.0,0.0
18114000.0,297.1,297.15,293.15,0.0,0.0,291.1,0.92,0.76,0.69,297.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.46,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.6,0.58,296.94,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,302.14,298.37,298.36,297.26,291.1,1.0,0.97,1.0,0.0,0.0,1.0,5.15,0.0,5.15,-1.15,0.78,0.78,0.0,410.05,410.0,57164.97,0.0,11543.86,1.0,284.28,289.63,301.37,304.46,293.15,293.15,283.15,18165.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10982.89,0.0,709.38,2275.33,0.0,1678.26,0.72,1.0,0.0,3.0,1.0,0.0
18114300.0,297.1,297.15,293.15,0.0,0.0,291.1,0.91,0.75,0.68,297.24,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.46,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.6,0.57,296.94,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,301.74,298.31,298.27,297.26,291.1,1.0,0.97,1.0,0.0,0.0,1.0,5.14,0.0,5.14,-1.15,0.77,0.77,0.0,410.06,410.0,56783.49,0.0,11485.96,1.0,284.27,289.63,301.31,304.38,293.15,293.15,283.15,18185.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10918.31,0.0,698.87,2275.33,0.0,1677.34,0.72,1.0,0.0,3.0,1.0,0.0
18114600.0,297.1,297.15,293.15,0.0,0.0,291.09,0.91,0.74,0.67,297.23,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.94,297.47,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.59,0.57,296.94,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,301.43,298.26,298.2,297.26,291.09,1.0,0.96,1.0,0.0,0.0,1.0,5.13,0.0,5.13,-1.15,0.77,0.77,0.0,410.06,410.0,56412.41,0.0,11424.34,1.0,284.27,289.62,301.26,304.31,293.15,293.15,283.15,18192.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10856.46,0.0,687.83,2275.33,0.0,1673.01,0.71,1.0,0.0,3.0,1.0,0.0
18114900.0,297.1,297.15,293.15,0.0,0.0,291.09,0.9,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.94,297.48,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.59,0.56,296.93,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,301.22,298.22,298.15,297.26,291.09,1.0,0.96,1.0,0.0,0.0,1.0,5.12,0.0,5.12,-1.15,0.77,0.77,0.0,410.07,410.0,56086.26,0.0,11360.71,1.0,284.27,289.63,301.22,304.25,293.15,293.15,283.15,18184.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10803.98,0.0,677.14,2275.33,0.0,1663.93,0.71,1.0,0.0,3.0,1.0,0.0
18115200.0,297.1,297.15,293.15,0.0,0.0,291.1,0.9,0.73,0.66,297.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.95,297.49,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.84,0.58,0.56,296.93,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,301.15,298.21,298.13,297.26,291.1,1.0,0.96,1.0,0.0,0.0,1.0,5.11,0.0,5.11,-1.14,0.77,0.77,0.0,410.06,410.0,55846.62,0.0,11297.13,1.0,284.27,289.63,301.2,304.22,293.15,293.15,283.15,18157.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10768.75,0.0,667.86,2275.33,0.0,1650.76,0.71,1.0,0.0,3.0,1.0,0.0
18115500.0,297.11,297.15,293.15,0.0,0.0,291.11,0.9,0.72,0.65,297.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.95,297.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.84,0.58,0.56,296.93,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,301.17,298.22,298.14,297.26,291.11,1.0,0.96,1.0,0.0,0.0,1.0,5.1,0.0,5.1,-1.14,0.76,0.76,0.0,410.06,410.0,55709.35,0.0,11235.87,1.0,284.27,289.65,301.22,304.22,293.15,293.15,283.15,18114.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10754.32,0.0,660.75,2275.33,0.0,1632.46,0.7,1.0,0.0,3.0,1.0,0.0
18115800.0,297.11,297.15,293.15,0.0,0.0,291.12,0.89,0.71,0.65,297.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.58,0.55,296.93,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,301.22,298.27,298.15,297.26,291.12,1.0,0.96,1.0,0.0,0.0,1.0,5.09,0.0,5.09,-1.14,0.76,0.76,0.0,410.06,410.0,55679.25,0.0,11179.07,1.0,284.27,289.66,301.26,304.26,293.15,293.15,283.15,18063.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10761.84,0.0,656.44,2275.33,0.0,1612.97,0.7,1.0,0.0,3.0,1.0,0.0
18116100.0,297.11,297.15,293.15,0.0,0.0,291.14,0.89,0.71,0.64,297.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.55,296.93,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,301.29,298.34,298.17,297.27,291.14,1.0,0.96,1.0,0.0,0.0,1.0,5.08,0.0,5.08,-1.14,0.76,0.76,0.0,410.05,410.0,55749.31,0.0,11127.49,1.0,284.28,289.67,301.33,304.33,293.15,293.15,283.15,18011.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10788.54,0.0,655.0,2275.33,0.0,1593.41,0.7,1.0,0.0,3.0,1.0,0.0
18116400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.7,0.63,297.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.55,296.93,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,301.39,298.43,298.2,297.27,291.15,1.0,0.96,1.0,0.0,0.0,1.0,5.07,0.0,5.07,-1.13,0.77,0.77,0.0,410.05,410.0,55915.27,0.0,11080.93,1.0,284.28,289.68,301.42,304.43,293.15,293.15,283.15,17960.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10832.89,0.0,656.56,2275.33,0.0,1575.71,0.7,1.0,0.0,3.0,1.0,0.0
18116700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.88,0.7,0.63,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.54,296.93,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,301.5,298.53,298.23,297.28,291.17,1.0,0.96,1.0,0.0,0.0,1.0,5.06,0.0,5.06,-1.13,0.77,0.77,0.0,410.05,410.0,56149.68,0.0,11031.52,1.0,284.28,289.69,301.53,304.55,293.15,293.15,283.15,17915.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10889.94,0.0,660.62,2275.33,0.0,1559.33,0.7,1.0,0.0,3.0,1.0,0.0
18117000.0,297.12,297.15,293.15,0.0,0.0,291.18,0.88,0.69,0.63,297.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.54,296.93,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,301.61,298.64,298.26,297.28,291.18,1.0,0.95,1.0,0.0,0.0,1.0,5.05,0.0,5.05,-1.13,0.77,0.77,0.0,410.05,410.0,56438.59,0.0,10979.61,1.0,284.29,289.7,301.64,304.67,293.15,293.15,283.15,17879.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10956.73,0.0,666.89,2275.33,0.0,1545.2,0.71,1.0,0.0,3.0,1.0,0.0
18117300.0,297.12,297.15,293.15,0.0,0.0,291.19,0.88,0.69,0.62,297.13,297.15,293.15,0.0,0.0,291.19,1.0,0.99,0.94,297.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.19,0.83,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,301.73,298.75,298.29,297.29,291.19,1.0,0.95,1.0,0.0,0.0,1.0,5.04,0.0,5.04,-1.13,0.77,0.77,0.0,410.06,410.0,56762.33,0.0,10925.7,1.0,284.29,289.7,301.75,304.8,293.15,293.15,283.15,17852.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11029.35,0.0,674.92,2275.33,0.0,1533.43,0.71,1.0,0.0,3.0,1.0,0.0
18117600.0,297.12,297.15,293.15,0.0,0.0,291.2,0.88,0.68,0.62,297.13,297.15,293.15,0.0,0.0,291.2,0.99,0.99,0.94,297.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.2,0.83,0.56,0.54,296.94,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,301.85,298.86,298.32,297.29,291.2,1.0,0.95,1.0,0.0,0.0,1.0,5.03,0.0,5.03,-1.12,0.78,0.78,0.0,410.06,410.0,57098.02,0.0,10869.74,1.0,284.29,289.71,301.86,304.93,293.15,293.15,283.15,17834.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11103.53,0.0,684.08,2275.33,0.0,1524.4,0.71,1.0,0.0,3.0,1.0,0.0
18117900.0,297.12,297.15,293.15,0.0,0.0,291.2,0.87,0.68,0.61,297.12,297.15,293.15,0.0,0.0,291.2,0.99,0.98,0.93,297.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.2,0.82,0.56,0.54,296.94,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,301.95,298.96,298.34,297.3,291.2,1.0,0.95,1.0,0.0,0.0,1.0,5.01,0.0,5.01,-1.12,0.78,0.78,0.0,410.06,410.0,57417.54,0.0,10809.93,1.0,284.29,289.71,301.96,305.05,293.15,293.15,283.15,17830.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11174.13,0.0,693.77,2275.33,0.0,1518.15,0.72,1.0,0.0,3.0,1.0,0.0
18118200.0,297.12,297.15,293.15,0.0,0.0,291.2,0.87,0.67,0.61,297.12,297.15,293.15,0.0,0.0,291.2,0.99,0.98,0.93,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.2,0.82,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,302.04,299.04,298.36,297.3,291.2,1.0,0.95,1.0,0.0,0.0,1.0,5.0,0.0,5.0,-1.12,0.78,0.78,0.0,410.07,410.0,57720.03,0.0,10744.77,1.0,284.3,289.71,302.04,305.15,293.15,293.15,283.15,17839.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11238.47,0.0,703.21,2275.33,0.0,1515.14,0.72,1.0,0.0,3.0,1.0,0.0
18118500.0,297.12,297.15,293.15,0.0,0.0,291.2,0.87,0.67,0.6,297.11,297.15,293.15,0.0,0.0,291.2,0.99,0.97,0.92,297.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.2,0.82,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,302.11,299.11,298.38,297.3,291.2,1.0,0.95,1.0,0.0,0.0,1.0,4.99,0.0,4.99,-1.11,0.78,0.78,0.0,410.08,410.0,57970.26,0.0,10673.84,1.0,284.3,289.71,302.11,305.23,293.15,293.15,283.15,17862.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11290.89,0.0,711.64,2275.33,0.0,1516.51,0.72,1.0,0.0,3.0,1.0,0.0
18118800.0,297.12,297.15,293.15,0.0,0.0,291.19,0.87,0.66,0.6,297.11,297.15,293.15,0.0,0.0,291.19,0.99,0.96,0.91,297.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.56,0.53,296.93,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.15,299.14,298.39,297.3,291.19,1.0,0.94,1.0,0.0,0.0,1.0,4.97,0.0,4.97,-1.11,0.78,0.78,0.0,410.08,410.0,58120.48,0.0,10596.14,1.0,284.3,289.7,302.15,305.28,293.15,293.15,283.15,17898.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11323.48,0.0,718.17,2275.33,0.0,1520.86,0.72,1.0,0.0,3.0,1.0,0.0
18119100.0,297.11,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.59,297.1,297.15,293.15,0.0,0.0,291.18,0.98,0.96,0.91,297.64,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.55,0.53,296.92,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.18,299.17,298.39,297.3,291.18,1.0,0.94,1.0,0.0,0.0,1.0,4.95,0.0,4.95,-1.11,0.79,0.79,0.0,410.1,410.0,58176.85,0.0,10506.99,1.0,284.3,289.69,302.17,305.31,293.15,293.15,283.15,17940.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11339.82,0.0,722.33,2275.33,0.0,1521.26,0.73,1.0,0.0,3.0,1.0,0.0
18119400.0,297.11,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.59,297.1,297.15,293.15,0.0,0.0,291.17,0.98,0.95,0.9,297.63,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.55,0.53,296.92,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.21,299.2,298.4,297.29,291.17,1.0,0.94,1.0,0.0,0.0,1.0,4.93,0.0,4.93,-1.1,0.79,0.79,0.0,410.12,410.0,58169.48,0.0,10403.15,1.0,284.3,289.69,302.2,305.34,293.15,293.15,283.15,17975.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11348.74,0.0,724.26,2275.33,0.0,1515.76,0.73,1.0,0.0,3.0,1.0,0.0
18119700.0,297.1,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.09,297.15,293.15,0.0,0.0,291.16,0.98,0.94,0.89,297.63,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.52,296.91,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.24,299.23,298.4,297.29,291.16,1.0,0.94,1.0,0.0,0.0,1.0,4.91,0.0,4.91,-1.1,0.78,0.78,0.0,410.13,410.0,58108.2,0.0,10287.56,1.0,284.29,289.68,302.22,305.36,293.15,293.15,283.15,18006.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11350.95,0.0,724.29,2275.33,0.0,1508.16,0.73,1.0,0.0,3.0,1.0,0.0
18120000.0,297.1,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.57,297.09,297.15,293.15,0.0,0.0,291.15,0.97,0.93,0.88,297.62,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.52,296.9,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.27,299.25,298.4,297.28,291.15,1.0,0.93,1.0,0.0,0.0,1.0,4.88,0.0,4.88,-1.09,0.78,0.78,0.0,410.14,410.0,57993.07,0.0,10162.42,1.0,284.29,289.68,302.25,305.38,293.15,293.15,283.15,18036.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.57,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11345.69,0.0,722.53,2275.33,0.0,1499.36,0.73,1.0,0.0,3.0,1.0,0.0
18120300.0,297.1,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.57,297.08,297.15,293.15,0.0,0.0,291.14,0.97,0.91,0.87,297.6,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.52,296.89,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.29,299.28,298.4,297.27,291.14,1.0,0.93,1.0,0.0,0.0,1.0,4.86,0.0,4.86,-1.09,0.78,0.78,0.0,410.15,410.0,57822.64,0.0,10029.2,1.0,284.29,289.67,302.28,305.4,293.15,293.15,283.15,18067.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11332.04,0.0,718.98,2275.33,0.0,1489.81,0.72,1.0,0.0,3.0,1.0,0.0
18120600.0,297.1,297.15,293.15,0.0,0.0,291.13,0.84,0.61,0.56,297.08,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.86,297.59,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.81,0.53,0.51,296.88,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,302.31,299.3,298.4,297.27,291.13,1.0,0.93,1.0,0.0,0.0,1.0,4.83,0.0,4.83,-1.08,0.78,0.78,0.0,410.16,410.0,57597.16,0.0,9889.73,1.0,284.29,289.67,302.29,305.41,293.15,293.15,283.15,18097.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11309.35,0.0,713.67,2275.33,0.0,1479.98,0.72,1.0,0.0,3.0,1.0,0.0
18120900.0,297.09,297.15,293.15,0.0,0.0,291.12,0.84,0.6,0.55,297.08,297.15,293.15,0.0,0.0,291.12,0.96,0.89,0.85,297.58,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.12,0.8,0.53,0.51,296.87,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,302.32,299.31,298.4,297.26,291.12,1.0,0.92,1.0,0.0,0.0,1.0,4.8,0.0,4.8,-1.07,0.78,0.78,0.0,410.16,410.0,57314.87,0.0,9745.49,1.0,284.29,289.67,302.3,305.41,293.15,293.15,283.15,18128.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11276.89,0.0,706.62,2275.33,0.0,1470.41,0.72,1.0,0.0,3.0,1.0,0.0
18121200.0,297.09,297.15,293.15,0.0,0.0,291.11,0.83,0.59,0.54,297.07,297.15,293.15,0.0,0.0,291.11,0.95,0.88,0.83,297.56,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,302.32,299.3,298.39,297.25,291.11,1.0,0.92,1.0,0.0,0.0,1.0,4.77,0.0,4.77,-1.06,0.77,0.77,0.0,410.17,410.0,56966.23,0.0,9596.87,1.0,284.29,289.66,302.3,305.39,293.15,293.15,283.15,18161.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11232.68,0.0,697.66,2275.33,0.0,1460.91,0.72,1.0,0.0,3.0,1.0,0.0
18121500.0,297.09,297.15,293.15,0.0,0.0,291.09,0.83,0.58,0.53,297.07,297.15,293.15,0.0,0.0,291.09,0.94,0.86,0.82,297.54,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.09,0.79,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,302.3,299.29,298.38,297.25,291.09,1.0,0.91,1.0,0.0,0.0,1.0,4.73,0.0,4.73,-1.06,0.77,0.77,0.0,410.17,410.0,56550.24,0.0,9444.65,1.0,284.29,289.66,302.29,305.35,293.15,293.15,283.15,18197.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11176.44,0.0,686.86,2275.33,0.0,1452.45,0.71,1.0,0.0,3.0,1.0,0.0
18121800.0,297.09,297.15,293.15,0.0,0.0,291.08,0.82,0.57,0.52,297.07,297.15,293.15,0.0,0.0,291.08,0.93,0.85,0.81,297.52,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.79,0.51,0.49,296.84,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,302.27,299.26,298.37,297.24,291.08,1.0,0.91,1.0,0.0,0.0,1.0,4.7,0.0,4.7,-1.05,0.77,0.77,0.0,410.18,410.0,56051.13,0.0,9288.05,1.0,284.29,289.65,302.26,305.3,293.15,293.15,283.15,18238.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11105.43,0.0,673.9,2275.33,0.0,1444.27,0.71,1.0,0.0,3.0,1.0,0.0
18122100.0,297.09,297.15,293.15,0.0,0.0,291.07,0.81,0.56,0.51,297.07,297.15,293.15,0.0,0.0,291.07,0.93,0.83,0.79,297.5,297.15,293.15,0.0,0.0,291.07,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.07,0.78,0.5,0.48,296.83,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,302.22,299.21,298.35,297.23,291.07,1.0,0.9,1.0,0.0,0.0,1.0,4.66,0.0,4.66,-1.04,0.76,0.76,0.0,410.19,410.0,55463.41,0.0,9126.36,1.0,284.28,289.65,302.21,305.23,293.15,293.15,283.15,18283.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11019.04,0.0,658.78,2275.33,0.0,1437.25,0.7,1.0,0.0,3.0,1.0,0.0
18122400.0,297.08,297.15,293.15,0.0,0.0,291.05,0.81,0.55,0.5,297.06,297.15,293.15,0.0,0.0,291.05,0.92,0.82,0.78,297.47,297.15,293.15,0.0,0.0,291.05,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.05,0.78,0.49,0.47,296.81,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.39,291.05,291.15,302.15,299.14,298.32,297.21,291.05,1.0,0.9,1.0,0.0,0.0,1.0,4.62,0.0,4.62,-1.03,0.76,0.76,0.0,410.2,410.0,54772.99,0.0,8958.8,1.0,284.28,289.64,302.14,305.13,293.15,293.15,283.15,18334.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.44,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10914.92,0.0,641.13,2275.33,0.0,1430.38,0.7,1.0,0.0,3.0,1.0,0.0
18122700.0,297.08,297.15,293.15,0.0,0.0,291.04,0.8,0.54,0.49,297.06,297.15,293.15,0.0,0.0,291.04,0.91,0.8,0.77,297.44,297.15,293.15,0.0,0.0,291.04,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.04,0.77,0.48,0.47,296.8,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,302.05,299.07,298.29,297.2,291.04,1.0,0.89,1.0,0.0,0.0,1.0,4.59,0.0,4.59,-1.02,0.75,0.75,0.0,410.21,410.0,54014.59,0.0,8786.56,1.0,284.27,289.63,302.07,305.01,293.15,293.15,283.15,18378.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10800.94,0.0,621.41,2275.33,0.0,1417.9,0.69,1.0,0.0,3.0,1.0,0.0
18123000.0,297.08,297.15,293.15,0.0,0.0,291.03,0.79,0.52,0.48,297.06,297.15,293.15,0.0,0.0,291.03,0.9,0.79,0.75,297.41,297.15,293.15,0.0,0.0,291.03,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.03,0.77,0.47,0.46,296.79,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,301.92,299.01,298.25,297.19,291.03,1.0,0.89,1.0,0.0,0.0,1.0,4.55,0.0,4.55,-1.02,0.74,0.74,0.0,410.21,410.0,53231.53,0.0,8610.61,1.0,284.27,289.63,302.0,304.91,293.15,293.15,283.15,18405.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10687.43,0.0,600.38,2275.33,0.0,1398.9,0.68,1.0,0.0,3.0,1.0,0.0
18123300.0,297.08,297.15,293.15,0.0,0.0,291.02,0.79,0.51,0.47,297.06,297.15,293.15,0.0,0.0,291.02,0.9,0.77,0.74,297.39,297.15,293.15,0.0,0.0,291.02,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.02,0.76,0.46,0.45,296.78,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,301.76,298.96,298.21,297.18,291.02,1.0,0.88,1.0,0.0,0.0,1.0,4.5,0.0,4.5,-1.01,0.73,0.73,0.0,410.21,410.0,52440.71,0.0,8432.92,1.0,284.27,289.63,301.95,304.81,293.15,293.15,283.15,18422.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10576.26,0.0,578.89,2275.33,0.0,1377.11,0.67,1.0,0.0,3.0,1.0,0.0
18123600.0,297.08,297.15,293.15,0.0,0.0,291.02,0.78,0.5,0.46,297.06,297.15,293.15,0.0,0.0,291.02,0.89,0.75,0.72,297.36,297.15,293.15,0.0,0.0,291.02,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.02,0.75,0.45,0.44,296.76,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,301.58,298.91,298.16,297.17,291.02,1.0,0.88,1.0,0.0,0.0,1.0,4.46,0.0,4.46,-1.0,0.73,0.73,0.0,410.22,410.0,51650.13,0.0,8254.52,1.0,284.27,289.64,301.9,304.72,293.15,293.15,283.15,18431.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10468.0,0.0,557.4,2275.33,0.0,1353.7,0.66,1.0,0.0,3.0,1.0,0.0
18123900.0,297.08,297.15,293.15,0.0,0.0,291.02,0.77,0.49,0.45,297.06,297.15,293.15,0.0,0.0,291.02,0.88,0.74,0.71,297.33,297.15,293.15,0.0,0.0,291.02,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.02,0.75,0.44,0.43,296.75,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,301.39,298.87,298.11,297.16,291.02,1.0,0.87,1.0,0.0,0.0,1.0,4.42,0.0,4.42,-0.99,0.72,0.72,0.0,410.22,410.0,50865.18,0.0,8076.42,1.0,284.26,289.65,301.86,304.64,293.15,293.15,283.15,18434.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10362.91,0.0,536.25,2275.33,0.0,1329.17,0.65,1.0,0.0,3.0,1.0,0.0
18124200.0,297.08,297.15,293.15,0.0,0.0,291.01,0.76,0.47,0.44,297.06,297.15,293.15,0.0,0.0,291.01,0.87,0.72,0.69,297.29,297.15,293.15,0.0,0.0,291.01,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.01,0.74,0.43,0.42,296.74,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,301.19,298.83,298.05,297.15,291.01,1.0,0.87,1.0,0.0,0.0,1.0,4.37,0.0,4.37,-0.98,0.71,0.71,0.0,410.22,410.0,50089.72,0.0,7899.32,1.0,284.26,289.65,301.83,304.56,293.15,293.15,283.15,18434.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.22,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10261.17,0.0,515.64,2275.33,0.0,1304.03,0.64,1.0,0.0,3.0,1.0,0.0
18124500.0,297.08,297.15,293.15,0.0,0.0,291.01,0.76,0.46,0.42,297.06,297.15,293.15,0.0,0.0,291.01,0.87,0.71,0.68,297.26,297.15,293.15,0.0,0.0,291.01,0.98,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.01,0.73,0.42,0.41,296.73,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,300.99,298.8,298.0,297.13,291.01,1.0,0.86,1.0,0.0,0.0,1.0,4.33,0.0,4.33,-0.97,0.71,0.71,0.0,410.22,410.0,49325.18,0.0,7723.76,1.0,284.26,289.66,301.79,304.49,293.15,293.15,283.15,18430.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10162.68,0.0,495.72,2275.33,0.0,1278.48,0.63,1.0,0.0,3.0,1.0,0.0
18124800.0,297.08,297.15,293.15,0.0,0.0,291.02,0.75,0.45,0.41,297.06,297.15,293.15,0.0,0.0,291.02,0.86,0.69,0.66,297.23,297.15,293.15,0.0,0.0,291.02,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.02,0.73,0.4,0.39,296.72,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,300.79,298.77,297.95,297.12,291.02,1.0,0.86,1.0,0.0,0.0,1.0,4.29,0.0,4.29,-0.96,0.7,0.7,0.0,410.22,410.0,48575.18,0.0,7550.52,1.0,284.26,289.67,301.76,304.42,293.15,293.15,283.15,18423.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10067.68,0.0,476.62,2275.33,0.0,1252.82,0.63,1.0,0.0,3.0,1.0,0.0
18125100.0,297.08,297.15,293.15,0.0,0.0,291.02,0.74,0.44,0.4,297.06,297.15,293.15,0.0,0.0,291.02,0.85,0.67,0.65,297.2,297.15,293.15,0.0,0.0,291.02,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.02,0.72,0.39,0.38,296.71,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,300.6,298.74,297.9,297.11,291.02,1.0,0.85,1.0,0.0,0.0,1.0,4.24,0.0,4.24,-0.95,0.69,0.69,0.0,410.22,410.0,47840.83,0.0,7380.26,1.0,284.26,289.69,301.74,304.36,293.15,293.15,283.15,18415.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9976.19,0.0,458.38,2275.33,0.0,1227.08,0.62,1.0,0.0,3.0,1.0,0.0
18125400.0,297.08,297.15,293.15,0.0,0.0,291.02,0.73,0.42,0.39,297.06,297.15,293.15,0.0,0.0,291.02,0.84,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.02,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.02,0.71,0.38,0.37,296.7,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,300.43,298.72,297.85,297.11,291.02,1.0,0.85,1.0,0.0,0.0,1.0,4.2,0.0,4.2,-0.94,0.69,0.69,0.0,410.22,410.0,47126.62,0.0,7213.54,1.0,284.25,289.7,301.71,304.3,293.15,293.15,283.15,18404.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9888.66,0.0,441.09,2275.33,0.0,1201.52,0.61,1.0,0.0,3.0,1.0,0.0
18125700.0,297.08,297.15,293.15,0.0,0.0,291.02,0.73,0.41,0.38,297.06,297.15,293.15,0.0,0.0,291.02,0.84,0.64,0.62,297.15,297.15,293.15,0.0,0.0,291.02,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.02,0.7,0.37,0.36,296.69,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,300.28,298.7,297.81,297.1,291.02,1.0,0.84,1.0,0.0,0.0,1.0,4.15,0.0,4.15,-0.93,0.68,0.68,0.0,410.22,410.0,46429.98,0.0,7049.27,1.0,284.25,289.71,301.69,304.24,293.15,293.15,283.15,18392.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.03,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9804.77,0.0,424.71,2275.33,0.0,1175.88,0.6,1.0,0.0,3.0,1.0,0.0
18126000.0,297.08,297.15,293.15,0.0,0.0,291.02,0.72,0.4,0.37,297.06,297.15,293.15,0.0,0.0,291.02,0.83,0.62,0.6,297.12,297.15,293.15,0.0,0.0,291.02,0.97,0.99,0.7,297.08,297.15,293.15,0.0,0.0,291.02,0.69,0.36,0.35,296.68,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,300.15,298.68,297.78,297.09,291.02,1.0,0.84,1.0,0.0,0.0,1.0,4.11,0.0,4.11,-0.92,0.68,0.68,0.0,410.24,410.0,45737.94,0.0,6876.67,1.0,284.25,289.72,301.67,304.19,293.15,293.15,283.15,18384.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9723.28,0.0,409.07,2275.33,0.0,1149.89,0.59,1.0,0.0,3.0,1.0,0.0
18126300.0,297.95,303.15,285.15,0.0,0.0,292.93,0.36,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.93,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.95,0.36,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.93,0.36,0.3,0.0,297.38,303.15,285.15,0.0,0.0,292.87,0.36,0.3,0.0,293.03,303.15,300.04,298.67,298.58,298.23,289.48,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,303.01,260.92,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600.0,298.3,303.15,285.15,0.0,0.0,292.59,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.59,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.6,0.36,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.58,0.36,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.54,0.36,0.3,0.0,292.53,303.15,299.93,298.66,299.07,298.99,289.71,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,205.14,154.84,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900.0,298.48,303.15,285.15,0.0,0.0,292.23,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.23,0.37,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.25,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.23,0.37,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.2,0.37,0.3,0.0,292.07,303.15,299.83,298.65,299.33,299.33,289.96,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,108.7,131.1,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200.0,298.58,303.15,285.15,0.0,0.0,291.94,0.39,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.94,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.95,0.39,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.94,0.39,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.91,0.39,0.3,0.0,291.71,303.15,299.73,298.64,299.45,299.48,290.18,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,111.54,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500.0,298.64,303.15,285.15,0.0,0.0,291.71,0.4,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.71,0.4,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.72,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.71,0.4,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.69,0.4,0.3,0.0,291.46,303.15,299.64,298.63,299.51,299.54,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,96.76,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800.0,298.67,303.15,285.15,0.0,0.0,291.54,0.41,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.54,0.41,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.54,0.41,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.54,0.41,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.52,0.41,0.3,0.0,291.27,303.15,299.55,298.62,299.52,299.55,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,85.43,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100.0,298.69,303.15,285.15,0.0,0.0,291.4,0.42,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.4,0.42,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.41,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.4,0.42,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.39,0.42,0.3,0.0,291.14,303.15,299.46,298.6,299.52,299.54,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,77.52,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400.0,298.7,303.15,285.15,0.0,0.0,291.3,0.42,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.3,0.42,0.3,0.0,299.14,303.15,285.15,0.0,0.0,291.3,0.42,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.3,0.42,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.28,0.42,0.3,0.0,291.04,303.15,299.38,298.58,299.5,299.51,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,73.2,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700.0,298.71,303.15,285.15,0.0,0.0,291.21,0.42,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.21,0.42,0.3,0.0,299.14,303.15,285.15,0.0,0.0,291.22,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.21,0.42,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.2,0.42,0.3,0.0,290.97,303.15,299.31,298.54,299.47,299.47,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,72.13,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000.0,298.72,303.15,285.15,0.0,0.0,291.15,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.15,0.41,0.3,0.0,299.15,303.15,285.15,0.0,0.0,291.15,0.41,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.15,0.41,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.14,0.41,0.3,0.0,290.93,303.15,299.25,298.5,299.43,299.42,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,73.18,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300.0,298.73,303.15,285.15,0.0,0.0,291.1,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.1,0.41,0.3,0.0,299.15,303.15,285.15,0.0,0.0,291.1,0.41,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.1,0.41,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.09,0.41,0.3,0.0,290.92,303.15,299.2,298.44,299.39,299.37,291.42,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,75.13,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
