time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18129600.0,298.73,303.15,285.15,0.0,0.0,291.08,0.4,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.08,0.4,0.3,0.0,299.15,303.15,285.15,0.0,0.0,291.08,0.4,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.08,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.07,0.4,0.3,0.0,290.93,303.15,299.15,298.37,299.34,299.31,291.56,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,77.09,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900.0,298.74,303.15,285.15,0.0,0.0,291.08,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.08,0.39,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.08,0.39,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.08,0.39,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.08,0.39,0.3,0.0,290.97,303.15,299.12,298.3,299.29,299.26,291.7,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,79.11,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200.0,298.74,303.15,285.15,0.0,0.0,291.11,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.11,0.38,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.11,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.11,0.38,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.11,0.38,0.3,0.0,291.03,303.15,299.12,298.22,299.24,299.21,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,82.06,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500.0,298.74,303.15,285.15,0.0,0.0,291.16,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.16,0.37,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.17,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.16,0.37,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.16,0.37,0.3,0.0,291.13,303.15,299.13,298.13,299.21,299.18,291.97,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,84.99,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800.0,298.75,303.15,285.15,0.0,0.0,291.24,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.24,0.37,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.24,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.24,0.37,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.24,0.37,0.3,0.0,291.24,303.15,299.15,298.04,299.19,299.17,292.1,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,85.59,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100.0,298.75,303.15,285.15,0.0,0.0,291.33,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.33,0.37,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.33,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.33,0.37,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.33,0.37,0.3,0.0,291.37,303.15,299.18,297.95,299.19,299.17,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,81.96,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400.0,298.75,303.15,285.15,0.0,0.0,291.43,0.38,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.43,0.38,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.43,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.43,0.38,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.43,0.38,0.3,0.0,291.49,303.15,299.21,297.84,299.19,299.18,292.36,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,74.05,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700.0,298.75,303.15,285.15,0.0,0.0,291.53,0.39,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.53,0.39,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.53,0.39,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.53,0.39,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.52,0.39,0.3,0.0,291.6,303.15,299.24,297.73,299.2,299.2,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,66.72,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000.0,298.75,303.15,285.15,0.0,0.0,291.64,0.36,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.64,0.36,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.64,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.64,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.64,0.36,0.3,0.0,291.73,303.15,299.26,297.61,299.22,299.22,292.61,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,72.88,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300.0,298.75,303.15,285.15,0.0,0.0,291.81,0.38,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.81,0.38,0.3,0.0,299.15,303.15,285.15,0.0,0.0,291.81,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.81,0.38,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.81,0.38,0.3,0.01,291.92,303.15,299.27,297.48,299.23,299.24,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,95.49,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600.0,298.76,303.15,285.15,0.0,0.0,292.04,0.42,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.04,0.42,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.04,0.42,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.04,0.42,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.04,0.42,0.3,0.01,292.18,303.15,299.25,297.34,299.25,299.25,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,125.16,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900.0,298.76,303.15,285.15,0.0,0.0,292.32,0.43,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.32,0.43,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.32,0.43,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.32,0.43,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.32,0.43,0.3,0.01,292.46,303.15,299.22,297.19,299.24,299.24,293.06,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.15,50.0,143.33,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200.0,298.75,303.15,285.15,0.0,0.0,292.6,0.44,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.6,0.44,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.6,0.44,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.6,0.44,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.6,0.44,0.3,0.01,292.72,303.15,299.15,297.03,299.2,299.19,293.25,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.16,50.0,142.27,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500.0,298.75,303.15,285.15,0.0,0.0,292.85,0.44,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.85,0.44,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.85,0.44,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.85,0.44,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.85,0.44,0.3,0.01,292.96,303.15,299.07,296.86,299.14,299.12,293.44,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.16,50.0,129.0,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800.0,298.75,303.15,285.15,0.0,0.0,293.07,0.44,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.07,0.44,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.07,0.44,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.07,0.44,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.07,0.44,0.3,0.01,293.17,303.15,298.98,296.68,299.06,299.05,293.65,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.15,50.0,113.13,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100.0,298.75,303.15,285.15,0.0,0.0,293.27,0.43,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.27,0.43,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.27,0.43,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.27,0.43,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.27,0.43,0.3,0.01,293.37,303.15,298.9,296.49,298.99,298.97,293.84,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.14,50.0,96.63,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400.0,298.75,303.15,285.15,0.0,0.0,293.45,0.42,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.45,0.42,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.45,0.42,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.45,0.42,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.45,0.42,0.3,0.01,293.55,303.15,298.82,296.31,298.91,298.89,294.02,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,81.11,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700.0,298.75,303.15,285.15,0.0,0.0,293.62,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.62,0.41,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.62,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.62,0.41,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.62,0.41,0.3,0.01,293.71,303.15,298.73,296.13,298.84,298.81,294.18,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,64.73,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000.0,298.75,303.15,285.15,0.0,0.0,293.76,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.76,0.4,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.76,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.76,0.4,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.76,0.4,0.3,0.01,293.85,303.15,298.65,295.96,298.76,298.74,294.32,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,50.18,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300.0,298.75,303.15,285.15,0.0,0.0,293.88,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.88,0.38,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.88,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.88,0.38,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.88,0.38,0.3,0.01,293.97,303.15,298.57,295.79,298.69,298.67,294.44,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,40.16,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600.0,298.75,303.15,285.15,0.0,0.0,293.99,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.99,0.36,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.99,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.99,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.99,0.36,0.3,0.0,294.08,303.15,298.48,295.64,298.63,298.6,294.54,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,32.08,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900.0,298.75,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.0,294.17,303.15,298.4,295.51,298.56,298.53,294.63,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,26.13,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200.0,298.75,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,294.25,303.15,298.32,295.4,298.49,298.46,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,22.67,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500.0,298.74,303.15,285.15,0.0,0.0,294.24,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.24,0.37,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.24,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.24,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.24,0.37,0.3,0.0,294.33,303.15,298.23,295.31,298.42,298.39,294.77,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,20.24,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800.0,298.74,303.15,285.15,0.0,0.0,294.31,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.31,0.37,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.31,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.31,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.31,0.37,0.3,0.0,294.4,303.15,298.15,295.25,298.36,298.31,294.83,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,18.6,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100.0,298.74,303.15,285.15,0.0,0.0,294.38,0.37,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.38,0.37,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.38,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.38,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.38,0.37,0.3,0.0,294.47,303.15,298.07,295.21,298.28,298.24,294.89,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,17.69,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400.0,298.74,303.15,285.15,0.0,0.0,294.45,0.37,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.45,0.37,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.45,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.45,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.45,0.37,0.3,0.0,294.54,303.15,297.98,295.17,298.2,298.16,294.94,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,17.48,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700.0,298.73,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.0,294.61,303.15,297.9,295.14,298.12,298.07,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,17.83,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000.0,298.73,303.15,285.15,0.0,0.0,294.6,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.6,0.36,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.6,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.6,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.6,0.36,0.3,0.0,294.68,303.15,297.82,295.12,298.03,297.98,295.03,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,18.63,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300.0,298.73,303.15,285.15,0.0,0.0,294.67,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.67,0.36,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.67,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.67,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.67,0.36,0.3,0.0,294.75,303.15,297.73,295.1,297.94,297.89,295.07,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,19.69,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600.0,298.72,303.15,285.15,0.0,0.0,294.75,0.37,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.75,0.37,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.75,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.75,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.75,0.37,0.3,0.01,294.83,303.15,297.65,295.08,297.84,297.79,295.11,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,21.04,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900.0,298.72,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.01,294.9,303.15,297.57,295.06,297.75,297.7,295.15,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,19.63,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200.0,298.72,303.15,285.15,0.0,0.0,294.89,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.89,0.36,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.89,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.89,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.89,0.36,0.3,0.0,294.95,303.15,297.48,295.04,297.66,297.62,295.18,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,17.26,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500.0,298.72,303.15,285.15,0.0,0.0,294.94,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.94,0.36,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.94,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.94,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.94,0.36,0.3,0.0,295.0,303.15,297.4,295.03,297.58,297.54,295.21,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,15.08,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800.0,298.71,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,295.04,303.15,297.32,295.02,297.51,297.47,295.24,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,13.18,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100.0,298.71,303.15,285.15,0.0,0.0,295.02,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.02,0.37,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.02,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.02,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.02,0.37,0.3,0.0,295.08,303.15,297.23,295.0,297.44,297.39,295.27,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,11.65,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400.0,298.71,303.15,285.15,0.0,0.0,295.06,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.06,0.37,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.06,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.06,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.06,0.37,0.3,0.0,295.11,303.15,297.15,294.99,297.36,297.32,295.3,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,10.46,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700.0,298.7,303.15,285.15,0.0,0.0,295.09,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.09,0.37,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.09,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.09,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.09,0.37,0.3,0.0,295.14,303.15,297.06,294.97,297.29,297.24,295.32,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,9.97,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000.0,298.7,303.15,285.15,0.0,0.0,295.13,0.36,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.13,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.13,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.13,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.13,0.36,0.3,0.0,295.17,303.15,296.97,294.95,297.2,297.15,295.35,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,9.71,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300.0,298.7,303.15,285.15,0.0,0.0,295.15,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.15,0.4,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.15,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.15,0.4,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.15,0.4,0.3,0.0,295.2,303.15,296.88,294.93,297.13,297.07,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,7.29,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600.0,298.69,303.15,285.15,0.0,0.0,295.17,0.47,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.17,0.47,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.17,0.47,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.17,0.47,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.17,0.47,0.3,0.0,295.21,303.15,296.78,294.91,297.08,297.02,295.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,3.96,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900.0,298.69,303.15,285.15,0.0,0.0,295.18,0.5,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.18,0.5,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.18,0.5,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.18,0.5,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.18,0.5,0.3,0.0,295.22,303.15,296.68,294.89,297.04,296.98,295.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,2.3,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200.0,298.68,303.15,285.15,0.0,0.0,295.19,0.52,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.19,0.52,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.19,0.52,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.19,0.52,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.19,0.52,0.3,0.0,295.23,303.15,296.59,294.87,297.0,296.94,295.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.76,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500.0,298.68,303.15,285.15,0.0,0.0,295.19,0.71,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.19,0.71,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.19,0.71,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.19,0.71,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.19,0.71,0.3,0.0,295.23,303.15,296.5,294.85,296.98,296.91,295.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.75,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800.0,298.68,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,295.24,303.15,296.41,294.84,296.97,296.9,295.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.42,0.21,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100.0,298.67,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,295.24,303.15,296.33,294.82,296.97,296.9,295.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.24,0.08,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400.0,298.67,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,295.24,303.15,296.26,294.81,296.97,296.9,295.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.06,0.01,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700.0,298.66,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,295.24,303.15,296.2,294.8,296.97,296.9,295.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.88,0.0,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000.0,298.66,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,295.24,303.15,296.15,294.8,296.97,296.9,295.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.7,0.0,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300.0,298.66,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,295.24,303.15,296.11,294.81,296.97,296.9,295.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.52,0.0,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600.0,298.65,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,295.24,303.15,296.09,294.82,296.96,296.9,295.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.34,0.02,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900.0,298.65,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,295.24,303.15,296.08,294.83,296.96,296.9,295.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.16,0.04,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200.0,298.65,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,295.25,303.15,296.08,294.85,296.96,296.9,295.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.98,0.07,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500.0,298.64,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,295.25,303.15,296.08,294.87,296.96,296.9,295.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,218.8,0.1,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800.0,298.64,303.15,285.15,0.0,0.0,295.21,0.94,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.21,0.94,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.21,0.94,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.21,0.94,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.21,0.94,0.3,0.0,295.26,303.15,296.09,294.89,296.95,296.9,295.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,229.93,0.13,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100.0,298.64,303.15,285.15,0.0,0.0,295.22,0.85,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.22,0.85,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.22,0.85,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.21,0.85,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.21,0.85,0.3,0.0,295.26,303.15,296.1,294.91,296.94,296.88,295.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225.1,0.17,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400.0,298.63,303.15,285.15,0.0,0.0,295.22,0.77,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.22,0.77,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.22,0.77,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.22,0.77,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.22,0.77,0.3,0.0,295.27,303.15,296.11,294.94,296.92,296.86,295.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205.93,0.24,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700.0,298.63,303.15,285.15,0.0,0.0,295.23,0.69,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.23,0.69,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.23,0.69,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.23,0.69,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.22,0.69,0.3,0.0,295.27,303.15,296.13,294.97,296.9,296.83,295.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,172.19,0.34,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000.0,298.63,303.15,285.15,0.0,0.0,295.23,0.63,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.23,0.63,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.23,0.63,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.23,0.63,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.23,0.63,0.3,0.0,295.27,303.15,296.14,295.0,296.86,296.79,295.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,125.9,0.48,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300.0,298.63,303.15,285.15,0.0,0.0,295.24,0.57,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.24,0.57,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.24,0.57,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.23,0.57,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.23,0.57,0.3,0.0,295.27,303.15,296.15,295.03,296.82,296.75,295.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,69.31,0.65,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600.0,298.62,303.15,285.15,0.0,0.0,295.24,0.53,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.24,0.53,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.24,0.53,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.24,0.53,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.24,0.53,0.3,0.0,295.28,303.15,296.15,295.05,296.78,296.69,295.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.83,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900.0,298.62,303.15,285.15,0.0,0.0,295.25,0.5,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.25,0.5,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.25,0.5,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.25,0.5,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.25,0.5,0.3,0.0,295.29,303.15,296.15,295.08,296.72,296.63,295.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,1.04,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200.0,298.62,303.15,285.15,0.0,0.0,295.26,0.49,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.26,0.49,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.26,0.49,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.26,0.49,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.26,0.49,0.3,0.0,295.3,303.15,296.15,295.12,296.66,296.56,295.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,1.25,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500.0,298.61,303.15,285.15,0.0,0.0,295.27,0.48,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.27,0.48,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.27,0.48,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.27,0.48,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.27,0.48,0.3,0.0,295.31,303.15,296.15,295.16,296.6,296.5,295.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,1.37,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800.0,298.61,303.15,285.15,0.0,0.0,295.28,0.48,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.28,0.48,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.28,0.48,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.28,0.48,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.28,0.48,0.3,0.0,295.32,303.15,296.15,295.2,296.54,296.44,295.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,1.45,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100.0,298.61,303.15,285.15,0.0,0.0,295.29,0.47,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.29,0.47,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.3,0.47,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.29,0.47,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.29,0.47,0.3,0.0,295.33,303.15,296.15,295.24,296.49,296.4,295.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,1.48,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400.0,298.61,303.15,285.15,0.0,0.0,295.31,0.47,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.31,0.47,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.31,0.47,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.3,0.47,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.3,0.47,0.3,0.0,295.34,303.15,296.15,295.28,296.45,296.36,295.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,1.48,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700.0,298.6,303.15,285.15,0.0,0.0,295.32,0.47,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.32,0.47,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.32,0.47,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.32,0.47,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.32,0.47,0.3,0.0,295.35,303.15,296.15,295.32,296.41,296.32,295.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,1.51,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000.0,298.6,303.15,285.15,0.0,0.0,295.33,0.46,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.33,0.46,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.33,0.46,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.33,0.46,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.33,0.46,0.3,0.0,295.37,303.15,296.15,295.35,296.37,296.29,295.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.63,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300.0,298.6,303.15,285.15,0.0,0.0,295.34,0.44,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.34,0.44,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.34,0.44,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.34,0.44,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.34,0.44,0.3,0.0,295.38,303.15,296.15,295.38,296.34,296.26,295.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.82,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600.0,298.6,303.15,285.15,0.0,0.0,295.36,0.43,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.36,0.43,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.36,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.36,0.43,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.36,0.43,0.3,0.0,295.39,303.15,296.15,295.4,296.3,296.24,295.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,2.02,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900.0,298.6,303.15,285.15,0.0,0.0,295.37,0.42,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.37,0.42,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.37,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.37,0.42,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.37,0.42,0.3,0.0,295.41,303.15,296.15,295.42,296.28,296.22,295.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,2.17,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200.0,298.6,303.15,285.15,0.0,0.0,295.39,0.42,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.39,0.42,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.39,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.39,0.42,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.39,0.42,0.3,0.0,295.42,303.15,296.15,295.42,296.25,296.2,295.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,2.24,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500.0,298.59,303.15,285.15,0.0,0.0,295.4,0.42,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.4,0.42,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.4,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.4,0.42,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.4,0.42,0.3,0.0,295.43,303.15,296.15,295.42,296.23,296.19,295.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,2.2,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800.0,298.59,303.15,285.15,0.0,0.0,295.41,0.43,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.41,0.43,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.41,0.43,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.41,0.43,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.41,0.43,0.3,0.0,295.44,303.15,296.15,295.42,296.22,296.18,295.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,2.06,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100.0,298.59,303.15,285.15,0.0,0.0,295.42,0.44,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.42,0.44,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.42,0.44,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.42,0.44,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.42,0.44,0.3,0.0,295.45,303.15,296.15,295.42,296.21,296.17,295.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.86,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400.0,298.59,303.15,285.15,0.0,0.0,295.43,0.46,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.43,0.46,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.43,0.46,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.43,0.46,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.43,0.46,0.3,0.0,295.46,303.15,296.15,295.42,296.2,296.17,295.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.66,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700.0,298.58,303.15,285.15,0.0,0.0,295.44,0.47,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.44,0.47,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.44,0.47,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.44,0.47,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.44,0.47,0.3,0.0,295.46,303.15,296.15,295.42,296.19,296.17,295.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,1.5,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000.0,298.58,303.15,285.15,0.0,0.0,295.44,0.47,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.44,0.47,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.44,0.47,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.44,0.47,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.44,0.47,0.3,0.0,295.47,303.15,296.15,295.42,296.19,296.16,295.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,1.42,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300.0,298.58,303.15,285.15,0.0,0.0,295.45,0.47,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.45,0.47,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.45,0.47,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.45,0.47,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.45,0.47,0.3,0.0,295.47,303.15,296.15,295.42,296.18,296.16,295.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,1.41,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600.0,298.57,303.15,285.15,0.0,0.0,295.45,0.48,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.45,0.48,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.45,0.48,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.45,0.48,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.45,0.48,0.3,0.0,295.48,303.15,296.15,295.42,296.18,296.16,295.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,1.39,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
