time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18153900.0,298.57,303.15,285.15,0.0,0.0,295.46,0.48,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.46,0.48,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.46,0.48,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.46,0.48,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.46,0.48,0.3,0.0,295.48,303.15,296.15,295.42,296.17,296.16,295.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,1.33,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200.0,298.57,303.15,285.15,0.0,0.0,295.46,0.49,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.46,0.49,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.46,0.49,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.46,0.49,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.46,0.49,0.3,0.0,295.49,303.15,296.15,295.42,296.17,296.16,295.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,1.22,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500.0,298.57,303.15,285.15,0.0,0.0,295.47,0.5,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.47,0.5,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.47,0.5,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.47,0.5,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.47,0.5,0.3,0.0,295.49,303.15,296.15,295.42,296.17,296.16,295.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,1.06,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800.0,298.57,303.15,285.15,0.0,0.0,295.47,0.53,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.47,0.53,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.47,0.53,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.47,0.53,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.47,0.53,0.3,0.0,295.49,303.15,296.15,295.42,296.17,296.16,295.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.85,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100.0,298.57,303.15,285.15,0.0,0.0,295.47,0.57,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.47,0.57,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.47,0.57,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.47,0.57,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.47,0.57,0.3,0.0,295.49,303.15,296.15,295.42,296.17,296.15,295.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.67,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400.0,298.57,303.15,285.15,0.0,0.0,295.48,0.63,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.48,0.63,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.48,0.63,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.48,0.63,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.48,0.63,0.3,0.0,295.5,303.15,296.15,295.42,296.17,296.15,295.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.5,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700.0,298.56,303.15,285.15,0.0,0.0,295.48,0.7,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.48,0.7,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.48,0.7,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.48,0.7,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.48,0.7,0.3,0.0,295.5,303.15,296.15,295.42,296.16,296.15,295.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.37,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000.0,298.56,303.15,285.15,0.0,0.0,295.48,0.77,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.48,0.77,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.48,0.77,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.48,0.77,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.48,0.77,0.3,0.0,295.5,303.15,296.15,295.42,296.16,296.15,295.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.26,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300.0,298.56,303.15,285.15,0.0,0.0,295.49,0.86,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.49,0.86,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.49,0.86,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.49,0.86,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.49,0.86,0.3,0.0,295.5,303.15,296.15,295.42,296.16,296.16,295.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.19,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600.0,298.56,303.15,285.15,0.0,0.0,295.49,0.94,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.49,0.94,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.49,0.94,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.49,0.94,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.49,0.94,0.3,0.0,295.51,303.15,296.15,295.42,296.16,296.16,295.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.17,0.14,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900.0,298.56,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.51,303.15,296.15,295.42,296.16,296.16,295.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.4,0.11,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200.0,298.55,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.51,303.15,296.15,295.42,296.16,296.16,295.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.22,0.08,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500.0,298.55,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.51,303.15,296.15,295.42,296.16,296.17,295.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.04,0.05,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800.0,298.55,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.51,303.15,296.15,295.42,296.16,296.17,295.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122.86,0.02,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100.0,298.55,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.51,303.15,296.15,295.42,296.16,296.17,295.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.68,0.01,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400.0,298.54,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.51,303.15,296.15,295.42,296.16,296.17,295.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.5,0.0,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700.0,298.54,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.51,303.15,296.15,295.42,296.16,296.17,295.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.32,0.0,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000.0,298.54,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.51,303.15,296.14,295.41,296.16,296.17,295.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.14,0.01,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300.0,298.54,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.52,303.15,296.13,295.4,296.16,296.17,295.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,211.96,0.03,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600.0,298.54,303.15,285.15,0.0,0.0,295.5,0.99,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.5,0.99,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.5,0.99,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.5,0.99,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.5,0.99,0.3,0.0,295.52,303.15,296.11,295.39,296.16,296.17,295.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,229.58,0.09,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900.0,298.53,303.15,285.15,0.0,0.0,295.5,0.74,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.5,0.74,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.51,0.74,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.5,0.74,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.5,0.74,0.3,0.0,295.52,303.15,296.1,295.37,296.16,296.17,295.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,213.61,0.21,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200.0,298.53,303.15,285.15,0.0,0.0,295.51,0.53,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.51,0.53,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.51,0.53,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.5,0.53,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.5,0.53,0.3,0.0,295.52,303.15,296.09,295.36,296.15,296.17,295.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,155.8,0.59,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500.0,298.53,303.15,285.15,0.0,0.0,295.51,0.48,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.51,0.48,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.51,0.48,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.51,0.48,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.51,0.48,0.3,0.0,295.52,303.15,296.08,295.35,296.15,296.15,295.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,81.42,1.04,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800.0,298.52,303.15,285.15,0.0,0.0,295.51,0.48,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.51,0.48,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.51,0.48,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.51,0.48,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.51,0.48,0.3,0.0,295.52,303.15,296.08,295.35,296.14,296.14,295.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,1.13,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100.0,298.52,303.15,285.15,0.0,0.0,295.51,0.43,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.51,0.43,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.51,0.43,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.51,0.43,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.51,0.43,0.3,0.0,295.53,303.15,296.08,295.35,296.13,296.13,295.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.54,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400.0,298.53,303.15,285.15,0.0,0.0,295.52,0.38,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.52,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.52,0.38,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.52,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.52,0.38,0.3,0.0,295.53,303.15,296.09,295.37,296.12,296.12,295.57,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,2.49,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700.0,298.53,303.15,285.15,0.0,0.0,295.53,0.36,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.53,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.53,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.52,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.52,0.36,0.3,0.0,295.54,303.15,296.11,295.39,296.12,296.11,295.57,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,3.63,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000.0,298.53,303.15,285.15,0.0,0.0,295.53,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.53,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.53,0.37,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.53,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.53,0.37,0.3,0.01,295.54,303.15,296.15,295.42,296.12,296.12,295.57,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,4.67,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300.0,298.53,303.15,285.15,0.0,0.0,295.54,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.54,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.54,0.38,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.54,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.54,0.38,0.3,0.01,295.55,303.15,296.2,295.46,296.15,296.15,295.57,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,5.3,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600.0,298.53,303.15,285.15,0.0,0.0,295.55,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.55,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.55,0.38,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.55,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.55,0.38,0.3,0.01,295.56,303.15,296.26,295.49,296.19,296.2,295.58,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,6.03,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900.0,298.53,303.15,285.15,0.0,0.0,295.55,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.55,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.55,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.55,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.55,0.39,0.3,0.01,295.56,303.15,296.33,295.52,296.24,296.25,295.58,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,6.89,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200.0,298.53,303.15,285.15,0.0,0.0,295.56,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.56,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.56,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.56,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.56,0.39,0.3,0.01,295.57,303.15,296.41,295.54,296.3,296.32,295.59,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,7.86,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500.0,298.53,303.15,285.15,0.0,0.0,295.57,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.57,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.57,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.57,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.57,0.4,0.3,0.01,295.57,303.15,296.5,295.56,296.38,296.4,295.59,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,8.94,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800.0,298.54,303.15,285.15,0.0,0.0,295.57,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.57,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.57,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.57,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.57,0.4,0.3,0.01,295.58,303.15,296.59,295.58,296.46,296.48,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,10.08,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100.0,298.54,303.15,285.15,0.0,0.0,295.58,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.58,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.58,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.58,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.58,0.4,0.3,0.01,295.58,303.15,296.68,295.6,296.55,296.58,295.61,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.11,50.0,11.27,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400.0,298.55,303.15,285.15,0.0,0.0,295.59,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.59,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.59,0.4,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.59,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.59,0.4,0.3,0.01,295.59,303.15,296.78,295.62,296.64,296.67,295.62,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,12.49,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700.0,298.55,303.15,285.15,0.0,0.0,295.6,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.6,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.6,0.41,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.6,0.41,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.6,0.41,0.3,0.01,295.6,303.15,296.88,295.65,296.74,296.77,295.63,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,13.69,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000.0,298.56,303.15,285.15,0.0,0.0,295.61,0.41,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.61,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.61,0.41,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.61,0.41,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.61,0.41,0.3,0.01,295.61,303.15,296.97,295.68,296.83,296.87,295.65,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,14.85,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300.0,298.57,303.15,285.15,0.0,0.0,295.62,0.41,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.62,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.62,0.41,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.62,0.41,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.62,0.41,0.3,0.01,295.62,303.15,297.06,295.72,296.93,296.96,295.66,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,15.95,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600.0,298.57,303.15,285.15,0.0,0.0,295.63,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.63,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.63,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.63,0.41,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.63,0.41,0.3,0.01,295.64,303.15,297.15,295.77,297.02,297.05,295.68,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,16.93,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900.0,298.58,303.15,285.15,0.0,0.0,295.64,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.64,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.64,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.64,0.41,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.64,0.41,0.3,0.01,295.65,303.15,297.23,295.83,297.11,297.14,295.7,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,17.73,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200.0,298.59,303.15,285.15,0.0,0.0,295.66,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.66,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.66,0.41,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.66,0.41,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.66,0.41,0.3,0.01,295.66,303.15,297.32,295.9,297.2,297.23,295.72,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,18.33,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166500.0,298.6,303.15,285.15,0.0,0.0,295.67,0.41,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.67,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.67,0.41,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.67,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.67,0.41,0.3,0.01,295.68,303.15,297.4,295.98,297.28,297.31,295.74,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,18.74,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166800.0,298.62,303.15,285.15,0.0,0.0,295.69,0.41,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.69,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.69,0.41,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.69,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.69,0.41,0.3,0.01,295.7,303.15,297.48,296.07,297.36,297.39,295.76,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,18.96,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167100.0,298.63,303.15,285.15,0.0,0.0,295.71,0.4,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.71,0.4,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.71,0.4,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.71,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.71,0.4,0.3,0.01,295.72,303.15,297.57,296.16,297.45,297.47,295.78,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.11,50.0,19.04,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167400.0,298.65,303.15,285.15,0.0,0.0,295.73,0.4,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.73,0.4,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.73,0.4,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.73,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.73,0.4,0.3,0.01,295.74,303.15,297.65,296.26,297.53,297.55,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,19.08,0.0,0.0,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167700.0,298.58,297.15,293.15,0.0,0.0,298.06,1.0,0.64,0.25,298.55,297.15,293.15,0.0,0.0,298.06,1.0,0.63,0.27,298.71,297.15,293.15,0.0,0.0,298.06,1.0,0.66,0.2,298.38,297.15,293.15,0.0,0.0,298.06,1.0,0.59,0.27,298.27,297.15,293.15,0.0,0.0,298.06,1.0,0.57,1.27,298.06,291.15,297.73,296.35,298.39,298.58,298.07,1.0,0.48,1.0,0.0,0.0,1.0,2.7,0.0,2.7,-0.61,0.0,0.0,0.0,66.18,67.68,767.25,0.0,1436.69,0.0,284.25,289.72,301.81,303.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168000.0,297.91,297.15,293.15,0.0,0.0,291.98,1.0,0.78,0.28,298.0,297.15,293.15,0.0,0.0,291.98,1.0,0.79,0.3,298.13,297.15,293.15,0.0,0.0,291.98,1.0,0.85,0.22,297.82,297.15,293.15,0.0,0.0,291.98,1.0,0.72,0.3,297.65,297.15,293.15,0.0,0.0,291.98,1.0,0.68,1.42,291.98,291.15,297.82,296.44,297.95,297.99,291.98,1.0,0.53,1.0,0.0,0.0,1.0,3.03,0.0,3.03,-0.68,0.5,0.5,0.0,83.13,85.5,29509.06,0.0,2023.79,0.0,284.22,290.82,299.49,301.38,293.15,293.15,283.15,16491.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.07,1.57,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7737.06,0.0,126.17,2275.33,0.0,1085.97,0.38,1.0,0.0,3.0,1.0,0.0
18168300.0,297.59,297.15,293.15,0.0,0.0,291.88,1.0,0.86,0.31,297.68,297.15,293.15,0.0,0.0,291.88,1.0,0.88,0.33,297.8,297.15,293.15,0.0,0.0,291.88,1.0,0.96,0.24,297.49,297.15,293.15,0.0,0.0,291.88,1.0,0.78,0.33,297.26,297.15,293.15,0.0,0.0,291.88,1.0,0.7,1.56,291.88,291.15,297.9,296.53,297.71,297.65,291.88,1.0,0.59,1.0,0.0,0.0,1.0,3.34,0.0,3.34,-0.75,0.53,0.53,0.0,101.17,103.32,32086.73,0.0,2716.16,0.0,284.23,290.66,299.49,301.25,293.15,293.15,283.15,16791.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.2,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7928.12,0.0,150.31,2275.33,0.0,762.17,0.41,1.0,0.0,3.0,1.0,0.0
18168600.0,297.43,297.15,293.15,0.0,0.0,291.81,1.0,0.91,0.34,297.51,297.15,293.15,0.0,0.0,291.81,1.0,0.95,0.36,297.62,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.26,297.32,297.15,293.15,0.0,0.0,291.81,1.0,0.82,0.36,297.06,297.15,293.15,0.0,0.0,291.81,1.0,0.68,1.7,291.81,291.15,297.98,296.61,297.59,297.48,291.81,1.0,0.64,1.0,0.0,0.0,1.0,3.62,0.0,3.62,-0.81,0.56,0.56,0.0,119.17,121.14,34574.43,0.0,3471.72,0.0,284.25,290.54,299.66,301.57,293.15,293.15,283.15,16810.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.32,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8161.6,0.0,175.41,2275.33,0.0,862.17,0.44,1.0,0.0,3.0,1.0,0.0
18168900.0,297.33,297.15,293.15,0.0,0.0,291.75,1.0,0.94,0.36,297.4,297.15,293.15,0.0,0.0,291.75,1.0,0.99,0.38,297.5,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.28,297.21,297.15,293.15,0.0,0.0,291.75,1.0,0.83,0.38,296.93,297.15,293.15,0.0,0.0,291.75,1.0,0.65,1.82,291.75,291.15,298.07,296.68,297.53,297.37,291.74,1.0,0.68,1.0,0.0,0.0,1.0,3.88,0.0,3.88,-0.87,0.58,0.58,0.0,137.12,138.96,36950.61,0.0,4285.18,0.0,284.26,290.44,299.72,301.75,293.15,293.15,283.15,16823.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.43,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8373.95,0.0,203.08,2275.33,0.0,978.43,0.46,1.0,0.0,3.0,1.0,0.0
18169200.0,297.25,297.15,293.15,0.0,0.0,291.69,1.0,0.96,0.39,297.31,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.3,297.12,297.15,293.15,0.0,0.0,291.69,1.0,0.82,0.41,296.84,297.15,293.15,0.0,0.0,291.69,1.0,0.59,1.93,291.69,291.15,298.15,296.74,297.48,297.28,291.69,1.0,0.73,1.0,0.0,0.0,1.0,4.13,0.0,4.13,-0.93,0.6,0.6,0.0,155.05,156.78,39175.74,0.0,5154.08,0.0,284.27,290.35,299.77,301.91,293.15,293.15,283.15,16858.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.54,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8581.6,0.0,232.98,2275.33,0.0,1085.36,0.48,1.0,0.0,3.0,1.0,0.0
18169500.0,297.19,297.15,293.15,0.0,0.0,291.64,1.0,0.97,0.41,297.24,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.43,297.33,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.32,297.05,297.15,293.15,0.0,0.0,291.64,1.0,0.81,0.43,296.75,297.15,293.15,0.0,0.0,291.64,1.0,0.52,2.04,291.64,291.15,298.23,296.79,297.44,297.21,291.64,1.0,0.77,1.0,0.0,0.0,1.0,4.36,0.0,4.36,-0.98,0.63,0.63,0.0,172.97,174.6,41240.07,0.0,6074.38,1.0,284.27,290.27,299.82,302.07,293.15,293.15,283.15,16906.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.65,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8781.39,0.0,264.49,2275.33,0.0,1185.75,0.51,1.0,0.0,3.0,1.0,0.0
18169800.0,297.12,297.15,293.15,0.0,0.0,291.57,1.0,0.97,0.45,297.16,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.47,297.24,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.35,296.98,297.15,293.15,0.0,0.0,291.57,1.0,0.78,0.47,296.68,297.15,293.15,0.0,0.0,291.57,0.97,0.44,2.03,291.57,291.15,298.32,296.84,297.4,297.13,291.56,1.0,0.8,1.0,0.0,0.0,1.0,4.52,0.0,4.52,-1.01,0.64,0.64,0.0,192.25,192.42,42913.3,0.0,6823.24,1.0,284.27,290.18,299.87,302.2,293.15,293.15,283.15,17063.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.74,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8957.07,0.0,296.52,2275.33,0.0,1276.89,0.53,1.0,0.0,3.0,1.0,0.0
18170100.0,297.01,297.15,293.15,0.0,0.0,291.42,1.0,0.94,0.52,297.04,297.15,293.15,0.0,0.0,291.42,1.0,0.98,0.55,297.13,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.41,296.85,297.15,293.15,0.0,0.0,291.42,1.0,0.73,0.55,296.7,297.15,293.15,0.0,0.0,291.42,0.86,0.36,1.67,291.42,291.15,298.4,296.89,297.33,297.02,291.41,1.0,0.8,1.0,0.0,0.0,1.0,4.45,0.0,4.45,-1.0,0.64,0.64,0.0,210.35,210.24,43060.01,0.0,6698.74,1.0,284.26,290.05,299.89,302.24,293.15,293.15,283.15,17631.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8989.17,0.0,315.23,2275.33,0.0,1309.05,0.54,1.0,0.0,3.0,1.0,0.0
18170400.0,296.93,297.15,293.15,0.0,0.0,291.31,1.0,0.9,0.59,296.95,297.15,293.15,0.0,0.0,291.31,1.0,0.95,0.62,297.05,297.15,293.15,0.0,0.0,291.31,1.0,0.98,0.46,296.73,297.15,293.15,0.0,0.0,291.31,1.0,0.66,0.62,296.76,297.15,293.15,0.0,0.0,291.31,0.78,0.3,1.37,291.31,291.15,298.48,296.93,297.29,296.94,291.31,1.0,0.8,1.0,0.0,0.0,1.0,4.39,0.0,4.39,-0.98,0.64,0.64,0.0,227.82,228.06,42803.02,0.0,6597.86,1.0,284.25,289.97,299.92,302.26,293.15,293.15,283.15,17902.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8980.52,0.0,321.69,2275.33,0.0,1295.27,0.54,1.0,0.0,3.0,1.0,0.0
18170700.0,296.88,297.15,293.15,0.0,0.0,291.28,1.0,0.86,0.63,296.88,297.15,293.15,0.0,0.0,291.28,1.0,0.9,0.66,297.0,297.15,293.15,0.0,0.0,291.28,1.0,0.96,0.49,296.72,297.15,293.15,0.0,0.0,291.28,0.95,0.58,0.56,296.8,297.15,293.15,0.0,0.0,291.28,0.76,0.3,1.37,291.28,291.15,298.57,296.96,297.26,296.88,291.28,1.0,0.81,1.0,0.0,0.0,1.0,4.44,0.0,4.44,-1.0,0.65,0.65,0.0,245.27,245.88,43022.34,0.0,6929.44,1.0,284.25,289.94,299.96,302.31,293.15,293.15,283.15,17803.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9012.99,0.0,327.04,2275.33,0.0,1288.15,0.55,1.0,0.0,3.0,1.0,0.0
18171000.0,296.82,297.15,293.15,0.0,0.0,291.26,1.0,0.8,0.67,296.8,297.15,293.15,0.0,0.0,291.26,1.0,0.84,0.7,296.94,297.15,293.15,0.0,0.0,291.26,1.0,0.92,0.52,296.8,297.15,293.15,0.0,0.0,291.26,0.89,0.52,0.5,296.8,297.15,293.15,0.0,0.0,291.26,0.74,0.3,1.37,291.26,291.15,298.65,296.99,297.24,296.84,291.26,1.0,0.83,1.0,0.0,0.0,1.0,4.5,0.0,4.5,-1.01,0.65,0.65,0.0,263.06,263.7,43322.46,0.0,7296.16,1.0,284.24,289.91,300.0,302.36,293.15,293.15,283.15,17787.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9051.95,0.0,334.2,2275.33,0.0,1298.2,0.55,1.0,0.0,3.0,1.0,0.0
18171300.0,296.79,297.15,293.15,0.0,0.0,291.24,0.99,0.74,0.67,296.73,297.15,293.15,0.0,0.0,291.24,1.0,0.77,0.74,296.87,297.15,293.15,0.0,0.0,291.24,1.0,0.87,0.55,296.88,297.15,293.15,0.0,0.0,291.24,0.85,0.47,0.45,296.79,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,298.73,297.02,297.24,296.81,291.23,1.0,0.84,1.0,0.0,0.0,1.0,4.54,0.0,4.54,-1.01,0.65,0.65,0.0,281.52,281.52,43569.64,0.0,7571.76,1.0,284.24,289.89,300.02,302.4,293.15,293.15,283.15,17831.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9086.22,0.0,341.48,2275.33,0.0,1311.74,0.56,1.0,0.0,3.0,1.0,0.0
18171600.0,296.87,297.15,293.15,0.0,0.0,291.15,0.94,0.69,0.62,296.74,297.15,293.15,0.0,0.0,291.15,0.94,0.7,0.67,296.77,297.15,293.15,0.0,0.0,291.15,0.99,0.81,0.57,296.93,297.15,293.15,0.0,0.0,291.15,0.8,0.43,0.42,296.77,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,298.82,297.03,297.27,296.82,291.15,1.0,0.82,1.0,0.0,0.0,1.0,4.39,0.0,4.39,-0.98,0.65,0.65,0.0,299.57,298.69,42832.21,0.0,7125.69,1.0,284.23,289.83,300.03,302.38,293.15,293.15,283.15,18217.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9026.69,0.0,339.23,2275.33,0.0,1296.42,0.55,1.0,0.0,3.0,1.0,0.0
18171900.0,296.94,297.15,293.15,0.0,0.0,291.07,0.9,0.65,0.59,296.81,297.15,293.15,0.0,0.0,291.07,0.89,0.63,0.61,296.79,297.15,293.15,0.0,0.0,291.07,0.95,0.74,0.53,296.97,297.15,293.15,0.0,0.0,291.07,0.77,0.4,0.39,296.75,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,298.9,297.05,297.33,296.87,291.06,1.0,0.8,1.0,0.0,0.0,1.0,4.2,0.0,4.2,-0.94,0.64,0.64,0.0,309.78,308.96,41577.95,0.0,6481.43,1.0,284.22,289.79,300.03,302.32,293.15,293.15,283.15,18492.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8912.37,0.0,325.13,2275.33,0.0,1242.18,0.54,1.0,0.0,3.0,1.0,0.0
18172200.0,297.0,297.15,293.15,0.0,0.0,291.02,0.88,0.62,0.57,296.87,297.15,293.15,0.0,0.0,291.02,0.86,0.59,0.56,296.85,297.15,293.15,0.0,0.0,291.02,0.91,0.69,0.49,297.0,297.15,293.15,0.0,0.0,291.02,0.74,0.37,0.36,296.74,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,298.98,297.05,297.4,296.94,291.02,1.0,0.79,1.0,0.0,0.0,1.0,4.04,0.0,4.04,-0.9,0.63,0.63,0.0,312.87,312.15,40377.39,0.0,5959.84,1.0,284.21,289.78,300.03,302.26,293.15,293.15,283.15,18541.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.73,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8801.77,0.0,307.34,2275.33,0.0,1181.39,0.53,1.0,0.0,3.0,1.0,0.0
18172500.0,297.05,297.15,293.15,0.0,0.0,291.0,0.86,0.6,0.55,296.93,297.15,293.15,0.0,0.0,291.0,0.84,0.55,0.53,296.9,297.15,293.15,0.0,0.0,291.0,0.89,0.65,0.46,297.03,297.15,293.15,0.0,0.0,291.0,0.73,0.35,0.34,296.74,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.38,291.0,291.15,299.07,297.04,297.45,296.98,291.0,1.0,0.77,1.0,0.0,0.0,1.0,3.92,0.0,3.92,-0.88,0.62,0.62,0.0,311.28,310.65,39307.98,0.0,5540.54,1.0,284.2,289.78,300.03,302.21,293.15,293.15,283.15,18519.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.68,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8702.48,0.0,290.33,2275.33,0.0,1128.63,0.52,1.0,0.0,3.0,1.0,0.0
18172800.0,297.09,297.15,293.15,0.0,0.0,290.99,0.86,0.59,0.54,296.98,297.15,293.15,0.0,0.0,290.99,0.82,0.52,0.5,296.95,297.15,293.15,0.0,0.0,290.99,0.87,0.61,0.43,297.06,297.15,293.15,0.0,0.0,290.99,0.72,0.34,0.33,296.74,297.15,293.15,0.0,0.0,290.99,0.69,0.3,1.38,290.99,291.15,299.15,297.03,297.5,297.02,290.99,1.0,0.75,1.0,0.0,0.0,1.0,3.82,0.0,3.82,-0.86,0.61,0.61,0.0,306.35,305.81,38360.01,0.0,5209.34,1.0,284.2,289.79,300.01,302.15,293.15,293.15,283.15,18481.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8612.89,0.0,274.99,2275.33,0.0,1084.15,0.51,1.0,0.0,3.0,1.0,0.0
18173100.0,297.13,297.15,293.15,0.0,0.0,291.0,0.86,0.59,0.53,297.02,297.15,293.15,0.0,0.0,291.0,0.81,0.49,0.48,296.99,297.15,293.15,0.0,0.0,291.0,0.86,0.58,0.41,297.09,297.15,293.15,0.0,0.0,291.0,0.71,0.33,0.32,296.75,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.38,291.0,291.15,299.27,297.04,297.56,297.06,291.0,1.0,0.74,1.0,0.0,0.0,1.0,3.75,0.0,3.75,-0.84,0.6,0.6,0.0,299.24,298.81,37605.09,0.0,4956.67,1.0,284.2,289.82,300.02,302.11,293.15,293.15,283.15,18404.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8544.54,0.0,261.89,2275.33,0.0,1033.44,0.5,1.0,0.0,3.0,1.0,0.0
18173400.0,297.17,297.15,293.15,0.0,0.0,291.03,0.86,0.59,0.54,297.07,297.15,293.15,0.0,0.0,291.03,0.81,0.48,0.46,297.03,297.15,293.15,0.0,0.0,291.03,0.85,0.56,0.4,297.12,297.15,293.15,0.0,0.0,291.02,0.71,0.32,0.31,296.77,297.15,293.15,0.0,0.0,291.02,0.7,0.3,1.38,291.03,291.15,299.45,297.1,297.63,297.1,291.03,1.0,0.73,1.0,0.0,0.0,1.0,3.71,0.0,3.71,-0.83,0.6,0.6,0.0,292.37,292.09,37149.42,0.0,4792.18,1.0,284.2,289.85,300.09,302.14,293.15,293.15,283.15,18282.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8515.16,0.0,252.35,2275.33,0.0,984.45,0.5,1.0,0.0,3.0,1.0,0.0
18173700.0,297.2,297.15,293.15,0.0,0.0,291.06,0.87,0.6,0.54,297.1,297.15,293.15,0.0,0.0,291.06,0.81,0.47,0.45,297.07,297.15,293.15,0.0,0.0,291.06,0.85,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.06,0.71,0.32,0.31,296.79,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.06,291.15,299.68,297.21,297.71,297.13,291.06,1.0,0.73,1.0,0.0,0.0,1.0,3.69,0.0,3.69,-0.83,0.59,0.59,0.0,286.68,286.54,36991.94,0.0,4706.95,1.0,284.2,289.89,300.19,302.24,293.15,293.15,283.15,18148.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8521.03,0.0,246.68,2275.33,0.0,947.54,0.49,1.0,0.0,3.0,1.0,0.0
18174000.0,297.23,297.15,293.15,0.0,0.0,291.1,0.88,0.61,0.55,297.14,297.15,293.15,0.0,0.0,291.1,0.81,0.47,0.45,297.1,297.15,293.15,0.0,0.0,291.1,0.85,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.1,0.72,0.32,0.31,296.81,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,299.95,297.34,297.79,297.16,291.1,1.0,0.73,1.0,0.0,0.0,1.0,3.7,0.0,3.7,-0.83,0.6,0.6,0.0,282.6,282.6,37126.91,0.0,4694.92,1.0,284.21,289.92,300.34,302.38,293.15,293.15,283.15,18014.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8559.12,0.0,244.88,2275.33,0.0,923.73,0.49,1.0,0.0,3.0,1.0,0.0
18174300.0,297.25,297.15,293.15,0.0,0.0,291.14,0.89,0.63,0.57,297.17,297.15,293.15,0.0,0.0,291.14,0.81,0.47,0.45,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.54,0.38,297.19,297.15,293.15,0.0,0.0,291.14,0.72,0.33,0.32,296.83,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,300.25,297.5,297.88,297.19,291.15,1.0,0.73,1.0,0.0,0.0,1.0,3.72,0.0,3.72,-0.83,0.6,0.6,0.0,280.42,280.55,37520.57,0.0,4746.77,1.0,284.22,289.96,300.5,302.56,293.15,293.15,283.15,17888.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8624.67,0.0,246.69,2275.33,0.0,912.03,0.49,1.0,0.0,3.0,1.0,0.0
18174600.0,297.27,297.15,293.15,0.0,0.0,291.19,0.9,0.65,0.59,297.19,297.15,293.15,0.0,0.0,291.19,0.82,0.48,0.46,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.54,0.38,297.2,297.15,293.15,0.0,0.0,291.19,0.73,0.34,0.33,296.85,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,300.57,297.67,297.96,297.21,291.19,1.0,0.74,1.0,0.0,0.0,1.0,3.76,0.0,3.76,-0.84,0.6,0.6,0.0,280.29,280.52,38141.61,0.0,4855.39,1.0,284.23,289.99,300.67,302.77,293.15,293.15,283.15,17774.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8713.69,0.0,251.92,2275.33,0.0,911.65,0.5,1.0,0.0,3.0,1.0,0.0
18174900.0,297.28,297.15,293.15,0.0,0.0,291.23,0.91,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.23,0.82,0.49,0.47,297.17,297.15,293.15,0.0,0.0,291.23,0.85,0.54,0.38,297.21,297.15,293.15,0.0,0.0,291.23,0.74,0.35,0.34,296.86,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,300.89,297.84,298.05,297.22,291.23,1.0,0.74,1.0,0.0,0.0,1.0,3.81,0.0,3.81,-0.85,0.61,0.61,0.0,282.2,282.53,38948.25,0.0,5013.45,1.0,284.24,290.01,300.84,302.98,293.15,293.15,283.15,17674.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8821.4,0.0,260.27,2275.33,0.0,921.32,0.5,1.0,0.0,3.0,1.0,0.0
18175200.0,297.29,297.15,293.15,0.0,0.0,291.26,0.93,0.7,0.63,297.22,297.15,293.15,0.0,0.0,291.26,0.83,0.5,0.48,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.55,0.38,297.22,297.15,293.15,0.0,0.0,291.26,0.74,0.36,0.35,296.88,297.15,293.15,0.0,0.0,291.26,0.7,0.3,1.38,291.26,291.15,301.2,298.0,298.13,297.23,291.26,1.0,0.75,1.0,0.0,0.0,1.0,3.86,0.0,3.86,-0.87,0.62,0.62,0.0,286.18,286.59,39899.52,0.0,5215.93,1.0,284.25,290.02,301.01,303.19,293.15,293.15,283.15,17592.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8943.14,0.0,271.49,2275.33,0.0,940.22,0.51,1.0,0.0,3.0,1.0,0.0
18175500.0,297.29,297.15,293.15,0.0,0.0,291.29,0.94,0.72,0.65,297.23,297.15,293.15,0.0,0.0,291.29,0.83,0.52,0.49,297.19,297.15,293.15,0.0,0.0,291.29,0.85,0.55,0.39,297.22,297.15,293.15,0.0,0.0,291.29,0.75,0.37,0.36,296.89,297.15,293.15,0.0,0.0,291.29,0.7,0.3,1.38,291.29,291.15,301.49,298.15,298.2,297.24,291.29,1.0,0.76,1.0,0.0,0.0,1.0,3.93,0.0,3.93,-0.88,0.63,0.63,0.0,292.06,292.53,40949.57,0.0,5456.94,1.0,284.25,290.03,301.16,303.39,293.15,293.15,283.15,17528.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9073.51,0.0,285.27,2275.33,0.0,967.44,0.52,1.0,0.0,3.0,1.0,0.0
18175800.0,297.29,297.15,293.15,0.0,0.0,291.31,0.94,0.75,0.67,297.24,297.15,293.15,0.0,0.0,291.31,0.84,0.53,0.51,297.2,297.15,293.15,0.0,0.0,291.31,0.85,0.56,0.4,297.23,297.15,293.15,0.0,0.0,291.31,0.76,0.39,0.37,296.9,297.15,293.15,0.0,0.0,291.31,0.7,0.3,1.38,291.31,291.15,301.76,298.26,298.26,297.25,291.31,1.0,0.77,1.0,0.0,0.0,1.0,4.0,0.0,4.0,-0.9,0.64,0.64,0.0,299.56,300.07,42046.82,0.0,5729.69,1.0,284.26,290.03,301.27,303.57,293.15,293.15,283.15,17487.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9206.21,0.0,301.14,2275.33,0.0,1002.35,0.53,1.0,0.0,3.0,1.0,0.0
18176100.0,297.29,297.15,293.15,0.0,0.0,291.32,0.95,0.77,0.7,297.25,297.15,293.15,0.0,0.0,291.32,0.84,0.55,0.52,297.2,297.15,293.15,0.0,0.0,291.32,0.86,0.57,0.4,297.23,297.15,293.15,0.0,0.0,291.32,0.76,0.4,0.38,296.91,297.15,293.15,0.0,0.0,291.32,0.7,0.3,1.38,291.32,291.15,301.98,298.34,298.31,297.25,291.32,1.0,0.79,1.0,0.0,0.0,1.0,4.07,0.0,4.07,-0.91,0.65,0.65,0.0,308.37,308.91,43136.54,0.0,6027.4,1.0,284.27,290.02,301.36,303.71,293.15,293.15,283.15,17470.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9333.86,0.0,318.48,2275.33,0.0,1044.38,0.54,1.0,0.0,3.0,1.0,0.0
18176400.0,297.29,297.15,293.15,0.0,0.0,291.32,0.96,0.8,0.72,297.25,297.15,293.15,0.0,0.0,291.32,0.85,0.57,0.54,297.21,297.15,293.15,0.0,0.0,291.32,0.86,0.58,0.41,297.23,297.15,293.15,0.0,0.0,291.32,0.77,0.41,0.4,296.92,297.15,293.15,0.0,0.0,291.32,0.69,0.3,1.38,291.32,291.15,302.15,298.38,298.35,297.25,291.32,1.0,0.8,1.0,0.0,0.0,1.0,4.14,0.0,4.14,-0.93,0.66,0.66,0.0,318.22,318.77,44163.25,0.0,6343.29,1.0,284.27,290.01,301.39,303.81,293.15,293.15,283.15,17479.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9448.48,0.0,336.5,2275.33,0.0,1093.3,0.55,1.0,0.0,3.0,1.0,0.0
18176700.0,297.28,297.15,293.15,0.0,0.0,291.32,0.96,0.82,0.74,297.25,297.15,293.15,0.0,0.0,291.32,0.85,0.58,0.56,297.2,297.15,293.15,0.0,0.0,291.32,0.86,0.59,0.42,297.22,297.15,293.15,0.0,0.0,291.32,0.77,0.43,0.41,296.93,297.15,293.15,0.0,0.0,291.32,0.69,0.3,1.38,291.32,291.15,302.28,298.38,298.38,297.24,291.32,1.0,0.81,1.0,0.0,0.0,1.0,4.21,0.0,4.21,-0.94,0.66,0.66,0.0,328.84,329.37,45085.33,0.0,6662.72,1.0,284.28,289.99,301.39,303.85,293.15,293.15,283.15,17510.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.89,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9546.78,0.0,354.29,2275.33,0.0,1139.47,0.56,1.0,0.0,3.0,1.0,0.0
18177000.0,297.26,297.15,293.15,0.0,0.0,291.31,0.96,0.84,0.76,297.24,297.15,293.15,0.0,0.0,291.31,0.85,0.6,0.57,297.19,297.15,293.15,0.0,0.0,291.31,0.85,0.6,0.42,297.21,297.15,293.15,0.0,0.0,291.31,0.77,0.44,0.42,296.92,297.15,293.15,0.0,0.0,291.31,0.69,0.3,1.39,291.31,291.15,302.41,298.37,298.4,297.23,291.31,1.0,0.83,1.0,0.0,0.0,1.0,4.27,0.0,4.27,-0.96,0.67,0.67,0.0,339.91,340.41,45905.25,0.0,6970.24,1.0,284.28,289.97,301.38,303.89,293.15,293.15,283.15,17548.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.93,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9633.63,0.0,371.37,2275.33,0.0,1179.53,0.57,1.0,0.0,3.0,1.0,0.0
18177300.0,297.25,297.15,293.15,0.0,0.0,291.3,0.96,0.86,0.77,297.23,297.15,293.15,0.0,0.0,291.3,0.86,0.61,0.59,297.19,297.15,293.15,0.0,0.0,291.3,0.85,0.6,0.43,297.2,297.15,293.15,0.0,0.0,291.3,0.77,0.45,0.43,296.92,297.15,293.15,0.0,0.0,291.3,0.68,0.3,1.39,291.3,291.15,302.52,298.35,298.41,297.22,291.3,1.0,0.84,1.0,0.0,0.0,1.0,4.32,0.0,4.32,-0.97,0.68,0.68,0.0,351.19,351.65,46621.94,0.0,7260.89,1.0,284.28,289.95,301.36,303.91,293.15,293.15,283.15,17592.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9708.57,0.0,387.38,2275.33,0.0,1216.48,0.58,1.0,0.0,3.0,1.0,0.0
