time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177600.0,297.24,297.15,293.15,0.0,0.0,291.28,0.96,0.87,0.78,297.23,297.15,293.15,0.0,0.0,291.28,0.86,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.28,0.85,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.28,0.77,0.46,0.44,296.91,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,302.63,298.33,298.43,297.21,291.28,1.0,0.85,1.0,0.0,0.0,1.0,4.37,0.0,4.37,-0.98,0.68,0.68,0.0,362.47,362.9,47237.9,0.0,7532.89,1.0,284.28,289.93,301.34,303.91,293.15,293.15,283.15,17637.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9771.45,0.0,402.07,2275.33,0.0,1250.45,0.59,1.0,0.0,3.0,1.0,0.0
18177900.0,297.22,297.15,293.15,0.0,0.0,291.27,0.96,0.88,0.8,297.22,297.15,293.15,0.0,0.0,291.27,0.86,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.27,0.85,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.27,0.77,0.46,0.44,296.91,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,302.73,298.3,298.45,297.21,291.27,1.0,0.86,1.0,0.0,0.0,1.0,4.41,0.0,4.41,-0.99,0.69,0.69,0.0,373.62,374.01,47758.68,0.0,7786.06,1.0,284.28,289.91,301.3,303.91,293.15,293.15,283.15,17683.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9822.7,0.0,415.25,2275.33,0.0,1281.43,0.6,1.0,0.0,3.0,1.0,0.0
18178200.0,297.21,297.15,293.15,0.0,0.0,291.25,0.96,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.25,0.86,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.25,0.84,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.25,0.77,0.47,0.45,296.9,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,302.82,298.26,298.46,297.2,291.25,1.0,0.87,1.0,0.0,0.0,1.0,4.45,0.0,4.45,-1.0,0.69,0.69,0.0,384.5,384.86,48191.96,0.0,8021.14,1.0,284.28,289.89,301.27,303.89,293.15,293.15,283.15,17728.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9863.11,0.0,426.86,2275.33,0.0,1309.5,0.6,1.0,0.0,3.0,1.0,0.0
18178500.0,297.2,297.15,293.15,0.0,0.0,291.24,0.96,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.24,0.86,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.24,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.24,0.77,0.47,0.45,296.9,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,302.9,298.22,298.47,297.19,291.24,1.0,0.88,1.0,0.0,0.0,1.0,4.49,0.0,4.49,-1.0,0.7,0.7,0.0,395.04,395.37,48545.48,0.0,8239.18,1.0,284.28,289.87,301.22,303.87,293.15,293.15,283.15,17770.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9893.61,0.0,436.86,2275.33,0.0,1334.73,0.61,1.0,0.0,3.0,1.0,0.0
18178800.0,297.2,297.15,293.15,0.0,0.0,291.23,0.96,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.23,0.86,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.23,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.23,0.77,0.48,0.46,296.89,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,302.96,298.17,298.49,297.19,291.23,1.0,0.88,1.0,0.0,0.0,1.0,4.51,0.0,4.51,-1.01,0.7,0.7,0.0,405.18,405.48,48828.52,0.0,8441.7,1.0,284.28,289.86,301.18,303.84,293.15,293.15,283.15,17810.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9915.39,0.0,445.32,2275.33,0.0,1357.27,0.61,1.0,0.0,3.0,1.0,0.0
18179100.0,297.19,297.15,293.15,0.0,0.0,291.21,0.96,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.21,0.86,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.21,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.21,0.77,0.48,0.46,296.89,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,303.02,298.12,298.5,297.18,291.21,1.0,0.89,1.0,0.0,0.0,1.0,4.54,0.0,4.54,-1.02,0.7,0.7,0.0,409.88,410.0,49041.26,0.0,8583.3,1.0,284.27,289.85,301.13,303.8,293.15,293.15,283.15,17850.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9928.87,0.0,452.3,2275.33,0.0,1377.12,0.61,1.0,0.0,3.0,1.0,0.0
18179400.0,297.18,297.15,293.15,0.0,0.0,291.2,0.96,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.2,0.87,0.7,0.66,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.2,0.77,0.48,0.46,296.88,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,303.08,298.08,298.51,297.18,291.2,1.0,0.89,1.0,0.0,0.0,1.0,4.56,0.0,4.56,-1.02,0.7,0.7,0.0,409.9,410.0,49185.43,0.0,8671.73,1.0,284.27,289.83,301.08,303.76,293.15,293.15,283.15,17886.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9934.26,0.0,457.56,2275.33,0.0,1393.54,0.62,1.0,0.0,3.0,1.0,0.0
18179700.0,297.17,297.15,293.15,0.0,0.0,291.19,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.19,0.87,0.71,0.67,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.19,0.77,0.48,0.47,296.88,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,303.12,298.03,298.51,297.18,291.19,1.0,0.89,1.0,0.0,0.0,1.0,4.58,0.0,4.58,-1.03,0.7,0.7,0.0,409.9,410.0,49285.33,0.0,8753.63,1.0,284.27,289.82,301.04,303.72,293.15,293.15,283.15,17914.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9934.63,0.0,461.48,2275.33,0.0,1407.38,0.62,1.0,0.0,3.0,1.0,0.0
18180000.0,297.17,297.15,293.15,0.0,0.0,291.18,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.18,0.88,0.72,0.68,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.78,0.49,0.47,296.88,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,303.15,297.99,298.52,297.17,291.18,1.0,0.9,1.0,0.0,0.0,1.0,4.6,0.0,4.6,-1.03,0.7,0.7,0.0,409.91,410.0,49355.16,0.0,8831.03,1.0,284.27,289.81,300.99,303.68,293.15,293.15,283.15,17936.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9931.92,0.0,464.42,2275.33,0.0,1419.05,0.62,1.0,0.0,3.0,1.0,0.0
18180300.0,297.16,297.15,293.15,0.0,0.0,291.17,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.17,0.88,0.73,0.69,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.47,296.87,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.17,297.95,298.52,297.17,291.17,1.0,0.9,1.0,0.0,0.0,1.0,4.61,0.0,4.61,-1.03,0.7,0.7,0.0,409.91,410.0,49408.07,0.0,8905.34,1.0,284.27,289.81,300.95,303.64,293.15,293.15,283.15,17951.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9928.32,0.0,466.66,2275.33,0.0,1427.95,0.62,1.0,0.0,3.0,1.0,0.0
18180600.0,297.16,297.15,293.15,0.0,0.0,291.17,0.96,0.94,0.84,297.21,297.15,293.15,0.0,0.0,291.17,0.89,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.47,296.87,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.17,297.92,298.52,297.17,291.17,1.0,0.9,1.0,0.0,0.0,1.0,4.63,0.0,4.63,-1.04,0.7,0.7,0.0,409.92,410.0,49455.52,0.0,8977.43,1.0,284.27,289.8,300.92,303.61,293.15,293.15,283.15,17960.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9925.92,0.0,468.47,2275.33,0.0,1434.52,0.62,1.0,0.0,3.0,1.0,0.0
18180900.0,297.15,297.15,293.15,0.0,0.0,291.17,0.97,0.94,0.84,297.21,297.15,293.15,0.0,0.0,291.17,0.89,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.5,0.48,296.87,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.15,297.9,298.52,297.17,291.17,1.0,0.9,1.0,0.0,0.0,1.0,4.65,0.0,4.65,-1.04,0.71,0.71,0.0,409.92,410.0,49505.94,0.0,9048.2,1.0,284.27,289.8,300.9,303.59,293.15,293.15,283.15,17963.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9925.59,0.0,470.09,2275.33,0.0,1439.47,0.62,1.0,0.0,3.0,1.0,0.0
18181200.0,297.15,297.15,293.15,0.0,0.0,291.16,0.97,0.94,0.84,297.21,297.15,293.15,0.0,0.0,291.16,0.9,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.16,0.78,0.5,0.48,296.87,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,303.13,297.88,298.51,297.17,291.16,1.0,0.9,1.0,0.0,0.0,1.0,4.66,0.0,4.66,-1.05,0.71,0.71,0.0,409.92,410.0,49565.88,0.0,9118.04,1.0,284.27,289.8,300.88,303.57,293.15,293.15,283.15,17962.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9928.12,0.0,471.72,2275.33,0.0,1443.41,0.62,1.0,0.0,3.0,1.0,0.0
18181500.0,297.15,297.15,293.15,0.0,0.0,291.16,0.97,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.16,0.9,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.16,0.78,0.5,0.48,296.87,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,303.1,297.87,298.5,297.17,291.16,1.0,0.91,1.0,0.0,0.0,1.0,4.68,0.0,4.68,-1.05,0.71,0.71,0.0,409.92,410.0,49639.67,0.0,9187.22,1.0,284.27,289.8,300.87,303.56,293.15,293.15,283.15,17958.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9933.9,0.0,473.51,2275.33,0.0,1446.52,0.62,1.0,0.0,3.0,1.0,0.0
18181800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.97,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.17,0.91,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.49,296.87,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.07,297.87,298.5,297.17,291.17,1.0,0.91,1.0,0.0,0.0,1.0,4.69,0.0,4.69,-1.05,0.71,0.71,0.0,409.92,410.0,49731.0,0.0,9255.78,1.0,284.27,289.8,300.87,303.57,293.15,293.15,283.15,17951.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9943.32,0.0,475.59,2275.33,0.0,1449.05,0.63,1.0,0.0,3.0,1.0,0.0
18182100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.97,0.93,0.84,297.22,297.15,293.15,0.0,0.0,291.17,0.91,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.49,296.86,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.04,297.87,298.49,297.17,291.17,1.0,0.91,1.0,0.0,0.0,1.0,4.71,0.0,4.71,-1.06,0.71,0.71,0.0,409.92,410.0,49842.71,0.0,9323.61,1.0,284.27,289.79,300.87,303.58,293.15,293.15,283.15,17942.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9956.69,0.0,478.04,2275.33,0.0,1451.24,0.63,1.0,0.0,3.0,1.0,0.0
18182400.0,297.14,297.15,293.15,0.0,0.0,291.17,0.97,0.93,0.84,297.22,297.15,293.15,0.0,0.0,291.17,0.92,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.49,296.86,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.03,297.88,298.49,297.17,291.17,1.0,0.91,1.0,0.0,0.0,1.0,4.72,0.0,4.72,-1.06,0.71,0.71,0.0,409.92,410.0,49976.82,0.0,9390.49,1.0,284.27,289.79,300.88,303.59,293.15,293.15,283.15,17932.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9974.23,0.0,480.96,2275.33,0.0,1453.24,0.63,1.0,0.0,3.0,1.0,0.0
18182700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.97,0.93,0.83,297.22,297.15,293.15,0.0,0.0,291.17,0.92,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.49,296.86,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.02,297.9,298.49,297.17,291.17,1.0,0.91,1.0,0.0,0.0,1.0,4.74,0.0,4.74,-1.06,0.71,0.71,0.0,409.93,410.0,50132.87,0.0,9456.18,1.0,284.27,289.79,300.9,303.62,293.15,293.15,283.15,17921.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9995.76,0.0,484.35,2275.33,0.0,1454.79,0.63,1.0,0.0,3.0,1.0,0.0
18183000.0,297.13,297.15,293.15,0.0,0.0,291.18,0.97,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.18,0.93,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.8,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.04,297.92,298.49,297.17,291.18,1.0,0.92,1.0,0.0,0.0,1.0,4.75,0.0,4.75,-1.07,0.71,0.71,0.0,409.93,410.0,50314.38,0.0,9520.14,1.0,284.27,289.8,300.92,303.65,293.15,293.15,283.15,17909.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10021.84,0.0,488.32,2275.33,0.0,1456.48,0.63,1.0,0.0,3.0,1.0,0.0
18183300.0,297.13,297.15,293.15,0.0,0.0,291.18,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.18,0.93,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.8,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.08,297.95,298.5,297.17,291.18,1.0,0.92,1.0,0.0,0.0,1.0,4.76,0.0,4.76,-1.07,0.71,0.71,0.0,409.93,410.0,50518.0,0.0,9581.37,1.0,284.27,289.8,300.95,303.69,293.15,293.15,283.15,17897.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.19,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10051.99,0.0,492.83,2275.33,0.0,1457.92,0.63,1.0,0.0,3.0,1.0,0.0
18183600.0,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.18,0.94,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.8,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.15,297.99,298.51,297.17,291.18,1.0,0.92,1.0,0.0,0.0,1.0,4.77,0.0,4.77,-1.07,0.72,0.72,0.0,409.94,410.0,50742.07,0.0,9637.63,1.0,284.27,289.8,300.99,303.73,293.15,293.15,283.15,17886.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.2,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10086.05,0.0,497.89,2275.33,0.0,1459.25,0.64,1.0,0.0,3.0,1.0,0.0
18183900.0,297.12,297.15,293.15,0.0,0.0,291.19,0.96,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.19,0.94,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.51,296.86,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.23,298.02,298.53,297.17,291.19,1.0,0.92,1.0,0.0,0.0,1.0,4.79,0.0,4.79,-1.07,0.72,0.72,0.0,409.94,410.0,50977.77,0.0,9689.06,1.0,284.27,289.79,301.02,303.78,293.15,293.15,283.15,17878.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10122.33,0.0,503.4,2275.33,0.0,1461.55,0.64,1.0,0.0,3.0,1.0,0.0
18184200.0,297.12,297.15,293.15,0.0,0.0,291.19,0.96,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.19,0.95,0.88,0.83,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.32,298.06,298.55,297.16,291.19,1.0,0.92,1.0,0.0,0.0,1.0,4.8,0.0,4.8,-1.07,0.72,0.72,0.0,409.95,410.0,51213.39,0.0,9735.85,1.0,284.28,289.79,301.06,303.83,293.15,293.15,283.15,17875.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10158.62,0.0,509.16,2275.33,0.0,1464.83,0.64,1.0,0.0,3.0,1.0,0.0
18184500.0,297.11,297.15,293.15,0.0,0.0,291.19,0.96,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.19,0.95,0.89,0.84,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.4,298.09,298.57,297.16,291.19,1.0,0.92,1.0,0.0,0.0,1.0,4.8,0.0,4.8,-1.08,0.72,0.72,0.0,409.95,410.0,51445.24,0.0,9778.34,1.0,284.28,289.79,301.1,303.88,293.15,293.15,283.15,17874.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10194.43,0.0,515.01,2275.33,0.0,1468.27,0.64,1.0,0.0,3.0,1.0,0.0
18184800.0,297.11,297.15,293.15,0.0,0.0,291.19,0.96,0.89,0.8,297.22,297.15,293.15,0.0,0.0,291.19,0.96,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.48,298.13,298.58,297.16,291.19,1.0,0.92,1.0,0.0,0.0,1.0,4.81,0.0,4.81,-1.08,0.72,0.72,0.0,409.96,410.0,51670.82,0.0,9816.26,1.0,284.28,289.79,301.13,303.92,293.15,293.15,283.15,17875.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10229.46,0.0,520.87,2275.33,0.0,1471.6,0.65,1.0,0.0,3.0,1.0,0.0
18185100.0,297.11,297.15,293.15,0.0,0.0,291.19,0.95,0.88,0.8,297.22,297.15,293.15,0.0,0.0,291.19,0.96,0.91,0.87,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.57,298.16,298.6,297.16,291.19,1.0,0.92,1.0,0.0,0.0,1.0,4.82,0.0,4.82,-1.08,0.73,0.73,0.0,409.96,410.0,51889.08,0.0,9850.0,1.0,284.28,289.79,301.16,303.97,293.15,293.15,283.15,17877.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10263.61,0.0,526.67,2275.33,0.0,1474.81,0.65,1.0,0.0,3.0,1.0,0.0
18185400.0,297.1,297.15,293.15,0.0,0.0,291.19,0.95,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.19,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.65,298.19,298.62,297.16,291.19,1.0,0.92,1.0,0.0,0.0,1.0,4.83,0.0,4.83,-1.08,0.73,0.73,0.0,409.97,410.0,52098.76,0.0,9879.49,1.0,284.28,289.78,301.19,304.01,293.15,293.15,283.15,17880.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10296.67,0.0,532.37,2275.33,0.0,1477.77,0.65,1.0,0.0,3.0,1.0,0.0
18185700.0,297.1,297.15,293.15,0.0,0.0,291.19,0.95,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.19,0.97,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.51,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.73,298.22,298.64,297.16,291.19,1.0,0.93,1.0,0.0,0.0,1.0,4.83,0.0,4.83,-1.08,0.73,0.73,0.0,409.97,410.0,52300.94,0.0,9905.79,1.0,284.28,289.78,301.22,304.05,293.15,293.15,283.15,17884.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10328.76,0.0,537.95,2275.33,0.0,1480.56,0.65,1.0,0.0,3.0,1.0,0.0
18186000.0,297.1,297.15,293.15,0.0,0.0,291.19,0.94,0.86,0.77,297.22,297.15,293.15,0.0,0.0,291.19,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.82,298.25,298.65,297.16,291.19,1.0,0.93,1.0,0.0,0.0,1.0,4.84,0.0,4.84,-1.08,0.73,0.73,0.0,409.97,410.0,52495.93,0.0,9929.6,1.0,284.28,289.78,301.25,304.09,293.15,293.15,283.15,17887.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10359.88,0.0,543.39,2275.33,0.0,1483.12,0.66,1.0,0.0,3.0,1.0,0.0
18186300.0,297.1,297.15,293.15,0.0,0.0,291.19,0.94,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.19,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.9,298.28,298.67,297.16,291.19,1.0,0.93,1.0,0.0,0.0,1.0,4.84,0.0,4.84,-1.08,0.73,0.73,0.0,409.98,410.0,52686.05,0.0,9952.32,1.0,284.28,289.77,301.28,304.13,293.15,293.15,283.15,17890.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10390.31,0.0,548.73,2275.33,0.0,1485.62,0.66,1.0,0.0,3.0,1.0,0.0
18186600.0,297.1,297.15,293.15,0.0,0.0,291.19,0.94,0.84,0.76,297.22,297.15,293.15,0.0,0.0,291.19,0.98,0.97,0.92,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.98,298.31,298.69,297.16,291.19,1.0,0.93,1.0,0.0,0.0,1.0,4.85,0.0,4.85,-1.09,0.74,0.74,0.0,409.98,410.0,52872.35,0.0,9974.9,1.0,284.28,289.77,301.31,304.17,293.15,293.15,283.15,17892.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10420.12,0.0,553.98,2275.33,0.0,1488.02,0.66,1.0,0.0,3.0,1.0,0.0
18186900.0,297.1,297.15,293.15,0.0,0.0,291.18,0.93,0.83,0.75,297.21,297.15,293.15,0.0,0.0,291.18,0.99,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.07,298.34,298.71,297.16,291.18,1.0,0.93,1.0,0.0,0.0,1.0,4.85,0.0,4.85,-1.09,0.74,0.74,0.0,409.97,410.0,53056.57,0.0,9998.15,1.0,284.28,289.77,301.34,304.2,293.15,293.15,283.15,17894.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10449.56,0.0,559.19,2275.33,0.0,1490.48,0.66,1.0,0.0,3.0,1.0,0.0
18187200.0,297.1,297.15,293.15,0.0,0.0,291.18,0.93,0.82,0.74,297.21,297.15,293.15,0.0,0.0,291.18,0.99,0.99,0.94,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.15,298.36,298.73,297.16,291.18,1.0,0.93,1.0,0.0,0.0,1.0,4.86,0.0,4.86,-1.09,0.74,0.74,0.0,409.97,410.0,53240.36,0.0,10023.27,1.0,284.28,289.77,301.36,304.24,293.15,293.15,283.15,17895.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10478.74,0.0,564.37,2275.33,0.0,1492.92,0.67,1.0,0.0,3.0,1.0,0.0
18187500.0,297.1,297.15,293.15,0.0,0.0,291.18,0.93,0.81,0.74,297.21,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.23,298.38,298.74,297.15,291.18,1.0,0.93,1.0,0.0,0.0,1.0,4.85,0.0,4.85,-1.09,0.74,0.74,0.0,410.05,410.0,53338.9,0.0,10005.89,1.0,284.28,289.76,301.39,304.27,293.15,293.15,283.15,17925.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10498.55,0.0,568.68,2275.33,0.0,1494.8,0.67,1.0,0.0,3.0,1.0,0.0
18187800.0,297.1,297.15,293.15,0.0,0.0,291.17,0.92,0.8,0.73,297.21,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.32,298.4,298.76,297.15,291.17,1.0,0.93,1.0,0.0,0.0,1.0,4.84,0.0,4.84,-1.08,0.74,0.74,0.0,410.05,410.0,53383.31,0.0,9955.95,1.0,284.28,289.75,301.4,304.29,293.15,293.15,283.15,17953.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10510.09,0.0,571.36,2275.33,0.0,1494.38,0.67,1.0,0.0,3.0,1.0,0.0
18188100.0,297.1,297.15,293.15,0.0,0.0,291.17,0.92,0.8,0.72,297.22,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.4,298.42,298.79,297.16,291.17,1.0,0.93,1.0,0.0,0.0,1.0,4.83,0.0,4.83,-1.08,0.74,0.74,0.0,410.04,410.0,53421.09,0.0,9915.75,1.0,284.28,289.75,301.42,304.31,293.15,293.15,283.15,17965.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10519.5,0.0,573.22,2275.33,0.0,1493.69,0.67,1.0,0.0,3.0,1.0,0.0
18188400.0,297.11,297.15,293.15,0.0,0.0,291.16,0.91,0.79,0.71,297.23,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.48,298.43,298.81,297.17,291.16,1.0,0.93,1.0,0.0,0.0,1.0,4.83,0.0,4.83,-1.08,0.74,0.74,0.0,410.03,410.0,53460.61,0.0,9888.09,1.0,284.28,289.75,301.43,304.32,293.15,293.15,283.15,17970.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10528.05,0.0,574.75,2275.33,0.0,1493.38,0.67,1.0,0.0,3.0,1.0,0.0
18188700.0,297.11,297.15,293.15,0.0,0.0,291.16,0.91,0.78,0.71,297.24,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.52,296.82,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.57,298.44,298.83,297.17,291.16,1.0,0.92,1.0,0.0,0.0,1.0,4.82,0.0,4.82,-1.08,0.74,0.74,0.0,410.01,410.0,53505.27,0.0,9871.95,1.0,284.28,289.75,301.44,304.34,293.15,293.15,283.15,17971.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10536.42,0.0,576.18,2275.33,0.0,1493.53,0.67,1.0,0.0,3.0,1.0,0.0
18189000.0,297.12,297.15,293.15,0.0,0.0,291.16,0.91,0.78,0.7,297.25,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.53,296.82,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.65,298.45,298.86,297.18,291.16,1.0,0.92,1.0,0.0,0.0,1.0,4.82,0.0,4.82,-1.08,0.74,0.74,0.0,410.0,410.0,53558.41,0.0,9866.72,1.0,284.28,289.75,301.45,304.35,293.15,293.15,283.15,17970.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10545.23,0.0,577.64,2275.33,0.0,1494.06,0.67,1.0,0.0,3.0,1.0,0.0
18189300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.91,0.77,0.7,297.26,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.53,296.82,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.73,298.46,298.88,297.18,291.16,1.0,0.92,1.0,0.0,0.0,1.0,4.82,0.0,4.82,-1.08,0.74,0.74,0.0,409.99,410.0,53622.69,0.0,9871.26,1.0,284.28,289.75,301.46,304.36,293.15,293.15,283.15,17967.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.35,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10555.07,0.0,579.26,2275.33,0.0,1494.98,0.67,1.0,0.0,3.0,1.0,0.0
18189600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.91,0.77,0.7,297.26,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.16,0.82,0.55,0.53,296.82,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.82,298.47,298.9,297.19,291.16,1.0,0.93,1.0,0.0,0.0,1.0,4.83,0.0,4.83,-1.08,0.74,0.74,0.0,409.98,410.0,53699.5,0.0,9884.09,1.0,284.28,289.75,301.47,304.37,293.15,293.15,283.15,17962.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10566.36,0.0,581.11,2275.33,0.0,1496.17,0.67,1.0,0.0,3.0,1.0,0.0
18189900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.76,0.69,297.27,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.53,296.82,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.9,298.48,298.93,297.2,291.16,1.0,0.93,1.0,0.0,0.0,1.0,4.83,0.0,4.83,-1.08,0.74,0.74,0.0,409.98,410.0,53791.38,0.0,9904.56,1.0,284.28,289.75,301.48,304.39,293.15,293.15,283.15,17955.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10579.66,0.0,583.29,2275.33,0.0,1497.59,0.67,1.0,0.0,3.0,1.0,0.0
18190200.0,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.76,0.69,297.28,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.54,296.82,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.98,298.49,298.95,297.2,291.17,1.0,0.93,1.0,0.0,0.0,1.0,4.84,0.0,4.84,-1.08,0.74,0.74,0.0,409.97,410.0,53898.79,0.0,9931.13,1.0,284.28,289.75,301.49,304.4,293.15,293.15,283.15,17948.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10595.25,0.0,585.84,2275.33,0.0,1499.04,0.67,1.0,0.0,3.0,1.0,0.0
18190500.0,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.76,0.69,297.29,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.46,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.54,296.82,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.07,298.5,298.97,297.21,291.17,1.0,0.93,1.0,0.0,0.0,1.0,4.84,0.0,4.84,-1.08,0.75,0.75,0.0,409.96,410.0,54024.4,0.0,9963.25,1.0,284.28,289.75,301.5,304.42,293.15,293.15,283.15,17939.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10613.76,0.0,588.84,2275.33,0.0,1500.52,0.68,1.0,0.0,3.0,1.0,0.0
18190800.0,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.76,0.68,297.3,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.54,296.82,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,298.52,298.99,297.21,291.17,1.0,0.93,1.0,0.0,0.0,1.0,4.85,0.0,4.85,-1.09,0.75,0.75,0.0,409.96,410.0,54169.78,0.0,10000.19,1.0,284.28,289.75,301.52,304.45,293.15,293.15,283.15,17929.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10635.61,0.0,592.36,2275.33,0.0,1501.86,0.68,1.0,0.0,3.0,1.0,0.0
18191100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.76,0.68,297.33,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.55,296.84,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.2,298.53,299.02,297.23,291.18,1.0,0.93,1.0,0.0,0.0,1.0,4.87,0.0,4.87,-1.09,0.75,0.75,0.0,409.9,410.0,54428.32,0.0,10080.0,1.0,284.29,289.76,301.53,304.47,293.15,293.15,283.15,17887.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10669.48,0.0,597.52,2275.33,0.0,1508.25,0.68,1.0,0.0,3.0,1.0,0.0
18191400.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.76,0.68,297.34,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.88,0.69,0.49,297.19,297.15,293.15,0.0,0.0,291.18,0.83,0.58,0.56,296.85,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.19,298.54,299.02,297.24,291.18,1.0,0.93,1.0,0.0,0.0,1.0,4.89,0.0,4.89,-1.09,0.75,0.75,0.0,409.9,410.0,54668.22,0.0,10171.83,1.0,284.29,289.76,301.54,304.49,293.15,293.15,283.15,17878.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10700.01,0.0,603.8,2275.33,0.0,1518.68,0.68,1.0,0.0,3.0,1.0,0.0
18191700.0,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.76,0.68,297.35,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.88,0.71,0.5,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.59,0.56,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.13,298.54,299.01,297.24,291.19,1.0,0.94,1.0,0.0,0.0,1.0,4.9,0.0,4.9,-1.1,0.75,0.75,0.0,409.91,410.0,54873.42,0.0,10260.37,1.0,284.29,289.75,301.54,304.5,293.15,293.15,283.15,17883.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10724.8,0.0,610.01,2275.33,0.0,1529.59,0.68,1.0,0.0,3.0,1.0,0.0
18192000.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.76,0.68,297.35,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.89,0.72,0.51,297.18,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.57,296.85,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.04,298.53,298.99,297.24,291.18,1.0,0.94,1.0,0.0,0.0,1.0,4.92,0.0,4.92,-1.1,0.75,0.75,0.0,409.92,410.0,55037.8,0.0,10341.21,1.0,284.29,289.75,301.53,304.5,293.15,293.15,283.15,17896.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10743.09,0.0,615.65,2275.33,0.0,1540.11,0.69,1.0,0.0,3.0,1.0,0.0
18192300.0,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.68,297.36,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.9,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.6,0.57,296.85,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.92,298.51,298.96,297.24,291.18,1.0,0.94,1.0,0.0,0.0,1.0,4.94,0.0,4.94,-1.1,0.76,0.76,0.0,409.92,410.0,55163.34,0.0,10414.31,1.0,284.29,289.74,301.51,304.5,293.15,293.15,283.15,17912.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10755.2,0.0,620.51,2275.33,0.0,1550.14,0.69,1.0,0.0,3.0,1.0,0.0
18192600.0,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.68,297.36,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.53,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.6,0.57,296.85,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.77,298.49,298.93,297.24,291.18,1.0,0.94,1.0,0.0,0.0,1.0,4.95,0.0,4.95,-1.11,0.76,0.76,0.0,409.93,410.0,55252.91,0.0,10480.3,1.0,284.29,289.74,301.49,304.48,293.15,293.15,283.15,17929.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10761.6,0.0,624.49,2275.33,0.0,1559.49,0.69,1.0,0.0,3.0,1.0,0.0
18192900.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.68,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.91,0.76,0.54,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.58,296.85,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.63,298.47,298.9,297.24,291.17,1.0,0.94,1.0,0.0,0.0,1.0,4.96,0.0,4.96,-1.11,0.76,0.76,0.0,409.94,410.0,55312.92,0.0,10540.71,1.0,284.28,289.73,301.47,304.46,293.15,293.15,283.15,17945.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10763.28,0.0,627.6,2275.33,0.0,1568.08,0.69,1.0,0.0,3.0,1.0,0.0
18193200.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.68,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.92,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.58,296.85,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.48,298.44,298.87,297.24,291.17,1.0,0.94,1.0,0.0,0.0,1.0,4.97,0.0,4.97,-1.11,0.76,0.76,0.0,409.94,410.0,55352.93,0.0,10598.22,1.0,284.28,289.73,301.45,304.44,293.15,293.15,283.15,17957.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10761.73,0.0,629.96,2275.33,0.0,1575.85,0.69,1.0,0.0,3.0,1.0,0.0
18193500.0,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.74,0.67,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.92,0.79,0.56,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.61,0.58,296.85,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.35,298.42,298.84,297.24,291.16,1.0,0.95,1.0,0.0,0.0,1.0,4.98,0.0,4.98,-1.12,0.76,0.76,0.0,409.94,410.0,55383.62,0.0,10654.52,1.0,284.28,289.72,301.42,304.41,293.15,293.15,283.15,17966.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10758.74,0.0,631.82,2275.33,0.0,1582.84,0.69,1.0,0.0,3.0,1.0,0.0
18193800.0,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.74,0.67,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.93,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.25,298.39,298.81,297.24,291.16,1.0,0.95,1.0,0.0,0.0,1.0,4.99,0.0,4.99,-1.12,0.76,0.76,0.0,409.94,410.0,55416.25,0.0,10710.98,1.0,284.28,289.72,301.4,304.39,293.15,293.15,283.15,17970.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10756.2,0.0,633.41,2275.33,0.0,1588.88,0.69,1.0,0.0,3.0,1.0,0.0
18194100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.74,0.67,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.16,0.94,0.82,0.58,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.18,298.38,298.8,297.24,291.16,1.0,0.95,1.0,0.0,0.0,1.0,5.01,0.0,5.01,-1.12,0.76,0.76,0.0,409.94,410.0,55462.24,0.0,10769.0,1.0,284.28,289.72,301.38,304.37,293.15,293.15,283.15,17969.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10756.08,0.0,635.01,2275.33,0.0,1593.83,0.69,1.0,0.0,3.0,1.0,0.0
18194400.0,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.74,0.67,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.16,0.94,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.59,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,298.36,298.79,297.24,291.16,1.0,0.95,1.0,0.0,0.0,1.0,5.02,0.0,5.02,-1.12,0.76,0.76,0.0,409.93,410.0,55537.47,0.0,10830.91,1.0,284.28,289.72,301.36,304.36,293.15,293.15,283.15,17961.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10761.04,0.0,637.01,2275.33,0.0,1598.22,0.69,1.0,0.0,3.0,1.0,0.0
18194700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.95,0.86,0.6,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.59,296.84,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.2,298.35,298.81,297.24,291.17,1.0,0.95,1.0,0.0,0.0,1.0,5.03,0.0,5.03,-1.13,0.76,0.76,0.0,409.93,410.0,55649.32,0.0,10897.43,1.0,284.28,289.72,301.35,304.36,293.15,293.15,283.15,17948.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10771.75,0.0,639.65,2275.33,0.0,1602.55,0.7,1.0,0.0,3.0,1.0,0.0
18195000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.96,0.87,0.61,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.32,298.35,298.84,297.25,291.17,1.0,0.95,1.0,0.0,0.0,1.0,5.05,0.0,5.05,-1.13,0.76,0.76,0.0,409.92,410.0,55803.08,0.0,10970.38,1.0,284.28,289.72,301.35,304.36,293.15,293.15,283.15,17931.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10788.16,0.0,643.18,2275.33,0.0,1608.68,0.7,1.0,0.0,3.0,1.0,0.0
18195300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.97,0.89,0.62,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.51,298.34,298.88,297.25,291.17,1.0,0.96,1.0,0.0,0.0,1.0,5.06,0.0,5.06,-1.13,0.76,0.76,0.0,409.92,410.0,55989.01,0.0,11050.06,1.0,284.28,289.72,301.35,304.36,293.15,293.15,283.15,17916.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10808.54,0.0,647.58,2275.33,0.0,1616.67,0.7,1.0,0.0,3.0,1.0,0.0
18195600.0,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.18,0.97,0.91,0.63,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.6,296.85,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.74,298.34,298.93,297.25,291.18,1.0,0.96,1.0,0.0,0.0,1.0,5.08,0.0,5.08,-1.14,0.77,0.77,0.0,409.91,410.0,56196.47,0.0,11135.76,1.0,284.29,289.73,301.34,304.37,293.15,293.15,283.15,17903.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10831.06,0.0,652.74,2275.33,0.0,1626.7,0.7,1.0,0.0,3.0,1.0,0.0
18195900.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.18,0.98,0.93,0.65,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.63,0.6,296.85,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.0,298.33,298.99,297.25,291.18,1.0,0.96,1.0,0.0,0.0,1.0,5.09,0.0,5.09,-1.14,0.77,0.77,0.0,409.91,410.0,56410.33,0.0,11225.45,1.0,284.29,289.73,301.33,304.37,293.15,293.15,283.15,17896.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10853.41,0.0,658.38,2275.33,0.0,1638.39,0.7,1.0,0.0,3.0,1.0,0.0
18196200.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.18,0.98,0.94,0.66,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.63,0.6,296.85,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.27,298.31,299.06,297.25,291.18,1.0,0.96,1.0,0.0,0.0,1.0,5.11,0.0,5.11,-1.15,0.77,0.77,0.0,409.91,410.0,56618.61,0.0,11316.86,1.0,284.29,289.73,301.31,304.36,293.15,293.15,283.15,17895.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10873.93,0.0,664.2,2275.33,0.0,1651.26,0.7,1.0,0.0,3.0,1.0,0.0
18196500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.18,0.99,0.96,0.67,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.61,296.85,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.54,298.29,299.12,297.25,291.18,1.0,0.96,1.0,0.0,0.0,1.0,5.13,0.0,5.13,-1.15,0.77,0.77,0.0,409.91,410.0,56811.18,0.0,11407.9,1.0,284.29,289.73,301.29,304.36,293.15,293.15,283.15,17898.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10891.49,0.0,669.91,2275.33,0.0,1664.49,0.71,1.0,0.0,3.0,1.0,0.0
18196800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.18,1.0,0.98,0.68,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.61,296.84,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.78,298.27,299.17,297.25,291.18,1.0,0.97,1.0,0.0,0.0,1.0,5.15,0.0,5.15,-1.15,0.77,0.77,0.0,409.91,410.0,56979.46,0.0,11496.33,1.0,284.29,289.72,301.27,304.34,293.15,293.15,283.15,17905.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10905.55,0.0,675.22,2275.33,0.0,1677.01,0.71,1.0,0.0,3.0,1.0,0.0
18197100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.64,0.61,296.84,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.98,298.25,299.22,297.25,291.18,1.0,0.97,1.0,0.0,0.0,1.0,5.16,0.0,5.16,-1.16,0.77,0.77,0.0,409.94,410.0,57119.82,0.0,11573.29,1.0,284.29,289.72,301.25,304.33,293.15,293.15,283.15,17917.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10916.65,0.0,680.11,2275.33,0.0,1687.84,0.71,1.0,0.0,3.0,1.0,0.0
18197400.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,306.12,298.23,299.25,297.25,291.17,1.0,0.97,1.0,0.0,0.0,1.0,5.16,0.0,5.16,-1.16,0.77,0.77,0.0,409.99,410.0,57184.02,0.0,11592.16,1.0,284.29,289.72,301.23,304.31,293.15,293.15,283.15,17946.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10920.35,0.0,683.74,2275.33,0.0,1694.28,0.71,1.0,0.0,3.0,1.0,0.0
18197700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.72,0.66,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,306.18,298.22,299.26,297.26,291.17,1.0,0.97,1.0,0.0,0.0,1.0,5.17,0.0,5.17,-1.16,0.77,0.77,0.0,409.99,410.0,57213.3,0.0,11601.9,1.0,284.29,289.71,301.22,304.31,293.15,293.15,283.15,17965.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10922.22,0.0,685.97,2275.33,0.0,1695.88,0.71,1.0,0.0,3.0,1.0,0.0
18198000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,306.15,298.23,299.26,297.26,291.16,1.0,0.97,1.0,0.0,0.0,1.0,5.17,0.0,5.17,-1.16,0.77,0.77,0.0,410.0,410.0,57223.72,0.0,11607.2,1.0,284.28,289.71,301.23,304.31,293.15,293.15,283.15,17976.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10925.24,0.0,687.43,2275.33,0.0,1693.06,0.71,1.0,0.0,3.0,1.0,0.0
18198300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.72,0.65,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,306.05,298.23,299.24,297.26,291.16,1.0,0.97,1.0,0.0,0.0,1.0,5.17,0.0,5.17,-1.16,0.77,0.77,0.0,410.0,410.0,57196.34,0.0,11607.65,1.0,284.28,289.7,301.23,304.31,293.15,293.15,283.15,17993.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10922.92,0.0,688.11,2275.33,0.0,1695.32,0.71,1.0,0.0,3.0,1.0,0.0
18198600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.72,0.65,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.91,298.2,299.2,297.26,291.15,1.0,0.97,1.0,0.0,0.0,1.0,5.17,0.0,5.17,-1.16,0.77,0.77,0.0,410.01,410.0,57093.52,0.0,11601.7,1.0,284.28,289.7,301.2,304.28,293.15,293.15,283.15,18025.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10904.05,0.0,687.17,2275.33,0.0,1703.28,0.71,1.0,0.0,3.0,1.0,0.0
18198900.0,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.71,0.65,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.66,0.63,296.83,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.75,298.15,299.17,297.25,291.14,1.0,0.97,1.0,0.0,0.0,1.0,5.16,0.0,5.16,-1.16,0.77,0.77,0.0,410.02,410.0,56913.73,0.0,11588.61,1.0,284.28,289.69,301.15,304.23,293.15,293.15,283.15,18062.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10869.81,0.0,684.19,2275.33,0.0,1712.27,0.71,1.0,0.0,3.0,1.0,0.0
18199200.0,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.71,0.64,297.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.66,0.63,296.83,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.57,298.09,299.12,297.25,291.13,1.0,0.97,1.0,0.0,0.0,1.0,5.16,0.0,5.16,-1.16,0.77,0.77,0.0,410.02,410.0,56658.58,0.0,11567.85,1.0,284.28,289.68,301.09,304.15,293.15,293.15,283.15,18102.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10821.74,0.0,678.93,2275.33,0.0,1720.25,0.71,1.0,0.0,3.0,1.0,0.0
18199500.0,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.7,0.64,297.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.63,296.83,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,305.38,298.02,299.08,297.25,291.11,1.0,0.97,1.0,0.0,0.0,1.0,5.15,0.0,5.15,-1.16,0.77,0.77,0.0,410.03,410.0,56339.92,0.0,11539.86,1.0,284.28,289.67,301.02,304.06,293.15,293.15,283.15,18140.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10762.9,0.0,671.55,2275.33,0.0,1726.68,0.71,1.0,0.0,3.0,1.0,0.0
18199800.0,297.12,297.15,293.15,0.0,0.0,291.1,0.89,0.7,0.63,297.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.36,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,305.17,297.94,299.03,297.24,291.1,1.0,0.97,1.0,0.0,0.0,1.0,5.15,0.0,5.15,-1.15,0.76,0.76,0.0,410.04,410.0,55970.39,0.0,11505.14,1.0,284.27,289.67,300.94,303.97,293.15,293.15,283.15,18172.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10696.37,0.0,662.29,2275.33,0.0,1730.74,0.7,1.0,0.0,3.0,1.0,0.0
