time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200100.0,297.12,297.15,293.15,0.0,0.0,291.09,0.89,0.69,0.63,297.29,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.94,297.36,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.09,0.87,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,304.97,297.86,298.98,297.24,291.09,1.0,0.97,1.0,0.0,0.0,1.0,5.14,0.0,5.14,-1.15,0.76,0.76,0.0,410.04,410.0,55567.12,0.0,11464.68,1.0,284.27,289.67,300.86,303.87,293.15,293.15,283.15,18197.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10625.76,0.0,651.58,2275.33,0.0,1731.95,0.7,1.0,0.0,3.0,1.0,0.0
18200400.0,297.11,297.15,293.15,0.0,0.0,291.09,0.88,0.69,0.62,297.27,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.94,297.37,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.09,0.87,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,304.77,297.79,298.93,297.24,291.09,1.0,0.96,1.0,0.0,0.0,1.0,5.13,0.0,5.13,-1.15,0.76,0.76,0.0,410.05,410.0,55149.91,0.0,11419.7,1.0,284.27,289.66,300.79,303.77,293.15,293.15,283.15,18214.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10554.95,0.0,640.01,2275.33,0.0,1729.82,0.7,1.0,0.0,3.0,1.0,0.0
18200700.0,297.11,297.15,293.15,0.0,0.0,291.08,0.88,0.68,0.62,297.26,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.94,297.37,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.08,0.86,0.64,0.62,296.82,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,304.58,297.73,298.89,297.23,291.08,1.0,0.96,1.0,0.0,0.0,1.0,5.12,0.0,5.12,-1.15,0.75,0.75,0.0,410.05,410.0,54737.25,0.0,11371.01,1.0,284.27,289.67,300.73,303.69,293.15,293.15,283.15,18221.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10487.56,0.0,628.09,2275.33,0.0,1723.78,0.69,1.0,0.0,3.0,1.0,0.0
18201000.0,297.11,297.15,293.15,0.0,0.0,291.08,0.88,0.67,0.61,297.24,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.08,0.86,0.64,0.61,296.81,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,304.41,297.68,298.85,297.23,291.08,1.0,0.96,1.0,0.0,0.0,1.0,5.11,0.0,5.11,-1.15,0.75,0.75,0.0,410.05,410.0,54351.38,0.0,11319.42,1.0,284.27,289.67,300.68,303.61,293.15,293.15,283.15,18217.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10427.8,0.0,616.42,2275.33,0.0,1713.89,0.69,1.0,0.0,3.0,1.0,0.0
18201300.0,297.11,297.15,293.15,0.0,0.0,291.09,0.87,0.67,0.6,297.23,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.09,0.86,0.64,0.61,296.81,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,304.27,297.65,298.81,297.23,291.09,1.0,0.96,1.0,0.0,0.0,1.0,5.1,0.0,5.1,-1.14,0.75,0.75,0.0,410.06,410.0,54011.83,0.0,11266.09,1.0,284.26,289.68,300.65,303.57,293.15,293.15,283.15,18200.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10379.02,0.0,605.56,2275.33,0.0,1699.24,0.68,1.0,0.0,3.0,1.0,0.0
18201600.0,297.11,297.15,293.15,0.0,0.0,291.09,0.87,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.09,0.86,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,304.15,297.65,298.78,297.22,291.09,1.0,0.96,1.0,0.0,0.0,1.0,5.09,0.0,5.09,-1.14,0.74,0.74,0.0,410.06,410.0,53745.64,0.0,11212.04,1.0,284.27,289.68,300.65,303.55,293.15,293.15,283.15,18171.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10346.11,0.0,596.22,2275.33,0.0,1680.77,0.68,1.0,0.0,3.0,1.0,0.0
18201900.0,297.11,297.15,293.15,0.0,0.0,291.1,0.87,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.86,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,304.06,297.67,298.76,297.22,291.1,1.0,0.96,1.0,0.0,0.0,1.0,5.08,0.0,5.08,-1.14,0.74,0.74,0.0,410.06,410.0,53550.51,0.0,11158.3,1.0,284.27,289.69,300.66,303.55,293.15,293.15,283.15,18137.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10327.33,0.0,588.72,2275.33,0.0,1662.59,0.68,1.0,0.0,3.0,1.0,0.0
18202200.0,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.65,0.59,297.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.85,0.62,0.6,296.8,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,303.97,297.69,298.74,297.22,291.11,1.0,0.96,1.0,0.0,0.0,1.0,5.07,0.0,5.07,-1.14,0.74,0.74,0.0,410.05,410.0,53405.56,0.0,11105.02,1.0,284.27,289.7,300.69,303.57,293.15,293.15,283.15,18108.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10317.15,0.0,582.91,2275.33,0.0,1647.46,0.67,1.0,0.0,3.0,1.0,0.0
18202500.0,297.12,297.15,293.15,0.0,0.0,291.12,0.86,0.64,0.58,297.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.9,297.73,298.72,297.21,291.12,1.0,0.96,1.0,0.0,0.0,1.0,5.06,0.0,5.06,-1.13,0.74,0.74,0.0,410.06,410.0,53298.75,0.0,11051.81,1.0,284.27,289.71,300.72,303.6,293.15,293.15,283.15,18083.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10313.28,0.0,578.38,2275.33,0.0,1633.19,0.67,1.0,0.0,3.0,1.0,0.0
18202800.0,297.12,297.15,293.15,0.0,0.0,291.12,0.86,0.64,0.58,297.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.82,297.76,298.7,297.21,291.12,1.0,0.95,1.0,0.0,0.0,1.0,5.05,0.0,5.05,-1.13,0.74,0.74,0.0,410.06,410.0,53225.79,0.0,10998.49,1.0,284.27,289.71,300.76,303.63,293.15,293.15,283.15,18062.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10314.77,0.0,575.01,2275.33,0.0,1620.08,0.67,1.0,0.0,3.0,1.0,0.0
18203100.0,297.12,297.15,293.15,0.0,0.0,291.13,0.86,0.63,0.57,297.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.59,296.8,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.76,297.8,298.68,297.21,291.13,1.0,0.95,1.0,0.0,0.0,1.0,5.04,0.0,5.04,-1.13,0.74,0.74,0.0,410.06,410.0,53181.11,0.0,10944.88,1.0,284.27,289.72,300.8,303.67,293.15,293.15,283.15,18044.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10320.49,0.0,572.68,2275.33,0.0,1608.37,0.67,1.0,0.0,3.0,1.0,0.0
18203400.0,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.62,0.57,297.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.58,296.8,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.69,297.84,298.66,297.2,291.13,1.0,0.95,1.0,0.0,0.0,1.0,5.03,0.0,5.03,-1.13,0.74,0.74,0.0,410.06,410.0,53152.32,0.0,10887.77,1.0,284.27,289.72,300.84,303.71,293.15,293.15,283.15,18030.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10328.42,0.0,571.08,2275.33,0.0,1597.85,0.67,1.0,0.0,3.0,1.0,0.0
18203700.0,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.56,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.61,0.58,296.79,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.62,297.88,298.64,297.2,291.14,1.0,0.95,1.0,0.0,0.0,1.0,5.02,0.0,5.02,-1.12,0.74,0.74,0.0,410.08,410.0,53116.72,0.0,10819.03,1.0,284.27,289.73,300.88,303.75,293.15,293.15,283.15,18025.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10335.5,0.0,569.76,2275.33,0.0,1588.24,0.67,1.0,0.0,3.0,1.0,0.0
18204000.0,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.56,297.13,297.15,293.15,0.0,0.0,291.14,0.99,0.99,0.94,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.58,296.79,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.54,297.92,298.62,297.19,291.14,1.0,0.95,1.0,0.0,0.0,1.0,5.0,0.0,5.0,-1.12,0.74,0.74,0.0,410.09,410.0,53069.32,0.0,10740.74,1.0,284.27,289.73,300.92,303.78,293.15,293.15,283.15,18026.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10340.46,0.0,568.46,2275.33,0.0,1579.51,0.67,1.0,0.0,3.0,1.0,0.0
18204300.0,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.14,0.99,0.99,0.94,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.57,296.79,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.46,297.95,298.6,297.19,291.14,1.0,0.95,1.0,0.0,0.0,1.0,4.98,0.0,4.98,-1.11,0.74,0.74,0.0,410.09,410.0,53002.73,0.0,10654.36,1.0,284.27,289.73,300.95,303.81,293.15,293.15,283.15,18032.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10341.87,0.0,566.94,2275.33,0.0,1571.84,0.67,1.0,0.0,3.0,1.0,0.0
18204600.0,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.54,297.11,297.15,293.15,0.0,0.0,291.14,0.99,0.98,0.93,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.57,296.79,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.37,297.97,298.57,297.18,291.14,1.0,0.94,1.0,0.0,0.0,1.0,4.96,0.0,4.96,-1.11,0.74,0.74,0.0,410.1,410.0,52906.02,0.0,10560.43,1.0,284.27,289.73,300.97,303.83,293.15,293.15,283.15,18043.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10337.79,0.0,564.92,2275.33,0.0,1565.04,0.67,1.0,0.0,3.0,1.0,0.0
18204900.0,297.11,297.15,293.15,0.0,0.0,291.13,0.84,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.13,0.99,0.97,0.92,297.34,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.59,0.56,296.78,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.27,297.99,298.55,297.18,291.13,1.0,0.94,1.0,0.0,0.0,1.0,4.94,0.0,4.94,-1.11,0.74,0.74,0.0,410.11,410.0,52772.03,0.0,10460.31,1.0,284.27,289.72,300.99,303.84,293.15,293.15,283.15,18059.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10326.91,0.0,562.19,2275.33,0.0,1559.53,0.66,1.0,0.0,3.0,1.0,0.0
18205200.0,297.11,297.15,293.15,0.0,0.0,291.13,0.83,0.59,0.53,297.1,297.15,293.15,0.0,0.0,291.13,0.98,0.96,0.91,297.34,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.15,297.99,298.52,297.18,291.13,1.0,0.94,1.0,0.0,0.0,1.0,4.92,0.0,4.92,-1.1,0.73,0.73,0.0,410.12,410.0,52589.91,0.0,10353.92,1.0,284.27,289.72,300.99,303.83,293.15,293.15,283.15,18080.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10307.42,0.0,558.42,2275.33,0.0,1555.08,0.66,1.0,0.0,3.0,1.0,0.0
18205500.0,297.11,297.15,293.15,0.0,0.0,291.12,0.83,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.12,0.98,0.96,0.91,297.33,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.12,0.83,0.58,0.55,296.77,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.02,298.01,298.48,297.17,291.12,1.0,0.93,1.0,0.0,0.0,1.0,4.9,0.0,4.9,-1.09,0.73,0.73,0.0,410.13,410.0,52395.51,0.0,10238.42,1.0,284.27,289.72,301.0,303.84,293.15,293.15,283.15,18091.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10289.95,0.0,553.95,2275.33,0.0,1536.7,0.66,1.0,0.0,3.0,1.0,0.0
18205800.0,297.1,297.15,293.15,0.0,0.0,291.13,0.82,0.57,0.52,297.09,297.15,293.15,0.0,0.0,291.13,0.98,0.94,0.9,297.31,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.13,0.82,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,302.86,298.08,298.44,297.16,291.13,1.0,0.93,1.0,0.0,0.0,1.0,4.87,0.0,4.87,-1.09,0.73,0.73,0.0,410.14,410.0,52255.15,0.0,10110.47,1.0,284.27,289.72,301.07,303.89,293.15,293.15,283.15,18075.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10291.68,0.0,549.95,2275.33,0.0,1506.45,0.66,1.0,0.0,3.0,1.0,0.0
18206100.0,297.1,297.15,293.15,0.0,0.0,291.13,0.82,0.56,0.51,297.09,297.15,293.15,0.0,0.0,291.13,0.97,0.93,0.89,297.3,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.13,0.82,0.56,0.54,296.76,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,302.7,298.18,298.4,297.16,291.13,1.0,0.93,1.0,0.0,0.0,1.0,4.84,0.0,4.84,-1.08,0.73,0.73,0.0,410.15,410.0,52178.52,0.0,9973.88,1.0,284.27,289.73,301.17,303.98,293.15,293.15,283.15,18048.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10309.95,0.0,547.16,2275.33,0.0,1473.93,0.66,1.0,0.0,3.0,1.0,0.0
18206400.0,297.1,297.15,293.15,0.0,0.0,291.14,0.81,0.55,0.5,297.08,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.88,297.29,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.52,298.3,298.36,297.15,291.14,1.0,0.92,1.0,0.0,0.0,1.0,4.81,0.0,4.81,-1.08,0.73,0.73,0.0,410.16,410.0,52162.32,0.0,9831.0,1.0,284.27,289.73,301.29,304.1,293.15,293.15,283.15,18020.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10341.4,0.0,545.86,2275.33,0.0,1443.08,0.66,1.0,0.0,3.0,1.0,0.0
18206700.0,297.1,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.5,297.08,297.15,293.15,0.0,0.0,291.15,0.96,0.91,0.86,297.27,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.34,298.43,298.31,297.15,291.15,1.0,0.92,1.0,0.0,0.0,1.0,4.78,0.0,4.78,-1.07,0.73,0.73,0.0,410.17,410.0,52186.64,0.0,9683.81,1.0,284.27,289.73,301.43,304.24,293.15,293.15,283.15,17995.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10380.55,0.0,545.8,2275.33,0.0,1414.53,0.66,1.0,0.0,3.0,1.0,0.0
18207000.0,297.1,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.49,297.08,297.15,293.15,0.0,0.0,291.15,0.96,0.9,0.85,297.26,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.52,296.73,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.15,298.57,298.27,297.14,291.15,1.0,0.92,1.0,0.0,0.0,1.0,4.75,0.0,4.75,-1.06,0.73,0.73,0.0,410.17,410.0,52229.79,0.0,9532.7,1.0,284.28,289.74,301.56,304.38,293.15,293.15,283.15,17980.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10422.45,0.0,546.62,2275.33,0.0,1389.56,0.66,1.0,0.0,3.0,1.0,0.0
18207300.0,297.09,297.15,293.15,0.0,0.0,291.15,0.8,0.52,0.48,297.07,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.84,297.25,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.51,296.72,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,301.96,298.7,298.22,297.14,291.15,1.0,0.91,1.0,0.0,0.0,1.0,4.72,0.0,4.72,-1.05,0.73,0.73,0.0,410.18,410.0,52263.84,0.0,9377.97,1.0,284.28,289.74,301.69,304.51,293.15,293.15,283.15,17977.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10461.43,0.0,547.74,2275.33,0.0,1368.52,0.66,1.0,0.0,3.0,1.0,0.0
18207600.0,297.09,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.47,297.07,297.15,293.15,0.0,0.0,291.15,0.94,0.87,0.83,297.23,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.51,296.72,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,301.78,298.81,298.17,297.13,291.15,1.0,0.91,1.0,0.0,0.0,1.0,4.68,0.0,4.68,-1.05,0.73,0.73,0.0,410.18,410.0,52259.25,0.0,9218.86,1.0,284.28,289.73,301.8,304.63,293.15,293.15,283.15,17987.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10491.69,0.0,548.51,2275.33,0.0,1351.45,0.66,1.0,0.0,3.0,1.0,0.0
18207900.0,297.09,297.15,293.15,0.0,0.0,291.15,0.79,0.5,0.46,297.07,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.81,297.21,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,301.6,298.89,298.13,297.12,291.15,1.0,0.9,1.0,0.0,0.0,1.0,4.65,0.0,4.65,-1.04,0.73,0.73,0.0,410.19,410.0,52191.98,0.0,9055.0,1.0,284.28,289.73,301.89,304.72,293.15,293.15,283.15,18013.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10508.6,0.0,548.28,2275.33,0.0,1339.04,0.66,1.0,0.0,3.0,1.0,0.0
18208200.0,297.09,297.15,293.15,0.0,0.0,291.14,0.78,0.49,0.45,297.06,297.15,293.15,0.0,0.0,291.14,0.93,0.84,0.8,297.19,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.49,296.7,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,301.44,298.95,298.08,297.11,291.14,1.0,0.9,1.0,0.0,0.0,1.0,4.61,0.0,4.61,-1.03,0.73,0.73,0.0,410.2,410.0,52062.15,0.0,8885.23,1.0,284.28,289.73,301.95,304.77,293.15,293.15,283.15,18055.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10508.92,0.0,546.22,2275.33,0.0,1330.98,0.66,1.0,0.0,3.0,1.0,0.0
18208500.0,297.08,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.44,297.06,297.15,293.15,0.0,0.0,291.12,0.92,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.12,0.78,0.5,0.48,296.68,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,301.28,298.96,298.04,297.1,291.12,1.0,0.89,1.0,0.0,0.0,1.0,4.57,0.0,4.57,-1.02,0.73,0.73,0.0,410.21,410.0,51825.14,0.0,8709.17,1.0,284.28,289.72,301.96,304.78,293.15,293.15,283.15,18115.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10486.59,0.0,541.55,2275.33,0.0,1328.59,0.66,1.0,0.0,3.0,1.0,0.0
18208800.0,297.08,297.15,293.15,0.0,0.0,291.1,0.76,0.47,0.43,297.06,297.15,293.15,0.0,0.0,291.1,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.1,0.77,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,301.15,298.94,298.0,297.09,291.1,1.0,0.89,1.0,0.0,0.0,1.0,4.52,0.0,4.52,-1.01,0.72,0.72,0.0,410.24,410.0,51410.66,0.0,8521.83,1.0,284.28,289.72,301.94,304.74,293.15,293.15,283.15,18189.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10432.64,0.0,533.62,2275.33,0.0,1329.82,0.65,1.0,0.0,3.0,1.0,0.0
18209100.0,297.08,297.15,293.15,0.0,0.0,291.08,0.76,0.46,0.42,297.05,297.15,293.15,0.0,0.0,291.08,0.9,0.79,0.75,297.11,297.15,293.15,0.0,0.0,291.08,0.98,0.99,0.7,297.08,297.15,293.15,0.0,0.0,291.08,0.77,0.47,0.46,296.66,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,301.03,298.88,297.97,297.08,291.08,1.0,0.88,1.0,0.0,0.0,1.0,4.47,0.0,4.47,-1.0,0.72,0.72,0.0,410.27,410.0,50813.67,0.0,8311.4,1.0,284.27,289.71,301.88,304.65,293.15,293.15,283.15,18271.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10349.06,0.0,521.87,2275.33,0.0,1325.57,0.65,1.0,0.0,3.0,1.0,0.0
18209400.0,297.08,297.15,293.15,0.0,0.0,291.06,0.75,0.44,0.41,297.05,297.15,293.15,0.0,0.0,291.06,0.89,0.77,0.74,297.09,297.15,293.15,0.0,0.0,291.06,0.97,0.98,0.69,297.08,297.15,293.15,0.0,0.0,291.06,0.76,0.46,0.45,296.65,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,300.93,298.81,297.94,297.07,291.06,1.0,0.87,1.0,0.0,0.0,1.0,4.42,0.0,4.42,-0.99,0.71,0.71,0.0,410.29,410.0,50083.81,0.0,8082.43,1.0,284.27,289.7,301.81,304.55,293.15,293.15,283.15,18342.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.2,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10248.03,0.0,506.83,2275.33,0.0,1313.88,0.64,1.0,0.0,3.0,1.0,0.0
18209700.0,297.07,297.15,293.15,0.0,0.0,291.04,0.74,0.43,0.4,297.05,297.15,293.15,0.0,0.0,291.04,0.88,0.75,0.72,297.07,297.15,293.15,0.0,0.0,291.04,0.97,0.97,0.68,297.08,297.15,293.15,0.0,0.0,291.04,0.75,0.45,0.44,296.63,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,300.85,298.73,297.91,297.06,291.04,1.0,0.87,1.0,0.0,0.0,1.0,4.36,0.0,4.36,-0.98,0.71,0.71,0.0,410.31,410.0,49253.06,0.0,7840.54,1.0,284.26,289.69,301.73,304.43,293.15,293.15,283.15,18400.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10134.26,0.0,489.27,2275.33,0.0,1298.11,0.63,1.0,0.0,3.0,1.0,0.0
18210000.0,297.07,297.15,293.15,0.0,0.0,291.02,0.73,0.42,0.39,297.04,297.15,293.15,0.0,0.0,291.02,0.88,0.73,0.7,297.05,297.15,293.15,0.0,0.0,291.02,0.96,0.95,0.67,297.07,297.15,293.15,0.0,0.0,291.02,0.74,0.44,0.42,296.62,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,300.77,298.65,297.89,297.06,291.02,1.0,0.86,1.0,0.0,0.0,1.0,4.3,0.0,4.3,-0.96,0.7,0.7,0.0,410.32,410.0,48332.99,0.0,7591.63,1.0,284.26,289.68,301.64,304.3,293.15,293.15,283.15,18450.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10010.28,0.0,469.86,2275.33,0.0,1278.86,0.62,1.0,0.0,3.0,1.0,0.0
18210300.0,297.07,297.15,293.15,0.0,0.0,291.01,0.72,0.4,0.37,297.04,297.15,293.15,0.0,0.0,291.01,0.87,0.72,0.69,297.04,297.15,293.15,0.0,0.0,291.01,0.95,0.93,0.65,297.07,297.15,293.15,0.0,0.0,291.01,0.73,0.42,0.41,296.61,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,300.7,298.56,297.87,297.06,291.01,1.0,0.85,1.0,0.0,0.0,1.0,4.23,0.0,4.23,-0.95,0.69,0.69,0.0,410.33,410.0,47342.06,0.0,7340.25,1.0,284.25,289.68,301.55,304.16,293.15,293.15,283.15,18490.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9878.79,0.0,449.04,2275.33,0.0,1255.86,0.61,1.0,0.0,3.0,1.0,0.0
18210600.0,297.07,297.15,293.15,0.0,0.0,291.0,0.71,0.39,0.36,297.04,297.15,293.15,0.0,0.0,291.0,0.86,0.7,0.67,297.03,297.15,293.15,0.0,0.0,291.0,0.94,0.91,0.64,297.07,297.15,293.15,0.0,0.0,291.0,0.72,0.41,0.4,296.6,297.15,293.15,0.0,0.0,291.0,0.65,0.3,1.4,291.0,291.15,300.63,298.47,297.86,297.05,291.0,1.0,0.84,1.0,0.0,0.0,1.0,4.17,0.0,4.17,-0.93,0.68,0.68,0.0,410.33,410.0,46331.91,0.0,7090.94,1.0,284.24,289.68,301.46,304.02,293.15,293.15,283.15,18514.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9746.3,0.0,427.77,2275.33,0.0,1230.64,0.6,1.0,0.0,3.0,1.0,0.0
18210900.0,297.08,297.15,293.15,0.0,0.0,290.99,0.71,0.38,0.35,297.05,297.15,293.15,0.0,0.0,290.99,0.85,0.68,0.65,297.02,297.15,293.15,0.0,0.0,290.99,0.93,0.89,0.63,297.07,297.15,293.15,0.0,0.0,290.99,0.72,0.39,0.38,296.59,297.15,293.15,0.0,0.0,290.99,0.65,0.3,1.4,290.99,291.15,300.56,298.38,297.84,297.05,290.99,1.0,0.83,1.0,0.0,0.0,1.0,4.1,0.0,4.1,-0.92,0.67,0.67,0.0,410.33,410.0,45310.3,0.0,6846.27,1.0,284.24,289.69,301.37,303.87,293.15,293.15,283.15,18541.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.99,2.54,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9613.76,0.0,406.18,2275.33,0.0,1203.76,0.59,1.0,0.0,3.0,1.0,0.0
18211200.0,297.08,297.15,293.15,0.0,0.0,290.98,0.7,0.36,0.34,297.05,297.15,293.15,0.0,0.0,290.98,0.84,0.66,0.64,297.02,297.15,293.15,0.0,0.0,290.98,0.92,0.86,0.61,297.07,297.15,293.15,0.0,0.0,290.98,0.71,0.38,0.37,296.58,297.15,293.15,0.0,0.0,290.98,0.65,0.3,1.4,290.98,291.15,300.5,298.29,297.83,297.05,290.98,1.0,0.83,1.0,0.0,0.0,1.0,4.03,0.0,4.03,-0.91,0.66,0.66,0.0,410.32,410.0,44296.77,0.0,6609.02,1.0,284.24,289.7,301.28,303.73,293.15,293.15,283.15,18544.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9484.2,0.0,384.95,2275.33,0.0,1175.09,0.58,1.0,0.0,3.0,1.0,0.0
18211500.0,297.08,297.15,293.15,0.0,0.0,290.98,0.69,0.35,0.33,297.05,297.15,293.15,0.0,0.0,290.98,0.83,0.64,0.62,297.02,297.15,293.15,0.0,0.0,290.98,0.91,0.84,0.59,297.07,297.15,293.15,0.0,0.0,290.98,0.7,0.37,0.36,296.57,297.15,293.15,0.0,0.0,290.98,0.65,0.3,1.4,290.98,291.15,300.42,298.2,297.81,297.05,290.98,1.0,0.82,1.0,0.0,0.0,1.0,3.97,0.0,3.97,-0.89,0.65,0.65,0.0,410.32,410.0,43264.79,0.0,6380.74,1.0,284.23,289.71,301.19,303.59,293.15,293.15,283.15,18551.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9356.18,0.0,364.36,2275.33,0.0,1144.62,0.57,1.0,0.0,3.0,1.0,0.0
18211800.0,297.08,297.15,293.15,0.0,0.0,290.97,0.68,0.34,0.32,297.05,297.15,293.15,0.0,0.0,290.97,0.82,0.63,0.6,297.02,297.15,293.15,0.0,0.0,290.97,0.9,0.82,0.58,297.08,297.15,293.15,0.0,0.0,290.97,0.69,0.35,0.35,296.57,297.15,293.15,0.0,0.0,290.97,0.65,0.3,1.4,290.97,291.15,300.34,298.12,297.8,297.05,290.97,1.0,0.81,1.0,0.0,0.0,1.0,3.9,0.0,3.9,-0.88,0.64,0.64,0.0,410.19,409.84,42255.36,0.0,6161.28,1.0,284.23,289.72,301.11,303.46,293.15,293.15,283.15,18542.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9233.39,0.0,344.6,2275.33,0.0,1112.11,0.56,1.0,0.0,3.0,1.0,0.0
18212100.0,297.08,297.15,293.15,0.0,0.0,290.97,0.67,0.33,0.31,297.05,297.15,293.15,0.0,0.0,290.97,0.82,0.61,0.59,297.02,297.15,293.15,0.0,0.0,290.97,0.89,0.8,0.56,297.08,297.15,293.15,0.0,0.0,290.97,0.68,0.34,0.34,296.56,297.15,293.15,0.0,0.0,290.97,0.65,0.3,1.4,290.97,291.15,300.25,298.05,297.78,297.06,290.97,1.0,0.8,1.0,0.0,0.0,1.0,3.84,0.0,3.84,-0.86,0.64,0.64,0.0,408.41,408.07,41283.75,0.0,5939.65,1.0,284.22,289.74,301.04,303.33,293.15,293.15,283.15,18525.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9118.39,0.0,326.2,2275.33,0.0,1079.13,0.55,1.0,0.0,3.0,1.0,0.0
18212400.0,297.09,297.15,293.15,0.0,0.0,290.97,0.66,0.32,0.3,297.06,297.15,293.15,0.0,0.0,290.97,0.81,0.59,0.57,297.02,297.15,293.15,0.0,0.0,290.97,0.88,0.77,0.55,297.08,297.15,293.15,0.0,0.0,290.97,0.67,0.33,0.32,296.55,297.15,293.15,0.0,0.0,290.97,0.65,0.3,1.4,290.97,291.15,300.15,297.98,297.76,297.06,290.97,1.0,0.79,1.0,0.0,0.0,1.0,3.78,0.0,3.78,-0.85,0.63,0.63,0.0,405.15,404.78,40339.04,0.0,5717.96,1.0,284.22,289.76,300.97,303.22,293.15,293.15,283.15,18507.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.74,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9009.92,0.0,309.04,2275.33,0.0,1045.16,0.53,1.0,0.0,3.0,1.0,0.0
18212700.0,297.83,303.15,285.15,0.0,0.0,291.44,0.48,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.44,0.48,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.44,0.48,0.3,0.0,297.72,303.15,285.15,0.0,0.0,291.44,0.48,0.3,0.0,297.24,303.15,285.15,0.0,0.0,291.44,0.48,0.3,0.01,291.35,303.15,300.03,297.91,299.39,299.54,289.6,0.0,0.0,0.0,0.0,1.0,0.0,0.03,0.0,0.03,-0.07,0.0,0.0,0.0,-0.22,320.63,529.37,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000.0,298.15,303.15,285.15,0.0,0.0,290.74,0.43,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.74,0.43,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.74,0.43,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.74,0.43,0.3,0.0,297.64,303.15,285.15,0.0,0.0,290.74,0.43,0.3,0.01,290.55,303.15,299.88,297.83,299.78,299.86,289.98,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.14,240.87,336.16,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300.0,298.33,303.15,285.15,0.0,0.0,290.54,0.36,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.54,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.54,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.54,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.54,0.36,0.3,0.0,290.36,303.15,299.71,297.73,299.79,299.83,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,144.56,125.35,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600.0,298.43,303.15,285.15,0.0,0.0,290.39,0.47,0.3,0.0,298.54,303.15,285.15,0.0,0.0,290.39,0.47,0.3,0.0,298.72,303.15,285.15,0.0,0.0,290.39,0.47,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.39,0.47,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.39,0.47,0.3,0.01,290.27,303.15,299.53,297.63,299.68,299.68,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.03,0.0,0.03,-0.06,0.0,0.0,0.0,-0.2,60.98,281.88,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900.0,298.48,303.15,285.15,0.0,0.0,290.4,0.37,0.3,0.0,298.6,303.15,285.15,0.0,0.0,290.4,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,290.4,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.4,0.37,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.4,0.37,0.3,0.0,290.35,303.15,299.34,297.51,299.55,299.52,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,148.77,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200.0,298.51,303.15,285.15,0.0,0.0,290.45,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.45,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.45,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.45,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.45,0.36,0.3,0.01,290.43,303.15,299.15,297.4,299.45,299.41,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,107.38,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500.0,298.52,303.15,285.15,0.0,0.0,290.51,0.44,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.52,0.44,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.52,0.44,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.52,0.44,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.51,0.44,0.3,0.0,290.53,303.15,298.96,297.27,299.34,299.29,291.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,67.06,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800.0,298.54,303.15,285.15,0.0,0.0,290.55,0.47,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.55,0.47,0.3,0.0,298.82,303.15,285.15,0.0,0.0,290.55,0.47,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.55,0.47,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.55,0.47,0.3,0.0,290.58,303.15,298.77,297.15,299.27,299.21,291.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,45.49,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100.0,298.54,303.15,285.15,0.0,0.0,290.58,0.67,0.3,0.0,298.66,303.15,285.15,0.0,0.0,290.58,0.67,0.3,0.0,298.83,303.15,285.15,0.0,0.0,290.58,0.67,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.58,0.67,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.58,0.67,0.3,0.0,290.61,303.15,298.59,297.04,299.22,299.15,291.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,26.85,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400.0,298.55,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,290.63,303.15,298.42,296.93,299.21,299.14,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.15,16.61,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700.0,298.55,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,290.63,303.15,298.27,296.83,299.2,299.14,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.03,12.47,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000.0,298.56,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,290.63,303.15,298.15,296.74,299.2,299.14,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.86,10.24,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300.0,298.56,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,290.63,303.15,298.06,296.68,299.2,299.14,292.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.69,8.71,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600.0,298.56,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,290.63,303.15,298.02,296.64,299.2,299.14,292.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.51,7.54,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900.0,298.56,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,290.63,303.15,298.01,296.64,299.2,299.14,292.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.33,6.9,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200.0,298.56,303.15,285.15,0.0,0.0,290.6,0.82,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.6,0.82,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.61,0.82,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.6,0.82,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.6,0.82,0.3,0.0,290.64,303.15,298.03,296.65,299.19,299.13,292.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.46,7.61,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500.0,298.56,303.15,285.15,0.0,0.0,290.62,0.66,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.62,0.66,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.62,0.66,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.62,0.66,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.62,0.66,0.3,0.0,290.66,303.15,298.06,296.67,299.15,299.08,292.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,110.27,10.21,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800.0,298.57,303.15,285.15,0.0,0.0,290.64,0.56,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.64,0.56,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.64,0.56,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.64,0.56,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.63,0.56,0.3,0.0,290.68,303.15,298.11,296.7,299.1,299.02,292.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,57.66,12.21,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100.0,298.57,303.15,285.15,0.0,0.0,290.68,0.47,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.68,0.47,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.68,0.47,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.68,0.47,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.68,0.47,0.3,0.0,290.74,303.15,298.16,296.73,299.0,298.9,292.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,22.77,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400.0,298.57,303.15,285.15,0.0,0.0,290.75,0.47,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.75,0.47,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.75,0.47,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.75,0.47,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.75,0.47,0.3,0.0,290.83,303.15,298.2,296.76,298.88,298.77,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,24.79,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700.0,298.57,303.15,285.15,0.0,0.0,290.84,0.43,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.84,0.43,0.3,0.0,298.83,303.15,285.15,0.0,0.0,290.84,0.43,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.84,0.43,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.84,0.43,0.3,0.0,290.94,303.15,298.23,296.79,298.79,298.67,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,28.61,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000.0,298.57,303.15,285.15,0.0,0.0,291.0,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.0,0.38,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.0,0.38,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.0,0.38,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.0,0.38,0.3,0.0,291.14,303.15,298.23,296.79,298.66,298.55,292.93,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,43.58,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300.0,298.57,303.15,285.15,0.0,0.0,291.22,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.22,0.37,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.22,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.22,0.37,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.22,0.37,0.3,0.0,291.39,303.15,298.21,296.78,298.54,298.43,292.97,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,51.54,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600.0,298.57,303.15,285.15,0.0,0.0,291.44,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.44,0.37,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.44,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.44,0.37,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.44,0.37,0.3,0.0,291.64,303.15,298.15,296.74,298.44,298.34,293.02,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,50.56,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900.0,298.57,303.15,285.15,0.0,0.0,291.63,0.4,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.63,0.4,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.63,0.4,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.63,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.63,0.4,0.3,0.0,291.85,303.15,298.04,296.67,298.35,298.26,293.07,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,42.24,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200.0,298.57,303.15,285.15,0.0,0.0,291.75,0.45,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.75,0.45,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.75,0.45,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.75,0.45,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.75,0.45,0.3,0.0,291.98,303.15,297.89,296.57,298.28,298.19,293.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,29.51,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500.0,298.57,303.15,285.15,0.0,0.0,291.83,0.48,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.83,0.48,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.83,0.48,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.83,0.48,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.83,0.48,0.3,0.0,292.06,303.15,297.7,296.45,298.21,298.13,293.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,21.43,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800.0,298.57,303.15,285.15,0.0,0.0,291.91,0.47,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.91,0.47,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.91,0.47,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.91,0.47,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.91,0.47,0.3,0.0,292.15,303.15,297.48,296.31,298.13,298.03,293.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,20.85,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100.0,298.57,303.15,285.15,0.0,0.0,291.98,0.51,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.98,0.51,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.98,0.51,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.98,0.51,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.98,0.51,0.3,0.0,292.21,303.15,297.26,296.16,298.04,297.93,293.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,16.29,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400.0,298.56,303.15,285.15,0.0,0.0,292.02,0.64,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.02,0.64,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.02,0.64,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.02,0.64,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.02,0.64,0.3,0.0,292.25,303.15,297.02,296.01,297.98,297.87,293.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.8,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700.0,298.56,303.15,285.15,0.0,0.0,292.04,0.67,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.04,0.67,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.04,0.67,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.04,0.67,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.04,0.67,0.3,0.0,292.27,303.15,296.8,295.86,297.94,297.82,293.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,7.51,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000.0,298.56,303.15,285.15,0.0,0.0,292.06,0.83,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.06,0.83,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.06,0.83,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.06,0.83,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.06,0.83,0.3,0.0,292.29,303.15,296.59,295.72,297.9,297.78,293.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,5.44,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300.0,298.55,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,292.3,303.15,296.42,295.6,297.89,297.76,293.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.4,3.5,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600.0,298.55,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,292.3,303.15,296.27,295.51,297.89,297.76,293.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.22,2.6,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900.0,298.55,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,292.3,303.15,296.18,295.45,297.89,297.76,293.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.04,2.03,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200.0,298.54,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,292.3,303.15,296.15,295.42,297.89,297.76,293.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.86,1.66,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
