time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18223500.0,298.54,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,292.3,303.15,296.15,295.42,297.89,297.76,293.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.68,1.4,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800.0,298.54,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,292.3,303.15,296.15,295.42,297.89,297.76,293.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.5,1.2,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100.0,298.54,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,292.3,303.15,296.15,295.42,297.89,297.76,293.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.32,1.03,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400.0,298.53,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,292.3,303.15,296.15,295.42,297.89,297.76,293.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190.14,0.89,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700.0,298.53,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,292.3,303.15,296.15,295.42,297.89,297.76,293.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.96,0.79,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000.0,298.53,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,292.3,303.15,296.15,295.42,297.89,297.76,293.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225.78,1.07,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300.0,298.53,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,292.3,303.15,296.15,295.42,297.89,297.76,293.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.6,0.59,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600.0,298.52,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,292.3,303.15,296.15,295.42,297.89,297.76,293.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,261.42,0.5,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900.0,298.52,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,292.3,303.15,296.15,295.42,297.89,297.76,293.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,279.24,0.46,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200.0,298.52,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,292.3,303.15,296.15,295.42,297.89,297.76,293.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,297.06,0.39,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500.0,298.51,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,292.3,303.15,296.15,295.42,297.89,297.76,293.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,314.88,0.34,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800.0,298.51,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,292.3,303.15,296.15,295.42,297.89,297.76,293.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,332.7,0.31,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100.0,298.51,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,292.3,303.15,296.15,295.42,297.89,297.76,293.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350.52,0.28,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400.0,298.51,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,292.3,303.15,296.15,295.42,297.89,297.76,293.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.34,0.39,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700.0,298.51,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,292.31,303.15,296.15,295.42,297.88,297.76,293.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,386.16,0.62,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000.0,298.5,303.15,285.15,0.0,0.0,292.08,0.81,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.08,0.81,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.08,0.81,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.08,0.81,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.08,0.81,0.3,0.0,292.32,303.15,296.15,295.42,297.86,297.74,293.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,386.17,1.42,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300.0,298.5,303.15,285.15,0.0,0.0,292.1,0.64,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.1,0.64,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.1,0.64,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.1,0.64,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.1,0.64,0.3,0.0,292.34,303.15,296.15,295.42,297.8,297.67,293.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,343.45,3.13,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600.0,298.5,303.15,285.15,0.0,0.0,292.13,0.62,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.13,0.62,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.13,0.62,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.13,0.62,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.13,0.62,0.3,0.0,292.36,303.15,296.15,295.42,297.72,297.57,293.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,293.13,3.86,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900.0,298.49,303.15,285.15,0.0,0.0,292.17,0.51,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.17,0.51,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.17,0.51,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.17,0.51,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.17,0.51,0.3,0.0,292.4,303.15,296.15,295.42,297.61,297.44,293.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,227.78,6.31,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200.0,298.49,303.15,285.15,0.0,0.0,292.24,0.45,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.25,0.45,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.25,0.45,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.24,0.45,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.24,0.45,0.3,0.0,292.48,303.15,296.15,295.42,297.42,297.23,293.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,149.59,11.07,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500.0,298.49,303.15,285.15,0.0,0.0,292.34,0.45,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.34,0.45,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.34,0.45,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.34,0.45,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.34,0.45,0.3,0.0,292.57,303.15,296.15,295.42,297.22,297.02,293.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,68.39,12.65,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800.0,298.49,303.15,285.15,0.0,0.0,292.42,0.46,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.42,0.46,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.42,0.46,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.42,0.46,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.42,0.46,0.3,0.0,292.65,303.15,296.15,295.42,297.07,296.85,293.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,11.59,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100.0,298.49,303.15,285.15,0.0,0.0,292.51,0.43,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.51,0.43,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.51,0.43,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.51,0.43,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.51,0.43,0.3,0.0,292.74,303.15,296.15,295.42,296.92,296.71,293.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,14.01,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400.0,298.48,303.15,285.15,0.0,0.0,292.63,0.4,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.63,0.4,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.63,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.63,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.63,0.4,0.3,0.0,292.86,303.15,296.15,295.42,296.75,296.56,293.65,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,17.82,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230700.0,298.48,303.15,285.15,0.0,0.0,292.75,0.4,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.75,0.4,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.75,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.75,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.75,0.4,0.3,0.0,292.97,303.15,296.15,295.42,296.61,296.44,293.66,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,18.95,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231000.0,298.48,303.15,285.15,0.0,0.0,292.85,0.43,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.85,0.43,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.85,0.43,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.85,0.43,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.85,0.43,0.3,0.0,293.06,303.15,296.15,295.42,296.52,296.37,293.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.97,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231300.0,298.48,303.15,285.15,0.0,0.0,292.92,0.46,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.92,0.46,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.92,0.46,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.92,0.46,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.92,0.46,0.3,0.0,293.12,303.15,296.15,295.42,296.46,296.33,293.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,12.36,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231600.0,298.47,303.15,285.15,0.0,0.0,292.98,0.44,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.98,0.44,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.98,0.44,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.98,0.44,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.98,0.44,0.3,0.0,293.17,303.15,296.15,295.42,296.41,296.29,293.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,12.93,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231900.0,298.47,303.15,285.15,0.0,0.0,293.04,0.48,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.04,0.48,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.04,0.48,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.04,0.48,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.04,0.48,0.3,0.0,293.22,303.15,296.15,295.42,296.37,296.27,293.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,11.23,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232200.0,298.47,303.15,285.15,0.0,0.0,293.06,0.59,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.06,0.59,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.06,0.59,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.06,0.59,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.06,0.59,0.3,0.0,293.25,303.15,296.15,295.42,296.36,296.25,293.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.65,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232500.0,298.46,303.15,285.15,0.0,0.0,293.08,0.62,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.08,0.62,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.08,0.62,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.08,0.62,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.08,0.62,0.3,0.0,293.26,303.15,296.15,295.42,296.35,296.25,293.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.04,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232800.0,298.46,303.15,285.15,0.0,0.0,293.09,0.81,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.09,0.81,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.1,0.81,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.09,0.81,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.09,0.81,0.3,0.0,293.27,303.15,296.15,295.42,296.34,296.24,293.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,3.41,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233100.0,298.46,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.28,303.15,296.15,295.42,296.33,296.24,293.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.82,1.97,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233400.0,298.46,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.28,303.15,296.15,295.42,296.33,296.24,293.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.64,1.38,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233700.0,298.45,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.28,303.15,296.15,295.42,296.33,296.24,293.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.46,1.03,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234000.0,298.45,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.28,303.15,296.15,295.42,296.33,296.24,293.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.28,0.85,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234300.0,298.45,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.28,303.15,296.15,295.42,296.33,296.24,293.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.1,0.72,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234600.0,298.44,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.28,303.15,296.15,295.42,296.33,296.24,293.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.92,0.69,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234900.0,298.44,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.29,303.15,296.15,295.42,296.33,296.25,293.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.71,0.88,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235200.0,298.44,303.15,285.15,0.0,0.0,293.11,0.87,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.11,0.87,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.11,0.87,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.11,0.87,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.11,0.87,0.3,0.0,293.3,303.15,296.15,295.42,296.33,296.25,293.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.87,1.28,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235500.0,298.44,303.15,285.15,0.0,0.0,293.12,0.62,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.12,0.62,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.13,0.62,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.12,0.62,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.12,0.62,0.3,0.0,293.31,303.15,296.15,295.42,296.32,296.24,293.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,140.82,2.94,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235800.0,298.43,303.15,285.15,0.0,0.0,293.15,0.54,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.15,0.54,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.15,0.54,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.15,0.54,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.14,0.54,0.3,0.0,293.32,303.15,296.15,295.42,296.31,296.24,293.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,77.06,4.91,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236100.0,298.43,303.15,285.15,0.0,0.0,293.17,0.52,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.17,0.52,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.17,0.52,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.17,0.52,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.17,0.52,0.3,0.0,293.34,303.15,296.15,295.42,296.3,296.23,293.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.55,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236400.0,298.43,303.15,285.15,0.0,0.0,293.21,0.45,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.21,0.45,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.21,0.45,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.21,0.45,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.21,0.45,0.3,0.0,293.38,303.15,296.15,295.42,296.28,296.22,293.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.5,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236700.0,298.43,303.15,285.15,0.0,0.0,293.27,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.27,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.28,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.27,0.4,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.27,0.4,0.3,0.0,293.43,303.15,296.15,295.42,296.25,296.2,293.88,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,14.53,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237000.0,298.43,303.15,285.15,0.0,0.0,293.34,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.34,0.4,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.34,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.34,0.4,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.34,0.4,0.3,0.0,293.49,303.15,296.15,295.42,296.23,296.19,293.89,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,15.86,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237300.0,298.43,303.15,285.15,0.0,0.0,293.41,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.41,0.4,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.41,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.41,0.4,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.41,0.4,0.3,0.0,293.54,303.15,296.15,295.42,296.21,296.18,293.9,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,15.64,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237600.0,298.43,303.15,285.15,0.0,0.0,293.46,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.46,0.4,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.46,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.46,0.4,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.46,0.4,0.3,0.0,293.59,303.15,296.15,295.42,296.2,296.17,293.91,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,15.61,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237900.0,298.43,303.15,285.15,0.0,0.0,293.52,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.52,0.4,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.52,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.52,0.4,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.52,0.4,0.3,0.0,293.64,303.15,296.15,295.42,296.19,296.16,293.92,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,15.93,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238200.0,298.43,303.15,285.15,0.0,0.0,293.57,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.57,0.4,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.57,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.57,0.4,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.56,0.4,0.3,0.0,293.68,303.15,296.15,295.42,296.18,296.16,293.94,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,15.33,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238500.0,298.43,303.15,285.15,0.0,0.0,293.6,0.45,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.6,0.45,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.6,0.45,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.6,0.45,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.6,0.45,0.3,0.0,293.71,303.15,296.15,295.42,296.17,296.16,293.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,11.9,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238800.0,298.43,303.15,285.15,0.0,0.0,293.62,0.51,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.62,0.51,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.62,0.51,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.62,0.51,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.62,0.51,0.3,0.0,293.72,303.15,296.15,295.42,296.17,296.16,293.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,7.91,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239100.0,298.43,303.15,285.15,0.0,0.0,293.63,0.53,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.63,0.53,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.63,0.53,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.63,0.53,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.63,0.53,0.3,0.0,293.73,303.15,296.15,295.42,296.17,296.16,293.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.24,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239400.0,298.43,303.15,285.15,0.0,0.0,293.65,0.56,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.65,0.56,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.65,0.56,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.65,0.56,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.65,0.56,0.3,0.0,293.74,303.15,296.15,295.42,296.17,296.16,294.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.4,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239700.0,298.43,303.15,285.15,0.0,0.0,293.65,0.73,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.66,0.73,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.66,0.73,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.65,0.73,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.65,0.73,0.3,0.0,293.75,303.15,296.15,295.42,296.17,296.16,294.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,3.5,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240000.0,298.43,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.17,296.16,294.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.9,2.07,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240300.0,298.43,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.16,296.16,294.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.72,1.47,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240600.0,298.43,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.16,296.16,294.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.54,1.09,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240900.0,298.43,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.16,296.16,294.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.36,0.83,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241200.0,298.43,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.16,296.16,294.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.18,0.69,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241500.0,298.42,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.16,296.16,294.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.0,0.58,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241800.0,298.42,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.16,296.16,294.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.82,0.5,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242100.0,298.42,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.16,296.16,294.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.64,0.44,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242400.0,298.42,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.16,296.16,294.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.46,0.38,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242700.0,298.41,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.16,296.16,294.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,218.28,0.33,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243000.0,298.41,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.16,296.16,294.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,236.1,0.29,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243300.0,298.41,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.16,296.16,294.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.92,0.26,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243600.0,298.41,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.16,296.16,294.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,271.74,0.22,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243900.0,298.4,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.16,296.16,294.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,289.56,0.2,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244200.0,298.4,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.16,296.16,294.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,307.38,0.17,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244500.0,298.4,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.16,296.16,294.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,325.2,0.15,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244800.0,298.39,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.15,295.42,296.16,296.16,294.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.02,0.13,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245100.0,298.39,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.13,295.42,296.16,296.16,294.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360.84,0.11,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245400.0,298.39,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.08,295.39,296.16,296.16,294.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.66,0.1,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245700.0,298.39,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,295.99,295.36,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,396.48,0.09,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246000.0,298.38,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,295.89,295.32,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246300.0,298.38,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,295.77,295.28,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246600.0,298.38,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,295.65,295.24,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246900.0,298.37,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,295.53,295.19,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247200.0,298.37,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,295.41,295.16,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247500.0,298.37,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,295.31,295.13,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247800.0,298.36,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,295.22,295.12,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
