time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18248100.0,298.36,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,295.17,295.12,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248400.0,298.36,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,295.15,295.15,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248700.0,298.35,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,295.16,295.16,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249000.0,298.35,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,295.19,295.19,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249300.0,298.35,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,295.24,295.24,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249600.0,298.35,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,295.3,295.3,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249900.0,298.36,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,295.37,295.37,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250200.0,298.36,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,295.46,295.46,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250500.0,298.36,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,295.56,295.56,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250800.0,298.37,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,295.67,295.67,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251100.0,298.38,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,295.78,295.78,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251400.0,298.39,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,295.9,295.9,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251700.0,298.4,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.03,296.03,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252000.0,298.41,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.15,296.15,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252300.0,298.43,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.29,296.24,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252600.0,298.45,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.45,296.32,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252900.0,298.47,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.63,296.38,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253200.0,298.49,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,296.82,296.44,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253500.0,298.51,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,297.01,296.49,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253800.0,298.54,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.76,303.15,297.21,296.53,296.16,296.16,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254100.0,298.46,297.15,293.15,0.0,0.0,297.88,0.86,0.61,0.53,298.43,297.15,293.15,0.0,0.0,297.88,0.86,0.61,0.56,298.48,297.15,293.15,0.0,0.0,297.88,0.87,0.61,0.42,298.29,297.15,293.15,0.0,0.0,297.88,0.85,0.58,0.53,298.11,297.15,293.15,0.0,0.0,297.88,0.83,0.54,2.38,297.88,291.15,297.41,296.56,298.18,298.4,297.89,1.0,0.98,1.0,0.0,0.0,1.0,5.3,0.0,5.3,-1.2,0.0,0.0,0.0,381.94,391.61,1312.53,0.0,12105.62,0.0,284.22,289.76,301.08,302.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254400.0,297.44,297.15,293.15,0.0,0.0,292.62,1.0,0.68,0.55,297.58,297.15,293.15,0.0,0.0,292.62,1.0,0.7,0.58,297.57,297.15,293.15,0.0,0.0,292.62,1.0,0.71,0.43,297.42,297.15,293.15,0.0,0.0,292.62,1.0,0.64,0.58,297.18,297.15,293.15,0.0,0.0,292.62,0.99,0.57,2.59,292.62,291.15,297.59,296.59,297.51,297.48,292.62,1.0,1.0,1.0,0.0,0.0,1.0,5.67,0.0,5.67,-1.27,0.61,0.61,0.0,297.96,410.0,39537.11,0.0,13442.41,0.0,284.37,291.11,299.94,302.35,293.15,293.15,283.15,13964.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.41,1.87,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8611.93,0.0,177.75,2275.33,0.0,1403.67,0.44,1.0,0.0,3.0,1.0,0.0
18254700.0,297.0,297.15,293.15,0.0,0.0,292.23,0.96,0.66,0.59,297.11,297.15,293.15,0.0,0.0,292.23,0.98,0.7,0.66,297.09,297.15,293.15,0.0,0.0,292.23,0.98,0.7,0.49,296.98,297.15,293.15,0.0,0.0,292.23,0.94,0.61,0.59,296.72,297.15,293.15,0.0,0.0,292.23,0.87,0.5,2.28,292.23,291.15,297.77,296.62,297.21,297.05,292.22,1.0,1.0,1.0,0.0,0.0,1.0,5.56,0.0,5.56,-1.24,0.63,0.63,0.0,341.83,410.0,43023.41,0.0,13214.87,0.0,284.33,290.7,299.62,301.95,293.15,293.15,283.15,15885.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.62,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8866.18,0.0,248.92,2275.33,0.0,1321.97,0.5,1.0,0.0,3.0,1.0,0.0
18255000.0,296.87,297.15,293.15,0.0,0.0,291.78,0.84,0.61,0.56,296.92,297.15,293.15,0.0,0.0,291.78,0.86,0.65,0.63,296.91,297.15,293.15,0.0,0.0,291.78,0.86,0.66,0.47,296.83,297.15,293.15,0.0,0.0,291.78,0.82,0.56,0.54,296.6,297.15,293.15,0.0,0.0,291.78,0.74,0.4,1.87,291.78,291.15,297.92,296.66,297.12,296.89,291.77,1.0,0.93,1.0,0.0,0.0,1.0,4.89,0.0,4.89,-1.09,0.63,0.63,0.0,409.92,405.94,42726.09,0.0,10168.08,0.0,284.29,290.34,299.66,302.01,293.15,293.15,283.15,17437.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8881.5,0.0,284.35,2275.33,0.0,1357.02,0.52,1.0,0.0,3.0,1.0,0.0
18255300.0,296.88,297.15,293.15,0.0,0.0,291.39,0.81,0.56,0.51,296.88,297.15,293.15,0.0,0.0,291.39,0.83,0.61,0.59,296.88,297.15,293.15,0.0,0.0,291.39,0.83,0.61,0.44,296.82,297.15,293.15,0.0,0.0,291.39,0.78,0.5,0.49,296.63,297.15,293.15,0.0,0.0,291.39,0.67,0.3,1.46,291.39,291.15,298.05,296.69,297.13,296.87,291.39,1.0,0.84,1.0,0.0,0.0,1.0,4.18,0.0,4.18,-0.93,0.61,0.61,0.0,398.51,394.9,40258.93,0.0,7059.06,0.0,284.24,290.07,299.66,301.9,293.15,293.15,283.15,18530.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8684.27,0.0,281.1,2275.33,0.0,1264.86,0.52,1.0,0.0,3.0,1.0,0.0
18255600.0,296.95,297.15,293.15,0.0,0.0,291.25,0.79,0.52,0.48,296.91,297.15,293.15,0.0,0.0,291.25,0.81,0.56,0.55,296.92,297.15,293.15,0.0,0.0,291.25,0.81,0.57,0.41,296.87,297.15,293.15,0.0,0.0,291.25,0.75,0.45,0.44,296.68,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,298.15,296.74,297.19,296.91,291.25,1.0,0.8,1.0,0.0,0.0,1.0,3.92,0.0,3.92,-0.87,0.6,0.6,0.0,381.14,380.03,38728.2,0.0,6028.91,0.0,284.22,289.98,299.71,301.85,293.15,293.15,283.15,18389.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8560.76,0.0,264.91,2275.33,0.0,1135.63,0.51,1.0,0.0,3.0,1.0,0.0
18255900.0,297.01,297.15,293.15,0.0,0.0,291.17,0.78,0.5,0.46,296.94,297.15,293.15,0.0,0.0,291.17,0.8,0.53,0.51,296.95,297.15,293.15,0.0,0.0,291.17,0.8,0.53,0.38,296.92,297.15,293.15,0.0,0.0,291.17,0.74,0.41,0.4,296.69,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,298.21,296.8,297.24,296.96,291.16,1.0,0.77,1.0,0.0,0.0,1.0,3.77,0.0,3.77,-0.84,0.6,0.6,0.0,363.77,362.76,37777.09,0.0,5430.1,1.0,284.21,289.93,299.78,301.87,293.15,293.15,283.15,18320.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8497.38,0.0,255.19,2275.33,0.0,1071.92,0.5,1.0,0.0,3.0,1.0,0.0
18256200.0,297.06,297.15,293.15,0.0,0.0,291.11,0.78,0.48,0.44,296.97,297.15,293.15,0.0,0.0,291.11,0.79,0.5,0.48,296.97,297.15,293.15,0.0,0.0,291.11,0.79,0.5,0.36,296.96,297.15,293.15,0.0,0.0,291.11,0.72,0.37,0.37,296.69,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,298.24,296.86,297.27,297.0,291.11,1.0,0.75,1.0,0.0,0.0,1.0,3.65,0.0,3.65,-0.81,0.59,0.59,0.0,344.53,343.6,36888.6,0.0,4935.1,1.0,284.2,289.9,299.84,301.89,293.15,293.15,283.15,18338.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8436.37,0.0,245.84,2275.33,0.0,1017.81,0.49,1.0,0.0,3.0,1.0,0.0
18256500.0,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.47,0.43,297.0,297.15,293.15,0.0,0.0,291.07,0.78,0.47,0.45,297.0,297.15,293.15,0.0,0.0,291.07,0.78,0.47,0.34,297.0,297.15,293.15,0.0,0.0,291.07,0.71,0.35,0.34,296.69,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,298.25,296.92,297.3,297.03,291.07,1.0,0.73,1.0,0.0,0.0,1.0,3.54,0.0,3.54,-0.79,0.58,0.58,0.0,323.98,323.12,36058.91,0.0,4524.14,1.0,284.19,289.89,299.9,301.91,293.15,293.15,283.15,18347.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8380.22,0.0,236.3,2275.33,0.0,966.8,0.48,1.0,0.0,3.0,1.0,0.0
18256800.0,297.13,297.15,293.15,0.0,0.0,291.05,0.79,0.47,0.43,297.03,297.15,293.15,0.0,0.0,291.05,0.78,0.45,0.43,297.02,297.15,293.15,0.0,0.0,291.05,0.78,0.45,0.32,297.03,297.15,293.15,0.0,0.0,291.05,0.7,0.32,0.32,296.7,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,298.23,296.99,297.32,297.06,291.05,1.0,0.71,1.0,0.0,0.0,1.0,3.46,0.0,3.46,-0.77,0.58,0.58,0.0,303.3,302.55,35315.62,0.0,4187.98,1.0,284.19,289.89,299.97,301.94,293.15,293.15,283.15,18333.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.48,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8331.32,0.0,227.16,2275.33,0.0,921.01,0.48,1.0,0.0,3.0,1.0,0.0
18257100.0,297.16,297.15,293.15,0.0,0.0,291.05,0.8,0.47,0.43,297.05,297.15,293.15,0.0,0.0,291.05,0.78,0.43,0.42,297.04,297.15,293.15,0.0,0.0,291.05,0.78,0.43,0.31,297.06,297.15,293.15,0.0,0.0,291.05,0.7,0.31,0.3,296.7,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,298.2,297.05,297.33,297.08,291.04,1.0,0.69,1.0,0.0,0.0,1.0,3.4,0.0,3.4,-0.76,0.57,0.57,0.0,284.39,283.76,34678.36,0.0,3922.47,1.0,284.18,289.9,300.04,301.98,293.15,293.15,283.15,18301.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.45,1.98,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8291.06,0.0,218.92,2275.33,0.0,881.64,0.47,1.0,0.0,3.0,1.0,0.0
18257400.0,297.18,297.15,293.15,0.0,0.0,291.05,0.81,0.47,0.43,297.07,297.15,293.15,0.0,0.0,291.05,0.78,0.42,0.4,297.06,297.15,293.15,0.0,0.0,291.05,0.78,0.42,0.3,297.08,297.15,293.15,0.0,0.0,291.05,0.7,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,298.16,297.12,297.34,297.1,291.05,1.0,0.68,1.0,0.0,0.0,1.0,3.36,0.0,3.36,-0.75,0.57,0.57,0.0,267.54,267.09,34173.79,0.0,3726.39,1.0,284.18,289.91,300.11,302.02,293.15,293.15,283.15,18248.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8261.06,0.0,211.91,2275.33,0.0,849.14,0.47,1.0,0.0,3.0,1.0,0.0
18257700.0,297.2,297.15,293.15,0.0,0.0,291.06,0.82,0.48,0.44,297.09,297.15,293.15,0.0,0.0,291.06,0.78,0.41,0.39,297.08,297.15,293.15,0.0,0.0,291.06,0.78,0.41,0.29,297.08,297.15,293.15,0.0,0.0,291.06,0.71,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.06,0.71,0.3,1.38,291.06,291.15,298.12,297.18,297.34,297.12,291.06,1.0,0.67,1.0,0.0,0.0,1.0,3.34,0.0,3.34,-0.75,0.56,0.56,0.0,253.16,252.8,33831.19,0.0,3597.54,1.0,284.18,289.93,300.17,302.07,293.15,293.15,283.15,18185.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8244.23,0.0,206.67,2275.33,0.0,825.55,0.46,1.0,0.0,3.0,1.0,0.0
18258000.0,297.21,297.15,293.15,0.0,0.0,291.08,0.84,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.08,0.78,0.4,0.38,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.4,0.28,297.09,297.15,293.15,0.0,0.0,291.08,0.72,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.38,291.08,291.15,298.09,297.23,297.35,297.13,291.08,1.0,0.66,1.0,0.0,0.0,1.0,3.33,0.0,3.33,-0.74,0.56,0.56,0.0,241.27,241.0,33587.54,0.0,3504.47,1.0,284.18,289.95,300.23,302.11,293.15,293.15,283.15,18139.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8234.41,0.0,202.79,2275.33,0.0,808.49,0.46,1.0,0.0,3.0,1.0,0.0
18258300.0,297.22,297.15,293.15,0.0,0.0,291.09,0.85,0.5,0.46,297.12,297.15,293.15,0.0,0.0,291.09,0.79,0.39,0.38,297.11,297.15,293.15,0.0,0.0,291.09,0.79,0.39,0.28,297.09,297.15,293.15,0.0,0.0,291.09,0.72,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.09,0.72,0.3,1.37,291.09,291.15,298.07,297.29,297.35,297.14,291.09,1.0,0.66,1.0,0.0,0.0,1.0,3.33,0.0,3.33,-0.74,0.56,0.56,0.0,231.85,231.66,33428.73,0.0,3441.72,1.0,284.18,289.96,300.28,302.16,293.15,293.15,283.15,18099.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8230.43,0.0,199.99,2275.33,0.0,796.31,0.46,1.0,0.0,3.0,1.0,0.0
18258600.0,297.23,297.15,293.15,0.0,0.0,291.11,0.86,0.52,0.47,297.13,297.15,293.15,0.0,0.0,291.11,0.79,0.39,0.37,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.38,0.27,297.1,297.15,293.15,0.0,0.0,291.11,0.73,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.11,0.73,0.3,1.37,291.11,291.15,298.07,297.33,297.36,297.15,291.11,1.0,0.65,1.0,0.0,0.0,1.0,3.33,0.0,3.33,-0.74,0.56,0.56,0.0,224.85,224.74,33341.38,0.0,3405.56,1.0,284.18,289.98,300.33,302.2,293.15,293.15,283.15,18064.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8231.03,0.0,198.11,2275.33,0.0,788.43,0.45,1.0,0.0,3.0,1.0,0.0
18258900.0,297.23,297.15,293.15,0.0,0.0,291.12,0.88,0.53,0.48,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.39,0.37,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.38,0.27,297.1,297.15,293.15,0.0,0.0,291.12,0.73,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.12,0.73,0.3,1.37,291.12,291.15,298.09,297.36,297.37,297.16,291.12,1.0,0.65,1.0,0.0,0.0,1.0,3.34,0.0,3.34,-0.75,0.56,0.56,0.0,220.2,220.16,33314.96,0.0,3393.26,1.0,284.18,289.99,300.36,302.24,293.15,293.15,283.15,18034.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8235.18,0.0,197.02,2275.33,0.0,784.37,0.45,1.0,0.0,3.0,1.0,0.0
18259200.0,297.24,297.15,293.15,0.0,0.0,291.13,0.89,0.55,0.49,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.38,0.37,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.37,0.27,297.1,297.15,293.15,0.0,0.0,291.13,0.73,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.13,0.73,0.3,1.37,291.13,291.15,298.15,297.39,297.38,297.16,291.13,1.0,0.65,1.0,0.0,0.0,1.0,3.35,0.0,3.35,-0.75,0.56,0.56,0.0,217.62,217.64,33342.44,0.0,3401.94,1.0,284.19,290.0,300.39,302.27,293.15,293.15,283.15,18008.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8242.05,0.0,196.59,2275.33,0.0,783.86,0.45,1.0,0.0,3.0,1.0,0.0
18259500.0,297.25,297.15,293.15,0.0,0.0,291.14,0.9,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.39,0.37,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.37,0.26,297.11,297.15,293.15,0.0,0.0,291.14,0.73,0.3,0.29,296.72,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,298.23,297.41,297.41,297.17,291.14,1.0,0.65,1.0,0.0,0.0,1.0,3.36,0.0,3.36,-0.75,0.56,0.56,0.0,216.89,216.99,33438.44,0.0,3433.8,1.0,284.19,290.01,300.41,302.29,293.15,293.15,283.15,17976.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8253.31,0.0,196.84,2275.33,0.0,785.18,0.45,1.0,0.0,3.0,1.0,0.0
18259800.0,297.25,297.15,293.15,0.0,0.0,291.16,0.91,0.58,0.52,297.17,297.15,293.15,0.0,0.0,291.16,0.8,0.39,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.37,0.26,297.13,297.15,293.15,0.0,0.0,291.16,0.73,0.3,0.29,296.73,297.15,293.15,0.0,0.0,291.16,0.73,0.3,1.37,291.16,291.15,298.3,297.43,297.43,297.18,291.16,1.0,0.66,1.0,0.0,0.0,1.0,3.39,0.0,3.39,-0.76,0.56,0.56,0.0,217.93,218.09,33617.86,0.0,3491.64,1.0,284.19,290.02,300.44,302.33,293.15,293.15,283.15,17938.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8271.78,0.0,197.95,2275.33,0.0,788.73,0.45,1.0,0.0,3.0,1.0,0.0
18260100.0,297.26,297.15,293.15,0.0,0.0,291.17,0.92,0.6,0.54,297.18,297.15,293.15,0.0,0.0,291.17,0.8,0.39,0.38,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.37,0.27,297.14,297.15,293.15,0.0,0.0,291.17,0.73,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.17,0.73,0.3,1.37,291.17,291.15,298.38,297.46,297.46,297.19,291.17,1.0,0.66,1.0,0.0,0.0,1.0,3.41,0.0,3.41,-0.76,0.56,0.56,0.0,220.7,220.93,33876.67,0.0,3574.89,1.0,284.19,290.03,300.46,302.36,293.15,293.15,283.15,17901.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8297.21,0.0,199.98,2275.33,0.0,795.56,0.46,1.0,0.0,3.0,1.0,0.0
18260400.0,297.27,297.15,293.15,0.0,0.0,291.19,0.93,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.19,0.8,0.4,0.38,297.17,297.15,293.15,0.0,0.0,291.19,0.79,0.38,0.27,297.16,297.15,293.15,0.0,0.0,291.19,0.73,0.3,0.29,296.75,297.15,293.15,0.0,0.0,291.19,0.73,0.3,1.37,291.19,291.15,298.46,297.48,297.49,297.2,291.19,1.0,0.67,1.0,0.0,0.0,1.0,3.45,0.0,3.45,-0.77,0.57,0.57,0.0,225.04,225.34,34210.34,0.0,3682.68,1.0,284.2,290.04,300.48,302.4,293.15,293.15,283.15,17865.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8329.26,0.0,202.92,2275.33,0.0,805.39,0.46,1.0,0.0,3.0,1.0,0.0
18260700.0,297.27,297.15,293.15,0.0,0.0,291.2,0.93,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.2,0.81,0.41,0.39,297.18,297.15,293.15,0.0,0.0,291.2,0.79,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.73,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.2,0.73,0.3,1.37,291.2,291.15,298.54,297.5,297.51,297.21,291.2,1.0,0.68,1.0,0.0,0.0,1.0,3.49,0.0,3.49,-0.78,0.57,0.57,0.0,230.77,231.13,34626.01,0.0,3818.45,1.0,284.2,290.04,300.51,302.45,293.15,293.15,283.15,17826.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8368.78,0.0,206.85,2275.33,0.0,818.39,0.46,1.0,0.0,3.0,1.0,0.0
18261000.0,297.27,297.15,293.15,0.0,0.0,291.22,0.94,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.22,0.81,0.42,0.4,297.18,297.15,293.15,0.0,0.0,291.22,0.79,0.39,0.27,297.18,297.15,293.15,0.0,0.0,291.22,0.73,0.31,0.3,296.77,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,298.62,297.53,297.53,297.22,291.22,1.0,0.69,1.0,0.0,0.0,1.0,3.54,0.0,3.54,-0.79,0.57,0.57,0.0,237.7,238.1,35115.6,0.0,3978.58,1.0,284.21,290.04,300.53,302.5,293.15,293.15,283.15,17789.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8415.27,0.0,211.79,2275.33,0.0,834.51,0.47,1.0,0.0,3.0,1.0,0.0
18261300.0,297.27,297.15,293.15,0.0,0.0,291.23,0.95,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.23,0.81,0.43,0.41,297.19,297.15,293.15,0.0,0.0,291.23,0.79,0.39,0.28,297.19,297.15,293.15,0.0,0.0,291.23,0.73,0.32,0.3,296.78,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.37,291.23,291.15,298.7,297.55,297.56,297.22,291.23,1.0,0.7,1.0,0.0,0.0,1.0,3.59,0.0,3.59,-0.8,0.58,0.58,0.0,245.62,246.06,35669.88,0.0,4160.0,1.0,284.21,290.05,300.56,302.55,293.15,293.15,283.15,17755.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8468.17,0.0,217.71,2275.33,0.0,853.37,0.47,1.0,0.0,3.0,1.0,0.0
18261600.0,297.27,297.15,293.15,0.0,0.0,291.25,0.95,0.71,0.64,297.22,297.15,293.15,0.0,0.0,291.25,0.81,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.25,0.79,0.4,0.28,297.19,297.15,293.15,0.0,0.0,291.25,0.73,0.32,0.31,296.79,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.38,291.25,291.15,298.79,297.58,297.58,297.23,291.25,1.0,0.71,1.0,0.0,0.0,1.0,3.64,0.0,3.64,-0.81,0.59,0.59,0.0,254.38,254.85,36281.8,0.0,4360.51,1.0,284.22,290.05,300.59,302.61,293.15,293.15,283.15,17724.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8527.09,0.0,224.6,2275.33,0.0,874.71,0.48,1.0,0.0,3.0,1.0,0.0
18261900.0,297.27,297.15,293.15,0.0,0.0,291.26,0.95,0.73,0.65,297.23,297.15,293.15,0.0,0.0,291.26,0.82,0.46,0.44,297.19,297.15,293.15,0.0,0.0,291.26,0.79,0.41,0.29,297.2,297.15,293.15,0.0,0.0,291.26,0.74,0.33,0.32,296.8,297.15,293.15,0.0,0.0,291.26,0.71,0.3,1.38,291.26,291.15,298.88,297.61,297.6,297.23,291.26,1.0,0.72,1.0,0.0,0.0,1.0,3.7,0.0,3.7,-0.83,0.59,0.59,0.0,263.85,264.34,36944.25,0.0,4578.09,1.0,284.22,290.04,300.62,302.67,293.15,293.15,283.15,17696.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8591.62,0.0,232.44,2275.33,0.0,898.24,0.48,1.0,0.0,3.0,1.0,0.0
18262200.0,297.27,297.15,293.15,0.0,0.0,291.27,0.96,0.75,0.67,297.23,297.15,293.15,0.0,0.0,291.27,0.82,0.47,0.45,297.2,297.15,293.15,0.0,0.0,291.27,0.79,0.42,0.3,297.2,297.15,293.15,0.0,0.0,291.27,0.74,0.34,0.33,296.81,297.15,293.15,0.0,0.0,291.27,0.71,0.3,1.38,291.27,291.15,298.96,297.64,297.62,297.23,291.27,1.0,0.73,1.0,0.0,0.0,1.0,3.76,0.0,3.76,-0.84,0.6,0.6,0.0,273.89,274.4,37649.8,0.0,4810.74,1.0,284.23,290.04,300.65,302.74,293.15,293.15,283.15,17671.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8661.32,0.0,241.2,2275.33,0.0,923.63,0.49,1.0,0.0,3.0,1.0,0.0
18262500.0,297.27,297.15,293.15,0.0,0.0,291.27,0.96,0.77,0.69,297.23,297.15,293.15,0.0,0.0,291.27,0.82,0.49,0.46,297.2,297.15,293.15,0.0,0.0,291.27,0.79,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.27,0.74,0.35,0.34,296.82,297.15,293.15,0.0,0.0,291.27,0.7,0.3,1.38,291.27,291.15,299.06,297.67,297.64,297.23,291.27,1.0,0.74,1.0,0.0,0.0,1.0,3.82,0.0,3.82,-0.85,0.61,0.61,0.0,284.41,284.93,38392.13,0.0,5056.8,1.0,284.23,290.03,300.68,302.81,293.15,293.15,283.15,17648.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8735.81,0.0,250.87,2275.33,0.0,950.56,0.5,1.0,0.0,3.0,1.0,0.0
18262800.0,297.27,297.15,293.15,0.0,0.0,291.28,0.96,0.79,0.71,297.24,297.15,293.15,0.0,0.0,291.28,0.82,0.5,0.48,297.2,297.15,293.15,0.0,0.0,291.28,0.79,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.28,0.74,0.36,0.35,296.82,297.15,293.15,0.0,0.0,291.28,0.7,0.3,1.38,291.28,291.15,299.15,297.71,297.66,297.23,291.28,1.0,0.76,1.0,0.0,0.0,1.0,3.88,0.0,3.88,-0.87,0.61,0.61,0.0,295.3,295.83,39165.04,0.0,5314.62,1.0,284.24,290.03,300.72,302.88,293.15,293.15,283.15,17628.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8814.71,0.0,261.41,2275.33,0.0,978.68,0.5,1.0,0.0,3.0,1.0,0.0
18263100.0,297.26,297.15,293.15,0.0,0.0,291.29,0.96,0.81,0.73,297.24,297.15,293.15,0.0,0.0,291.29,0.83,0.52,0.49,297.2,297.15,293.15,0.0,0.0,291.29,0.79,0.44,0.31,297.2,297.15,293.15,0.0,0.0,291.29,0.74,0.37,0.36,296.83,297.15,293.15,0.0,0.0,291.29,0.69,0.3,1.38,291.29,291.15,299.25,297.75,297.68,297.23,291.29,1.0,0.77,1.0,0.0,0.0,1.0,3.94,0.0,3.94,-0.88,0.62,0.62,0.0,306.47,306.98,39936.75,0.0,5574.83,1.0,284.24,290.02,300.76,302.95,293.15,293.15,283.15,17620.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8895.34,0.0,272.64,2275.33,0.0,1007.29,0.51,1.0,0.0,3.0,1.0,0.0
18263400.0,297.25,297.15,293.15,0.0,0.0,291.29,0.96,0.83,0.74,297.23,297.15,293.15,0.0,0.0,291.29,0.83,0.53,0.51,297.19,297.15,293.15,0.0,0.0,291.29,0.79,0.45,0.32,297.2,297.15,293.15,0.0,0.0,291.29,0.74,0.38,0.37,296.83,297.15,293.15,0.0,0.0,291.29,0.69,0.3,1.38,291.29,291.15,299.34,297.79,297.7,297.22,291.29,1.0,0.78,1.0,0.0,0.0,1.0,3.99,0.0,3.99,-0.89,0.63,0.63,0.0,317.74,318.22,40680.07,0.0,5826.94,1.0,284.25,290.01,300.79,303.03,293.15,293.15,283.15,17624.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.69,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8974.83,0.0,284.18,2275.33,0.0,1035.0,0.52,1.0,0.0,3.0,1.0,0.0
18263700.0,297.24,297.15,293.15,0.0,0.0,291.28,0.96,0.84,0.76,297.23,297.15,293.15,0.0,0.0,291.28,0.83,0.55,0.52,297.18,297.15,293.15,0.0,0.0,291.28,0.78,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.28,0.74,0.39,0.37,296.82,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,299.44,297.82,297.71,297.21,291.28,1.0,0.79,1.0,0.0,0.0,1.0,4.04,0.0,4.04,-0.9,0.63,0.63,0.0,328.98,329.42,41388.46,0.0,6067.52,1.0,284.25,289.99,300.83,303.1,293.15,293.15,283.15,17634.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.72,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9052.37,0.0,295.8,2275.33,0.0,1061.1,0.53,1.0,0.0,3.0,1.0,0.0
18264000.0,297.23,297.15,293.15,0.0,0.0,291.28,0.96,0.86,0.77,297.22,297.15,293.15,0.0,0.0,291.28,0.83,0.56,0.53,297.18,297.15,293.15,0.0,0.0,291.28,0.78,0.46,0.33,297.19,297.15,293.15,0.0,0.0,291.28,0.74,0.39,0.38,296.82,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,299.54,297.86,297.73,297.21,291.28,1.0,0.8,1.0,0.0,0.0,1.0,4.08,0.0,4.08,-0.91,0.64,0.64,0.0,340.07,340.48,42062.35,0.0,6296.72,1.0,284.25,289.98,300.87,303.18,293.15,293.15,283.15,17645.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.76,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9127.8,0.0,307.37,2275.33,0.0,1085.49,0.54,1.0,0.0,3.0,1.0,0.0
18264300.0,297.22,297.15,293.15,0.0,0.0,291.27,0.96,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.27,0.83,0.57,0.55,297.17,297.15,293.15,0.0,0.0,291.27,0.78,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.27,0.74,0.4,0.38,296.82,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,299.64,297.9,297.75,297.2,291.27,1.0,0.81,1.0,0.0,0.0,1.0,4.12,0.0,4.12,-0.92,0.64,0.64,0.0,350.94,351.33,42700.53,0.0,6514.6,1.0,284.26,289.96,300.91,303.25,293.15,293.15,283.15,17659.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9200.79,0.0,318.81,2275.33,0.0,1108.16,0.54,1.0,0.0,3.0,1.0,0.0
18264600.0,297.21,297.15,293.15,0.0,0.0,291.27,0.96,0.88,0.79,297.22,297.15,293.15,0.0,0.0,291.27,0.83,0.58,0.56,297.17,297.15,293.15,0.0,0.0,291.27,0.78,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.27,0.74,0.4,0.39,296.81,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,299.75,297.94,297.77,297.2,291.27,1.0,0.82,1.0,0.0,0.0,1.0,4.16,0.0,4.16,-0.93,0.65,0.65,0.0,361.54,361.9,43303.18,0.0,6721.29,1.0,284.26,289.95,300.95,303.32,293.15,293.15,283.15,17674.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9271.15,0.0,330.04,2275.33,0.0,1129.14,0.55,1.0,0.0,3.0,1.0,0.0
18264900.0,297.2,297.15,293.15,0.0,0.0,291.26,0.96,0.89,0.8,297.22,297.15,293.15,0.0,0.0,291.26,0.83,0.59,0.57,297.16,297.15,293.15,0.0,0.0,291.26,0.77,0.47,0.34,297.17,297.15,293.15,0.0,0.0,291.26,0.74,0.41,0.39,296.81,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,299.85,297.98,297.79,297.19,291.26,1.0,0.83,1.0,0.0,0.0,1.0,4.19,0.0,4.19,-0.94,0.66,0.66,0.0,371.8,372.14,43871.39,0.0,6917.11,1.0,284.26,289.94,300.99,303.39,293.15,293.15,283.15,17689.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9338.79,0.0,341.0,2275.33,0.0,1148.48,0.56,1.0,0.0,3.0,1.0,0.0
18265200.0,297.2,297.15,293.15,0.0,0.0,291.26,0.95,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.26,0.83,0.6,0.58,297.16,297.15,293.15,0.0,0.0,291.26,0.77,0.47,0.34,297.17,297.15,293.15,0.0,0.0,291.26,0.74,0.41,0.4,296.81,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,299.95,298.02,297.81,297.19,291.26,1.0,0.84,1.0,0.0,0.0,1.0,4.22,0.0,4.22,-0.94,0.66,0.66,0.0,381.69,382.0,44406.0,0.0,7102.19,1.0,284.26,289.92,301.03,303.45,293.15,293.15,283.15,17705.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9403.62,0.0,351.65,2275.33,0.0,1166.28,0.56,1.0,0.0,3.0,1.0,0.0
18265500.0,297.19,297.15,293.15,0.0,0.0,291.25,0.95,0.9,0.82,297.21,297.15,293.15,0.0,0.0,291.25,0.83,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.25,0.77,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.25,0.74,0.41,0.4,296.8,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,300.05,298.06,297.83,297.19,291.25,1.0,0.85,1.0,0.0,0.0,1.0,4.25,0.0,4.25,-0.95,0.66,0.66,0.0,391.15,391.45,44907.98,0.0,7276.64,1.0,284.26,289.91,301.07,303.52,293.15,293.15,283.15,17720.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9465.56,0.0,361.96,2275.33,0.0,1182.6,0.57,1.0,0.0,3.0,1.0,0.0
18265800.0,297.18,297.15,293.15,0.0,0.0,291.25,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.25,0.84,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.25,0.77,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.25,0.73,0.42,0.4,296.8,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,300.15,298.1,297.85,297.18,291.25,1.0,0.85,1.0,0.0,0.0,1.0,4.28,0.0,4.28,-0.96,0.67,0.67,0.0,400.17,400.44,45378.74,0.0,7440.67,1.0,284.26,289.9,301.11,303.58,293.15,293.15,283.15,17735.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9524.58,0.0,371.9,2275.33,0.0,1197.6,0.57,1.0,0.0,3.0,1.0,0.0
18266100.0,297.18,297.15,293.15,0.0,0.0,291.24,0.95,0.91,0.83,297.21,297.15,293.15,0.0,0.0,291.24,0.84,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.24,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.24,0.73,0.42,0.41,296.8,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,300.25,298.14,297.87,297.18,291.24,1.0,0.86,1.0,0.0,0.0,1.0,4.3,0.0,4.3,-0.96,0.67,0.67,0.0,408.37,408.72,45818.19,0.0,7591.22,1.0,284.27,289.89,301.14,303.64,293.15,293.15,283.15,17751.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9580.54,0.0,381.42,2275.33,0.0,1211.32,0.58,1.0,0.0,3.0,1.0,0.0
18266400.0,297.17,297.15,293.15,0.0,0.0,291.23,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.23,0.84,0.65,0.62,297.15,297.15,293.15,0.0,0.0,291.23,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.23,0.73,0.42,0.41,296.79,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,300.35,298.17,297.89,297.18,291.23,1.0,0.86,1.0,0.0,0.0,1.0,4.32,0.0,4.32,-0.97,0.68,0.68,0.0,409.91,410.0,46217.3,0.0,7677.23,1.0,284.27,289.88,301.18,303.7,293.15,293.15,283.15,17771.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9632.45,0.0,390.47,2275.33,0.0,1223.77,0.58,1.0,0.0,3.0,1.0,0.0
18266700.0,297.16,297.15,293.15,0.0,0.0,291.23,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.23,0.85,0.66,0.63,297.15,297.15,293.15,0.0,0.0,291.23,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.23,0.74,0.42,0.41,296.79,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,300.44,298.2,297.91,297.17,291.23,1.0,0.86,1.0,0.0,0.0,1.0,4.34,0.0,4.34,-0.97,0.68,0.68,0.0,409.92,410.0,46574.37,0.0,7743.41,1.0,284.27,289.87,301.21,303.75,293.15,293.15,283.15,17790.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9679.2,0.0,398.8,2275.33,0.0,1235.45,0.59,1.0,0.0,3.0,1.0,0.0
18267000.0,297.16,297.15,293.15,0.0,0.0,291.22,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.22,0.85,0.67,0.64,297.15,297.15,293.15,0.0,0.0,291.22,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.22,0.74,0.43,0.41,296.79,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,300.53,298.23,297.93,297.17,291.22,1.0,0.87,1.0,0.0,0.0,1.0,4.35,0.0,4.35,-0.97,0.68,0.68,0.0,409.92,410.0,46892.2,0.0,7804.36,1.0,284.27,289.86,301.23,303.79,293.15,293.15,283.15,17810.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9720.4,0.0,406.46,2275.33,0.0,1247.05,0.59,1.0,0.0,3.0,1.0,0.0
18267300.0,297.15,297.15,293.15,0.0,0.0,291.21,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.21,0.85,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.21,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.21,0.74,0.43,0.41,296.78,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,300.61,298.25,297.94,297.17,291.21,1.0,0.87,1.0,0.0,0.0,1.0,4.37,0.0,4.37,-0.98,0.69,0.69,0.0,409.93,410.0,47171.55,0.0,7860.19,1.0,284.27,289.85,301.25,303.82,293.15,293.15,283.15,17830.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9756.1,0.0,413.42,2275.33,0.0,1258.02,0.6,1.0,0.0,3.0,1.0,0.0
18267600.0,297.14,297.15,293.15,0.0,0.0,291.21,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.21,0.86,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.21,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.21,0.74,0.43,0.42,296.78,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,300.69,298.26,297.96,297.17,291.21,1.0,0.87,1.0,0.0,0.0,1.0,4.38,0.0,4.38,-0.98,0.69,0.69,0.0,409.94,410.0,47413.63,0.0,7911.01,1.0,284.27,289.84,301.26,303.85,293.15,293.15,283.15,17850.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9786.47,0.0,419.65,2275.33,0.0,1268.28,0.6,1.0,0.0,3.0,1.0,0.0
18267900.0,297.14,297.15,293.15,0.0,0.0,291.2,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.2,0.86,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.2,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.74,0.43,0.42,296.78,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,300.76,298.27,297.97,297.16,291.2,1.0,0.87,1.0,0.0,0.0,1.0,4.39,0.0,4.39,-0.98,0.69,0.69,0.0,409.94,410.0,47619.67,0.0,7956.92,1.0,284.27,289.83,301.27,303.86,293.15,293.15,283.15,17870.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9811.66,0.0,425.13,2275.33,0.0,1277.76,0.6,1.0,0.0,3.0,1.0,0.0
18268200.0,297.13,297.15,293.15,0.0,0.0,291.19,0.95,0.91,0.83,297.21,297.15,293.15,0.0,0.0,291.19,0.87,0.71,0.68,297.15,297.15,293.15,0.0,0.0,291.19,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.74,0.43,0.42,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,300.83,298.27,297.99,297.16,291.19,1.0,0.87,1.0,0.0,0.0,1.0,4.4,0.0,4.4,-0.99,0.69,0.69,0.0,409.95,410.0,47789.76,0.0,7997.8,1.0,284.27,289.83,301.27,303.87,293.15,293.15,283.15,17889.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.06,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9831.68,0.0,429.84,2275.33,0.0,1286.28,0.6,1.0,0.0,3.0,1.0,0.0
18268500.0,297.13,297.15,293.15,0.0,0.0,291.19,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.19,0.87,0.72,0.69,297.15,297.15,293.15,0.0,0.0,291.19,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.74,0.43,0.42,296.77,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,300.89,298.27,298.0,297.16,291.19,1.0,0.87,1.0,0.0,0.0,1.0,4.41,0.0,4.41,-0.99,0.69,0.69,0.0,409.96,410.0,47929.0,0.0,8034.36,1.0,284.27,289.82,301.27,303.88,293.15,293.15,283.15,17907.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9847.27,0.0,433.84,2275.33,0.0,1294.22,0.61,1.0,0.0,3.0,1.0,0.0
18268800.0,297.12,297.15,293.15,0.0,0.0,291.18,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.18,0.88,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.18,0.74,0.44,0.42,296.77,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,300.95,298.26,298.01,297.16,291.18,1.0,0.87,1.0,0.0,0.0,1.0,4.42,0.0,4.42,-0.99,0.69,0.69,0.0,409.96,410.0,48039.07,0.0,8066.9,1.0,284.27,289.81,301.26,303.88,293.15,293.15,283.15,17924.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9858.64,0.0,437.16,2275.33,0.0,1301.47,0.61,1.0,0.0,3.0,1.0,0.0
18269100.0,297.12,297.15,293.15,0.0,0.0,291.18,0.95,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.18,0.88,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.18,0.74,0.44,0.42,296.77,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,301.0,298.25,298.02,297.16,291.18,1.0,0.87,1.0,0.0,0.0,1.0,4.42,0.0,4.42,-0.99,0.69,0.69,0.0,409.96,410.0,48122.57,0.0,8095.89,1.0,284.27,289.81,301.25,303.87,293.15,293.15,283.15,17939.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.08,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9866.15,0.0,439.82,2275.33,0.0,1308.05,0.61,1.0,0.0,3.0,1.0,0.0
18269400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.94,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.17,0.88,0.75,0.72,297.15,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.17,0.75,0.44,0.42,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,301.05,298.24,298.03,297.16,291.17,1.0,0.87,1.0,0.0,0.0,1.0,4.43,0.0,4.43,-0.99,0.69,0.69,0.0,409.97,410.0,48181.8,0.0,8121.76,1.0,284.27,289.8,301.24,303.86,293.15,293.15,283.15,17953.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9870.14,0.0,441.86,2275.33,0.0,1313.9,0.61,1.0,0.0,3.0,1.0,0.0
18269700.0,297.11,297.15,293.15,0.0,0.0,291.17,0.94,0.89,0.8,297.21,297.15,293.15,0.0,0.0,291.17,0.89,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.17,0.75,0.44,0.43,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,301.1,298.22,298.05,297.16,291.17,1.0,0.88,1.0,0.0,0.0,1.0,4.44,0.0,4.44,-1.0,0.7,0.7,0.0,409.97,410.0,48221.84,0.0,8145.29,1.0,284.27,289.8,301.22,303.85,293.15,293.15,283.15,17965.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9871.34,0.0,443.38,2275.33,0.0,1319.3,0.61,1.0,0.0,3.0,1.0,0.0
18270000.0,297.11,297.15,293.15,0.0,0.0,291.16,0.94,0.88,0.8,297.21,297.15,293.15,0.0,0.0,291.16,0.89,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.43,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,301.15,298.21,298.06,297.16,291.16,1.0,0.88,1.0,0.0,0.0,1.0,4.44,0.0,4.44,-1.0,0.7,0.7,0.0,409.97,410.0,48242.09,0.0,8166.65,1.0,284.27,289.8,301.21,303.84,293.15,293.15,283.15,17977.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9869.6,0.0,444.4,2275.33,0.0,1323.85,0.61,1.0,0.0,3.0,1.0,0.0
18270300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.94,0.87,0.79,297.21,297.15,293.15,0.0,0.0,291.15,0.9,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.15,0.75,0.44,0.43,296.76,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,301.12,298.16,298.05,297.16,291.15,1.0,0.88,1.0,0.0,0.0,1.0,4.45,0.0,4.45,-1.0,0.69,0.69,0.0,409.98,410.0,48196.31,0.0,8186.33,1.0,284.26,289.79,301.17,303.8,293.15,293.15,283.15,18006.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9855.96,0.0,444.62,2275.33,0.0,1338.29,0.61,1.0,0.0,3.0,1.0,0.0
18270600.0,297.1,297.15,293.15,0.0,0.0,291.14,0.93,0.87,0.78,297.2,297.15,293.15,0.0,0.0,291.14,0.9,0.79,0.75,297.15,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.14,0.75,0.44,0.43,296.76,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,300.95,298.07,298.01,297.15,291.14,1.0,0.88,1.0,0.0,0.0,1.0,4.45,0.0,4.45,-1.0,0.69,0.69,0.0,409.98,410.0,48008.8,0.0,8202.62,1.0,284.26,289.78,301.08,303.71,293.15,293.15,283.15,18063.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9815.62,0.0,442.71,2275.33,0.0,1359.01,0.61,1.0,0.0,3.0,1.0,0.0
18270900.0,297.1,297.15,293.15,0.0,0.0,291.12,0.93,0.86,0.78,297.2,297.15,293.15,0.0,0.0,291.12,0.9,0.8,0.76,297.15,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.12,0.75,0.45,0.43,296.76,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,300.68,297.95,297.95,297.15,291.12,1.0,0.88,1.0,0.0,0.0,1.0,4.45,0.0,4.45,-1.0,0.69,0.69,0.0,409.99,410.0,47673.94,0.0,8211.42,1.0,284.26,289.77,300.95,303.57,293.15,293.15,283.15,18131.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9750.1,0.0,438.07,2275.33,0.0,1379.06,0.61,1.0,0.0,3.0,1.0,0.0
