time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18271200.0,297.09,297.15,293.15,0.0,0.0,291.1,0.92,0.85,0.77,297.2,297.15,293.15,0.0,0.0,291.1,0.91,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.1,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.1,0.75,0.45,0.43,296.75,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,300.33,297.79,297.87,297.15,291.1,1.0,0.88,1.0,0.0,0.0,1.0,4.45,0.0,4.45,-1.0,0.69,0.69,0.0,410.01,410.0,47200.84,0.0,8209.73,1.0,284.25,289.76,300.8,303.39,293.15,293.15,283.15,18200.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9662.64,0.0,430.6,2275.33,0.0,1396.77,0.6,1.0,0.0,3.0,1.0,0.0
18271500.0,297.09,297.15,293.15,0.0,0.0,291.08,0.92,0.84,0.76,297.19,297.15,293.15,0.0,0.0,291.08,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.08,0.77,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.08,0.75,0.45,0.43,296.75,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,299.92,297.62,297.77,297.14,291.08,1.0,0.88,1.0,0.0,0.0,1.0,4.45,0.0,4.45,-1.0,0.68,0.68,0.0,410.02,410.0,46606.62,0.0,8195.95,1.0,284.25,289.74,300.62,303.18,293.15,293.15,283.15,18265.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9557.4,0.0,420.49,2275.33,0.0,1410.7,0.6,1.0,0.0,3.0,1.0,0.0
18271800.0,297.09,297.15,293.15,0.0,0.0,291.07,0.92,0.83,0.75,297.19,297.15,293.15,0.0,0.0,291.07,0.91,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.07,0.77,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.07,0.75,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,299.5,297.43,297.67,297.14,291.07,1.0,0.88,1.0,0.0,0.0,1.0,4.44,0.0,4.44,-1.0,0.68,0.68,0.0,410.04,410.0,45919.47,0.0,8170.3,1.0,284.24,289.74,300.43,302.96,293.15,293.15,283.15,18318.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9440.02,0.0,408.23,2275.33,0.0,1419.52,0.59,1.0,0.0,3.0,1.0,0.0
18272100.0,297.08,297.15,293.15,0.0,0.0,291.05,0.91,0.81,0.74,297.18,297.15,293.15,0.0,0.0,291.05,0.91,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.05,0.76,0.47,0.34,297.15,297.15,293.15,0.0,0.0,291.05,0.75,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,299.09,297.24,297.58,297.14,291.05,1.0,0.88,1.0,0.0,0.0,1.0,4.43,0.0,4.43,-1.0,0.67,0.67,0.0,410.05,410.0,45176.71,0.0,8134.57,1.0,284.23,289.73,300.24,302.73,293.15,293.15,283.15,18357.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9317.38,0.0,394.54,2275.33,0.0,1421.91,0.58,1.0,0.0,3.0,1.0,0.0
18272400.0,297.08,297.15,293.15,0.0,0.0,291.04,0.9,0.8,0.73,297.18,297.15,293.15,0.0,0.0,291.04,0.92,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.04,0.76,0.47,0.34,297.14,297.15,293.15,0.0,0.0,291.04,0.75,0.44,0.43,296.73,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,298.71,297.06,297.49,297.13,291.04,1.0,0.87,1.0,0.0,0.0,1.0,4.42,0.0,4.42,-1.0,0.66,0.66,0.0,410.05,410.0,44424.47,0.0,8091.9,1.0,284.23,289.73,300.06,302.51,293.15,293.15,283.15,18374.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9197.38,0.0,380.27,2275.33,0.0,1416.73,0.58,1.0,0.0,3.0,1.0,0.0
18272700.0,297.08,297.15,293.15,0.0,0.0,291.04,0.9,0.79,0.72,297.18,297.15,293.15,0.0,0.0,291.04,0.92,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.04,0.76,0.47,0.34,297.14,297.15,293.15,0.0,0.0,291.04,0.75,0.44,0.43,296.73,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,298.4,296.91,297.42,297.13,291.04,1.0,0.87,1.0,0.0,0.0,1.0,4.41,0.0,4.41,-0.99,0.66,0.66,0.0,410.06,410.0,43709.39,0.0,8046.14,1.0,284.22,289.73,299.9,302.31,293.15,293.15,283.15,18369.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9087.83,0.0,366.31,2275.33,0.0,1402.6,0.57,1.0,0.0,3.0,1.0,0.0
18273000.0,297.08,297.15,293.15,0.0,0.0,291.04,0.89,0.78,0.7,297.17,297.15,293.15,0.0,0.0,291.04,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.04,0.76,0.47,0.33,297.14,297.15,293.15,0.0,0.0,291.04,0.75,0.44,0.43,296.73,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,298.18,296.79,297.37,297.13,291.04,1.0,0.87,1.0,0.0,0.0,1.0,4.4,0.0,4.4,-0.99,0.65,0.65,0.0,410.05,410.0,43089.5,0.0,8001.62,1.0,284.22,289.74,299.79,302.16,293.15,293.15,283.15,18337.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.86,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8998.04,0.0,353.59,2275.33,0.0,1379.99,0.56,1.0,0.0,3.0,1.0,0.0
18273300.0,297.09,297.15,293.15,0.0,0.0,291.05,0.89,0.77,0.7,297.18,297.15,293.15,0.0,0.0,291.05,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.05,0.76,0.47,0.33,297.14,297.15,293.15,0.0,0.0,291.05,0.75,0.44,0.43,296.73,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,298.09,296.73,297.35,297.14,291.05,1.0,0.87,1.0,0.0,0.0,1.0,4.39,0.0,4.39,-0.99,0.65,0.65,0.0,410.04,410.0,42618.26,0.0,7962.74,1.0,284.22,289.76,299.72,302.06,293.15,293.15,283.15,18276.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8935.71,0.0,342.95,2275.33,0.0,1348.36,0.56,1.0,0.0,3.0,1.0,0.0
18273600.0,297.09,297.15,293.15,0.0,0.0,291.07,0.89,0.76,0.69,297.18,297.15,293.15,0.0,0.0,291.07,0.92,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.07,0.76,0.46,0.33,297.15,297.15,293.15,0.0,0.0,291.07,0.75,0.44,0.43,296.73,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,298.15,296.74,297.37,297.14,291.07,1.0,0.87,1.0,0.0,0.0,1.0,4.38,0.0,4.38,-0.99,0.65,0.65,0.0,410.03,410.0,42358.12,0.0,7934.49,1.0,284.22,289.78,299.73,302.05,293.15,293.15,283.15,18186.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8909.97,0.0,335.32,2275.33,0.0,1310.62,0.55,1.0,0.0,3.0,1.0,0.0
18273900.0,297.09,297.15,293.15,0.0,0.0,291.09,0.88,0.75,0.68,297.17,297.15,293.15,0.0,0.0,291.09,0.92,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.09,0.76,0.46,0.33,297.14,297.15,293.15,0.0,0.0,291.09,0.74,0.44,0.43,296.72,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,298.32,296.8,297.4,297.14,291.09,1.0,0.87,1.0,0.0,0.0,1.0,4.37,0.0,4.37,-0.99,0.64,0.64,0.0,410.04,410.0,42251.6,0.0,7898.55,1.0,284.22,289.8,299.79,302.1,293.15,293.15,283.15,18109.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.81,2.35,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8913.62,0.0,330.67,2275.33,0.0,1277.25,0.55,1.0,0.0,3.0,1.0,0.0
18274200.0,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.74,0.67,297.18,297.15,293.15,0.0,0.0,291.12,0.92,0.86,0.81,297.14,297.15,293.15,0.0,0.0,291.12,0.76,0.46,0.33,297.15,297.15,293.15,0.0,0.0,291.12,0.74,0.44,0.43,296.72,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,298.52,296.9,297.45,297.14,291.12,1.0,0.87,1.0,0.0,0.0,1.0,4.37,0.0,4.37,-0.99,0.64,0.64,0.0,410.02,410.0,42304.19,0.0,7875.64,1.0,284.23,289.82,299.89,302.19,293.15,293.15,283.15,18031.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8939.21,0.0,328.7,2275.33,0.0,1252.05,0.55,1.0,0.0,3.0,1.0,0.0
18274500.0,297.11,297.15,293.15,0.0,0.0,291.14,0.88,0.73,0.66,297.18,297.15,293.15,0.0,0.0,291.14,0.93,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.14,0.76,0.46,0.33,297.16,297.15,293.15,0.0,0.0,291.14,0.74,0.44,0.43,296.72,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,298.76,297.01,297.51,297.15,291.14,1.0,0.87,1.0,0.0,0.0,1.0,4.37,0.0,4.37,-0.98,0.65,0.65,0.0,409.99,410.0,42507.83,0.0,7872.72,1.0,284.23,289.84,300.01,302.32,293.15,293.15,283.15,17954.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8985.03,0.0,329.41,2275.33,0.0,1232.91,0.55,1.0,0.0,3.0,1.0,0.0
18274800.0,297.12,297.15,293.15,0.0,0.0,291.16,0.87,0.73,0.66,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.87,0.82,297.16,297.15,293.15,0.0,0.0,291.16,0.76,0.46,0.33,297.16,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.43,296.73,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,299.02,297.15,297.58,297.16,291.16,1.0,0.87,1.0,0.0,0.0,1.0,4.37,0.0,4.37,-0.98,0.65,0.65,0.0,409.97,410.0,42843.92,0.0,7888.61,1.0,284.24,289.86,300.15,302.47,293.15,293.15,283.15,17884.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9048.09,0.0,332.63,2275.33,0.0,1219.22,0.55,1.0,0.0,3.0,1.0,0.0
18275100.0,297.13,297.15,293.15,0.0,0.0,291.19,0.87,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.19,0.93,0.87,0.83,297.17,297.15,293.15,0.0,0.0,291.19,0.76,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.19,0.75,0.45,0.43,296.73,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,299.3,297.3,297.64,297.16,291.19,1.0,0.87,1.0,0.0,0.0,1.0,4.38,0.0,4.38,-0.99,0.65,0.65,0.0,409.95,410.0,43292.73,0.0,7920.65,1.0,284.24,289.88,300.3,302.65,293.15,293.15,283.15,17821.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9125.53,0.0,338.15,2275.33,0.0,1210.72,0.55,1.0,0.0,3.0,1.0,0.0
18275400.0,297.13,297.15,293.15,0.0,0.0,291.21,0.87,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.21,0.94,0.88,0.84,297.17,297.15,293.15,0.0,0.0,291.21,0.76,0.47,0.34,297.17,297.15,293.15,0.0,0.0,291.21,0.75,0.45,0.43,296.73,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,299.59,297.45,297.71,297.17,291.21,1.0,0.87,1.0,0.0,0.0,1.0,4.39,0.0,4.39,-0.99,0.66,0.66,0.0,409.94,410.0,43834.43,0.0,7965.9,1.0,284.25,289.89,300.45,302.83,293.15,293.15,283.15,17767.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9214.47,0.0,345.78,2275.33,0.0,1207.26,0.56,1.0,0.0,3.0,1.0,0.0
18275700.0,297.14,297.15,293.15,0.0,0.0,291.22,0.87,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.22,0.94,0.89,0.84,297.18,297.15,293.15,0.0,0.0,291.22,0.76,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.22,0.75,0.45,0.44,296.74,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,299.88,297.61,297.78,297.17,291.22,1.0,0.87,1.0,0.0,0.0,1.0,4.4,0.0,4.4,-0.99,0.66,0.66,0.0,409.93,410.0,44444.14,0.0,8020.7,1.0,284.25,289.9,300.61,303.02,293.15,293.15,283.15,17724.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9311.53,0.0,355.23,2275.33,0.0,1208.22,0.56,1.0,0.0,3.0,1.0,0.0
18276000.0,297.14,297.15,293.15,0.0,0.0,291.24,0.87,0.71,0.65,297.19,297.15,293.15,0.0,0.0,291.24,0.94,0.89,0.85,297.18,297.15,293.15,0.0,0.0,291.24,0.77,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.24,0.75,0.46,0.44,296.74,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,300.17,297.76,297.85,297.17,291.24,1.0,0.87,1.0,0.0,0.0,1.0,4.42,0.0,4.42,-0.99,0.67,0.67,0.0,409.92,410.0,45094.02,0.0,8080.73,1.0,284.26,289.9,300.76,303.21,293.15,293.15,283.15,17693.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9412.95,0.0,366.14,2275.33,0.0,1213.07,0.57,1.0,0.0,3.0,1.0,0.0
18276300.0,297.14,297.15,293.15,0.0,0.0,291.25,0.87,0.71,0.65,297.18,297.15,293.15,0.0,0.0,291.25,0.94,0.9,0.85,297.19,297.15,293.15,0.0,0.0,291.25,0.77,0.49,0.35,297.18,297.15,293.15,0.0,0.0,291.25,0.76,0.46,0.45,296.74,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,300.45,297.9,297.91,297.17,291.25,1.0,0.88,1.0,0.0,0.0,1.0,4.43,0.0,4.43,-1.0,0.67,0.67,0.0,409.93,410.0,45754.29,0.0,8141.3,1.0,284.26,289.9,300.9,303.38,293.15,293.15,283.15,17677.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9514.6,0.0,378.09,2275.33,0.0,1221.25,0.58,1.0,0.0,3.0,1.0,0.0
18276600.0,297.14,297.15,293.15,0.0,0.0,291.25,0.87,0.71,0.64,297.18,297.15,293.15,0.0,0.0,291.25,0.95,0.9,0.86,297.19,297.15,293.15,0.0,0.0,291.25,0.77,0.49,0.35,297.18,297.15,293.15,0.0,0.0,291.25,0.76,0.47,0.45,296.74,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,300.71,298.03,297.97,297.17,291.25,1.0,0.88,1.0,0.0,0.0,1.0,4.45,0.0,4.45,-1.0,0.68,0.68,0.0,409.93,410.0,46395.21,0.0,8198.8,1.0,284.27,289.9,301.03,303.54,293.15,293.15,283.15,17674.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9612.11,0.0,390.56,2275.33,0.0,1232.26,0.58,1.0,0.0,3.0,1.0,0.0
18276900.0,297.14,297.15,293.15,0.0,0.0,291.25,0.87,0.71,0.64,297.17,297.15,293.15,0.0,0.0,291.25,0.95,0.91,0.86,297.19,297.15,293.15,0.0,0.0,291.25,0.78,0.5,0.36,297.17,297.15,293.15,0.0,0.0,291.25,0.76,0.47,0.45,296.74,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,300.94,298.13,298.02,297.17,291.25,1.0,0.88,1.0,0.0,0.0,1.0,4.46,0.0,4.46,-1.0,0.68,0.68,0.0,409.94,410.0,46989.3,0.0,8250.09,1.0,284.27,289.89,301.13,303.68,293.15,293.15,283.15,17685.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9701.41,0.0,403.03,2275.33,0.0,1246.35,0.59,1.0,0.0,3.0,1.0,0.0
18277200.0,297.14,297.15,293.15,0.0,0.0,291.25,0.87,0.71,0.64,297.16,297.15,293.15,0.0,0.0,291.25,0.95,0.91,0.86,297.18,297.15,293.15,0.0,0.0,291.25,0.78,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.25,0.77,0.48,0.46,296.73,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,301.15,298.21,298.06,297.16,291.25,1.0,0.88,1.0,0.0,0.0,1.0,4.47,0.0,4.47,-1.0,0.69,0.69,0.0,409.96,410.0,47500.89,0.0,8290.02,1.0,284.27,289.88,301.21,303.79,293.15,293.15,283.15,17714.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9776.82,0.0,414.8,2275.33,0.0,1262.42,0.6,1.0,0.0,3.0,1.0,0.0
18277500.0,297.15,297.15,293.15,0.0,0.0,291.25,0.87,0.71,0.64,297.17,297.15,293.15,0.0,0.0,291.25,0.95,0.91,0.87,297.2,297.15,293.15,0.0,0.0,291.25,0.79,0.52,0.37,297.19,297.15,293.15,0.0,0.0,291.25,0.77,0.48,0.46,296.75,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,301.34,298.27,298.11,297.17,291.25,1.0,0.88,1.0,0.0,0.0,1.0,4.49,0.0,4.49,-1.01,0.69,0.69,0.0,409.9,410.0,48068.45,0.0,8364.69,1.0,284.27,289.87,301.27,303.88,293.15,293.15,283.15,17702.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9854.1,0.0,426.76,2275.33,0.0,1277.07,0.6,1.0,0.0,3.0,1.0,0.0
18277800.0,297.15,297.15,293.15,0.0,0.0,291.25,0.87,0.71,0.64,297.16,297.15,293.15,0.0,0.0,291.25,0.95,0.92,0.87,297.19,297.15,293.15,0.0,0.0,291.25,0.79,0.52,0.37,297.19,297.15,293.15,0.0,0.0,291.25,0.77,0.49,0.47,296.75,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,301.54,298.34,298.15,297.17,291.25,1.0,0.88,1.0,0.0,0.0,1.0,4.5,0.0,4.5,-1.01,0.7,0.7,0.0,409.92,410.0,48600.64,0.0,8434.76,1.0,284.28,289.87,301.34,303.97,293.15,293.15,283.15,17709.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9929.71,0.0,438.94,2275.33,0.0,1288.39,0.61,1.0,0.0,3.0,1.0,0.0
18278100.0,297.15,297.15,293.15,0.0,0.0,291.24,0.87,0.71,0.64,297.15,297.15,293.15,0.0,0.0,291.24,0.95,0.92,0.87,297.19,297.15,293.15,0.0,0.0,291.24,0.79,0.53,0.38,297.18,297.15,293.15,0.0,0.0,291.24,0.78,0.49,0.48,296.75,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,301.73,298.4,298.19,297.17,291.24,1.0,0.89,1.0,0.0,0.0,1.0,4.52,0.0,4.52,-1.01,0.7,0.7,0.0,409.94,410.0,49089.93,0.0,8487.74,1.0,284.28,289.86,301.4,304.06,293.15,293.15,283.15,17725.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10001.52,0.0,450.78,2275.33,0.0,1298.16,0.61,1.0,0.0,3.0,1.0,0.0
18278400.0,297.14,297.15,293.15,0.0,0.0,291.24,0.87,0.71,0.64,297.14,297.15,293.15,0.0,0.0,291.24,0.95,0.91,0.87,297.18,297.15,293.15,0.0,0.0,291.24,0.8,0.53,0.38,297.18,297.15,293.15,0.0,0.0,291.24,0.78,0.5,0.48,296.75,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,301.93,298.46,298.23,297.16,291.24,1.0,0.89,1.0,0.0,0.0,1.0,4.52,0.0,4.52,-1.02,0.71,0.71,0.0,409.97,410.0,49528.52,0.0,8521.24,1.0,284.28,289.85,301.47,304.15,293.15,293.15,283.15,17747.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10067.93,0.0,461.98,2275.33,0.0,1306.54,0.62,1.0,0.0,3.0,1.0,0.0
18278700.0,297.14,297.15,293.15,0.0,0.0,291.23,0.87,0.7,0.64,297.13,297.15,293.15,0.0,0.0,291.23,0.95,0.91,0.87,297.17,297.15,293.15,0.0,0.0,291.23,0.8,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.23,0.78,0.5,0.48,296.75,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,302.12,298.52,298.27,297.15,291.23,1.0,0.89,1.0,0.0,0.0,1.0,4.53,0.0,4.53,-1.02,0.71,0.71,0.0,409.99,410.0,49911.54,0.0,8536.47,1.0,284.28,289.84,301.52,304.23,293.15,293.15,283.15,17772.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10127.65,0.0,472.28,2275.33,0.0,1313.66,0.62,1.0,0.0,3.0,1.0,0.0
18279000.0,297.14,297.15,293.15,0.0,0.0,291.22,0.87,0.7,0.64,297.13,297.15,293.15,0.0,0.0,291.22,0.95,0.91,0.86,297.17,297.15,293.15,0.0,0.0,291.22,0.8,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.22,0.78,0.51,0.49,296.74,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,302.31,298.57,298.31,297.15,291.22,1.0,0.89,1.0,0.0,0.0,1.0,4.53,0.0,4.53,-1.02,0.71,0.71,0.0,410.01,410.0,50235.42,0.0,8535.88,1.0,284.28,289.83,301.58,304.3,293.15,293.15,283.15,17800.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.17,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10179.55,0.0,481.49,2275.33,0.0,1319.78,0.63,1.0,0.0,3.0,1.0,0.0
18279300.0,297.13,297.15,293.15,0.0,0.0,291.21,0.87,0.7,0.63,297.12,297.15,293.15,0.0,0.0,291.21,0.95,0.9,0.86,297.16,297.15,293.15,0.0,0.0,291.21,0.8,0.54,0.39,297.17,297.15,293.15,0.0,0.0,291.21,0.78,0.51,0.49,296.74,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,302.48,298.62,298.35,297.14,291.21,1.0,0.89,1.0,0.0,0.0,1.0,4.53,0.0,4.53,-1.02,0.71,0.71,0.0,410.02,410.0,50499.17,0.0,8522.96,1.0,284.28,289.82,301.62,304.36,293.15,293.15,283.15,17830.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10222.82,0.0,489.48,2275.33,0.0,1325.21,0.63,1.0,0.0,3.0,1.0,0.0
18279600.0,297.13,297.15,293.15,0.0,0.0,291.2,0.87,0.7,0.63,297.12,297.15,293.15,0.0,0.0,291.2,0.95,0.9,0.85,297.16,297.15,293.15,0.0,0.0,291.2,0.8,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.2,0.79,0.51,0.49,296.74,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,302.65,298.65,298.38,297.14,291.2,1.0,0.89,1.0,0.0,0.0,1.0,4.52,0.0,4.52,-1.02,0.72,0.72,0.0,410.03,410.0,50699.52,0.0,8500.83,1.0,284.28,289.81,301.65,304.4,293.15,293.15,283.15,17863.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10256.49,0.0,496.11,2275.33,0.0,1330.32,0.64,1.0,0.0,3.0,1.0,0.0
18279900.0,297.13,297.15,293.15,0.0,0.0,291.19,0.86,0.69,0.63,297.12,297.15,293.15,0.0,0.0,291.19,0.95,0.89,0.85,297.15,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.19,0.79,0.51,0.5,296.73,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,302.8,298.67,298.42,297.14,291.19,1.0,0.89,1.0,0.0,0.0,1.0,4.51,0.0,4.51,-1.01,0.72,0.72,0.0,410.04,410.0,50832.01,0.0,8471.84,1.0,284.28,289.8,301.68,304.44,293.15,293.15,283.15,17897.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10279.39,0.0,501.24,2275.33,0.0,1335.35,0.64,1.0,0.0,3.0,1.0,0.0
18280200.0,297.13,297.15,293.15,0.0,0.0,291.18,0.86,0.69,0.63,297.12,297.15,293.15,0.0,0.0,291.18,0.94,0.89,0.84,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.79,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,302.94,298.68,298.44,297.14,291.18,1.0,0.88,1.0,0.0,0.0,1.0,4.5,0.0,4.5,-1.01,0.72,0.72,0.0,410.04,410.0,50893.79,0.0,8437.3,1.0,284.28,289.79,301.68,304.45,293.15,293.15,283.15,17933.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10290.47,0.0,504.67,2275.33,0.0,1340.14,0.64,1.0,0.0,3.0,1.0,0.0
18280500.0,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.62,297.12,297.15,293.15,0.0,0.0,291.17,0.94,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.17,0.8,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.05,298.68,298.47,297.14,291.17,1.0,0.88,1.0,0.0,0.0,1.0,4.5,0.0,4.5,-1.01,0.72,0.72,0.0,410.05,410.0,50886.84,0.0,8398.65,1.0,284.28,289.78,301.68,304.44,293.15,293.15,283.15,17971.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10289.7,0.0,506.45,2275.33,0.0,1345.8,0.64,1.0,0.0,3.0,1.0,0.0
18280800.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.62,297.12,297.15,293.15,0.0,0.0,291.16,0.94,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,298.65,298.49,297.13,291.16,1.0,0.88,1.0,0.0,0.0,1.0,4.49,0.0,4.49,-1.01,0.72,0.72,0.0,410.05,410.0,50802.14,0.0,8356.01,1.0,284.28,289.77,301.65,304.42,293.15,293.15,283.15,18011.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10275.32,0.0,506.33,2275.33,0.0,1351.74,0.64,1.0,0.0,3.0,1.0,0.0
18281100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.61,297.12,297.15,293.15,0.0,0.0,291.15,0.93,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.39,297.15,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.23,298.62,298.51,297.13,291.15,1.0,0.88,1.0,0.0,0.0,1.0,4.47,0.0,4.47,-1.0,0.72,0.72,0.0,410.06,410.0,50654.43,0.0,8309.86,1.0,284.27,289.76,301.62,304.38,293.15,293.15,283.15,18048.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10250.63,0.0,504.45,2275.33,0.0,1355.09,0.64,1.0,0.0,3.0,1.0,0.0
18281400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.67,0.61,297.12,297.15,293.15,0.0,0.0,291.14,0.93,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.39,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,303.29,298.58,298.52,297.13,291.14,1.0,0.88,1.0,0.0,0.0,1.0,4.46,0.0,4.46,-1.0,0.71,0.71,0.0,410.06,410.0,50464.3,0.0,8260.99,1.0,284.27,289.76,301.58,304.33,293.15,293.15,283.15,18076.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10220.41,0.0,501.13,2275.33,0.0,1355.1,0.64,1.0,0.0,3.0,1.0,0.0
18281700.0,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.67,0.61,297.12,297.15,293.15,0.0,0.0,291.13,0.93,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.13,0.8,0.54,0.39,297.15,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,303.33,298.54,298.53,297.13,291.13,1.0,0.88,1.0,0.0,0.0,1.0,4.45,0.0,4.45,-1.0,0.71,0.71,0.0,410.06,410.0,50241.77,0.0,8210.44,1.0,284.27,289.76,301.54,304.28,293.15,293.15,283.15,18099.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10185.9,0.0,496.75,2275.33,0.0,1353.96,0.64,1.0,0.0,3.0,1.0,0.0
18282000.0,297.12,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.6,297.12,297.15,293.15,0.0,0.0,291.12,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.12,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,303.36,298.51,298.53,297.13,291.12,1.0,0.88,1.0,0.0,0.0,1.0,4.44,0.0,4.44,-1.0,0.71,0.71,0.0,410.06,410.0,49990.91,0.0,8158.77,1.0,284.27,289.75,301.5,304.23,293.15,293.15,283.15,18118.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10147.43,0.0,491.49,2275.33,0.0,1352.18,0.63,1.0,0.0,3.0,1.0,0.0
18282300.0,297.12,297.15,293.15,0.0,0.0,291.11,0.85,0.66,0.6,297.12,297.15,293.15,0.0,0.0,291.11,0.92,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.11,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,303.38,298.46,298.54,297.13,291.11,1.0,0.87,1.0,0.0,0.0,1.0,4.43,0.0,4.43,-0.99,0.71,0.71,0.0,410.07,410.0,49714.09,0.0,8106.23,1.0,284.27,289.75,301.46,304.17,293.15,293.15,283.15,18136.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.17,2.73,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10105.15,0.0,485.48,2275.33,0.0,1350.04,0.63,1.0,0.0,3.0,1.0,0.0
18282600.0,297.12,297.15,293.15,0.0,0.0,291.11,0.85,0.65,0.59,297.12,297.15,293.15,0.0,0.0,291.11,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.11,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,303.38,298.41,298.54,297.13,291.11,1.0,0.87,1.0,0.0,0.0,1.0,4.41,0.0,4.41,-0.99,0.71,0.71,0.0,410.07,410.0,49411.25,0.0,8052.82,1.0,284.27,289.75,301.41,304.11,293.15,293.15,283.15,18152.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10058.91,0.0,478.79,2275.33,0.0,1347.64,0.63,1.0,0.0,3.0,1.0,0.0
18282900.0,297.12,297.15,293.15,0.0,0.0,291.1,0.84,0.65,0.59,297.12,297.15,293.15,0.0,0.0,291.1,0.92,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.1,0.79,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.1,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,303.37,298.36,298.54,297.13,291.1,1.0,0.87,1.0,0.0,0.0,1.0,4.4,0.0,4.4,-0.99,0.7,0.7,0.0,410.07,410.0,49084.0,0.0,7998.46,1.0,284.26,289.75,301.36,304.04,293.15,293.15,283.15,18167.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10008.89,0.0,471.51,2275.33,0.0,1345.41,0.62,1.0,0.0,3.0,1.0,0.0
18283200.0,297.12,297.15,293.15,0.0,0.0,291.1,0.84,0.64,0.58,297.12,297.15,293.15,0.0,0.0,291.1,0.91,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.1,0.79,0.53,0.38,297.15,297.15,293.15,0.0,0.0,291.1,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,303.35,298.3,298.53,297.13,291.1,1.0,0.87,1.0,0.0,0.0,1.0,4.39,0.0,4.39,-0.98,0.7,0.7,0.0,410.07,410.0,48729.84,0.0,7942.9,1.0,284.26,289.75,301.3,303.96,293.15,293.15,283.15,18183.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9954.57,0.0,463.64,2275.33,0.0,1343.25,0.62,1.0,0.0,3.0,1.0,0.0
18283500.0,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.64,0.58,297.12,297.15,293.15,0.0,0.0,291.09,0.91,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.09,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.09,0.78,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,303.32,298.24,298.52,297.13,291.09,1.0,0.87,1.0,0.0,0.0,1.0,4.37,0.0,4.37,-0.98,0.7,0.7,0.0,410.07,410.0,48346.71,0.0,7885.85,1.0,284.26,289.76,301.24,303.88,293.15,293.15,283.15,18198.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9895.6,0.0,455.18,2275.33,0.0,1341.14,0.62,1.0,0.0,3.0,1.0,0.0
18283800.0,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.63,0.57,297.12,297.15,293.15,0.0,0.0,291.09,0.91,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.09,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.09,0.78,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,303.27,298.16,298.51,297.13,291.09,1.0,0.87,1.0,0.0,0.0,1.0,4.36,0.0,4.36,-0.98,0.69,0.69,0.0,410.07,410.0,47933.71,0.0,7827.18,1.0,284.26,289.76,301.16,303.78,293.15,293.15,283.15,18215.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9831.81,0.0,446.15,2275.33,0.0,1339.37,0.61,1.0,0.0,3.0,1.0,0.0
18284100.0,297.12,297.15,293.15,0.0,0.0,291.08,0.83,0.63,0.57,297.12,297.15,293.15,0.0,0.0,291.08,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.08,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.08,0.78,0.51,0.5,296.7,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,303.22,298.08,298.5,297.13,291.08,1.0,0.86,1.0,0.0,0.0,1.0,4.34,0.0,4.34,-0.97,0.69,0.69,0.0,410.08,410.0,47488.31,0.0,7766.64,1.0,284.26,289.76,301.08,303.68,293.15,293.15,283.15,18232.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9762.82,0.0,436.55,2275.33,0.0,1337.87,0.61,1.0,0.0,3.0,1.0,0.0
18284400.0,297.12,297.15,293.15,0.0,0.0,291.07,0.83,0.62,0.57,297.12,297.15,293.15,0.0,0.0,291.07,0.9,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.07,0.79,0.53,0.37,297.14,297.15,293.15,0.0,0.0,291.07,0.78,0.51,0.49,296.7,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,303.15,297.99,298.48,297.13,291.07,1.0,0.86,1.0,0.0,0.0,1.0,4.33,0.0,4.33,-0.97,0.68,0.68,0.0,410.08,410.0,47007.45,0.0,7703.95,1.0,284.25,289.76,300.99,303.56,293.15,293.15,283.15,18250.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9688.2,0.0,426.35,2275.33,0.0,1336.64,0.6,1.0,0.0,3.0,1.0,0.0
18284700.0,297.12,297.15,293.15,0.0,0.0,291.07,0.83,0.61,0.56,297.12,297.15,293.15,0.0,0.0,291.07,0.9,0.8,0.76,297.14,297.15,293.15,0.0,0.0,291.07,0.79,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.07,0.78,0.51,0.49,296.7,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,303.08,297.89,298.46,297.13,291.07,1.0,0.86,1.0,0.0,0.0,1.0,4.31,0.0,4.31,-0.97,0.68,0.68,0.0,410.08,410.0,46500.06,0.0,7639.11,1.0,284.25,289.76,300.89,303.44,293.15,293.15,283.15,18265.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9610.06,0.0,415.64,2275.33,0.0,1333.11,0.6,1.0,0.0,3.0,1.0,0.0
18285000.0,297.12,297.15,293.15,0.0,0.0,291.07,0.83,0.61,0.56,297.12,297.15,293.15,0.0,0.0,291.07,0.9,0.79,0.76,297.13,297.15,293.15,0.0,0.0,291.07,0.78,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.07,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,303.0,297.8,298.45,297.13,291.07,1.0,0.86,1.0,0.0,0.0,1.0,4.29,0.0,4.29,-0.96,0.68,0.68,0.0,409.83,409.74,45982.37,0.0,7570.44,1.0,284.25,289.77,300.8,303.32,293.15,293.15,283.15,18274.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9532.08,0.0,404.73,2275.33,0.0,1326.71,0.59,1.0,0.0,3.0,1.0,0.0
18285300.0,297.12,297.15,293.15,0.0,0.0,291.06,0.82,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.06,0.9,0.79,0.75,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.06,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,302.93,297.71,298.43,297.13,291.06,1.0,0.86,1.0,0.0,0.0,1.0,4.27,0.0,4.27,-0.96,0.67,0.67,0.0,409.12,409.01,45460.87,0.0,7496.72,1.0,284.24,289.77,300.7,303.2,293.15,293.15,283.15,18279.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9455.14,0.0,393.81,2275.33,0.0,1318.78,0.58,1.0,0.0,3.0,1.0,0.0
18285600.0,297.12,297.15,293.15,0.0,0.0,291.06,0.82,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.06,0.89,0.78,0.75,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.06,0.78,0.5,0.49,296.69,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,302.85,297.62,298.41,297.12,291.06,1.0,0.85,1.0,0.0,0.0,1.0,4.26,0.0,4.26,-0.95,0.67,0.67,0.0,407.99,407.88,44940.65,0.0,7418.91,1.0,284.24,289.78,300.62,303.09,293.15,293.15,283.15,18280.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9379.86,0.0,383.03,2275.33,0.0,1309.71,0.58,1.0,0.0,3.0,1.0,0.0
18285900.0,297.12,297.15,293.15,0.0,0.0,291.06,0.82,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.06,0.89,0.78,0.74,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.51,0.37,297.14,297.15,293.15,0.0,0.0,291.06,0.77,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,302.77,297.54,298.39,297.12,291.06,1.0,0.85,1.0,0.0,0.0,1.0,4.24,0.0,4.24,-0.95,0.66,0.66,0.0,406.49,406.38,44425.68,0.0,7337.89,1.0,284.24,289.79,300.53,302.98,293.15,293.15,283.15,18278.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.91,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9306.71,0.0,372.49,2275.33,0.0,1299.58,0.57,1.0,0.0,3.0,1.0,0.0
18286200.0,297.12,297.15,293.15,0.0,0.0,291.06,0.82,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.06,0.89,0.77,0.73,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.06,0.77,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,302.69,297.46,298.37,297.12,291.06,1.0,0.85,1.0,0.0,0.0,1.0,4.22,0.0,4.22,-0.94,0.66,0.66,0.0,404.63,404.51,43920.09,0.0,7253.82,1.0,284.24,289.8,300.45,302.87,293.15,293.15,283.15,18274.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9236.22,0.0,362.29,2275.33,0.0,1288.69,0.57,1.0,0.0,3.0,1.0,0.0
18286500.0,297.12,297.15,293.15,0.0,0.0,291.06,0.81,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.06,0.89,0.76,0.73,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.06,0.77,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,302.61,297.38,298.36,297.12,291.06,1.0,0.84,1.0,0.0,0.0,1.0,4.2,0.0,4.2,-0.94,0.65,0.65,0.0,402.46,402.33,43425.8,0.0,7167.48,1.0,284.23,289.8,300.38,302.77,293.15,293.15,283.15,18268.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9168.56,0.0,352.47,2275.33,0.0,1276.91,0.56,1.0,0.0,3.0,1.0,0.0
18286800.0,297.12,297.15,293.15,0.0,0.0,291.06,0.81,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.06,0.89,0.76,0.72,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.5,0.36,297.13,297.15,293.15,0.0,0.0,291.06,0.77,0.49,0.48,296.68,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,302.52,297.31,298.34,297.12,291.06,1.0,0.84,1.0,0.0,0.0,1.0,4.18,0.0,4.18,-0.94,0.65,0.65,0.0,399.99,399.86,42946.04,0.0,7078.93,1.0,284.23,289.81,300.31,302.67,293.15,293.15,283.15,18261.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9104.16,0.0,343.1,2275.33,0.0,1264.51,0.56,1.0,0.0,3.0,1.0,0.0
18287100.0,297.12,297.15,293.15,0.0,0.0,291.06,0.81,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.06,0.88,0.75,0.72,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.5,0.36,297.13,297.15,293.15,0.0,0.0,291.06,0.77,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,302.44,297.25,298.32,297.12,291.06,1.0,0.84,1.0,0.0,0.0,1.0,4.16,0.0,4.16,-0.93,0.64,0.64,0.0,397.26,397.11,42482.41,0.0,6988.47,1.0,284.23,289.82,300.25,302.59,293.15,293.15,283.15,18252.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9043.18,0.0,334.2,2275.33,0.0,1251.51,0.55,1.0,0.0,3.0,1.0,0.0
18287400.0,297.12,297.15,293.15,0.0,0.0,291.07,0.81,0.56,0.52,297.12,297.15,293.15,0.0,0.0,291.07,0.88,0.74,0.71,297.13,297.15,293.15,0.0,0.0,291.07,0.78,0.5,0.35,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,302.34,297.19,298.29,297.12,291.07,1.0,0.83,1.0,0.0,0.0,1.0,4.14,0.0,4.14,-0.93,0.64,0.64,0.0,394.26,394.11,42036.99,0.0,6896.12,1.0,284.23,289.83,300.19,302.5,293.15,293.15,283.15,18242.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8985.87,0.0,325.79,2275.33,0.0,1238.1,0.55,1.0,0.0,3.0,1.0,0.0
18287700.0,297.12,297.15,293.15,0.0,0.0,291.07,0.81,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.07,0.88,0.74,0.71,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,302.25,297.14,298.27,297.12,291.07,1.0,0.83,1.0,0.0,0.0,1.0,4.12,0.0,4.12,-0.92,0.64,0.64,0.0,391.04,390.89,41609.58,0.0,6802.18,1.0,284.23,289.84,300.14,302.43,293.15,293.15,283.15,18232.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8932.14,0.0,317.86,2275.33,0.0,1224.06,0.54,1.0,0.0,3.0,1.0,0.0
18288000.0,297.12,297.15,293.15,0.0,0.0,291.07,0.81,0.55,0.51,297.11,297.15,293.15,0.0,0.0,291.07,0.88,0.73,0.7,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.48,0.47,296.68,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,302.15,297.09,298.25,297.12,291.07,1.0,0.83,1.0,0.0,0.0,1.0,4.1,0.0,4.1,-0.92,0.63,0.63,0.0,387.6,387.44,41202.58,0.0,6706.5,1.0,284.22,289.85,300.09,302.36,293.15,293.15,283.15,18221.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.75,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8882.3,0.0,310.44,2275.33,0.0,1209.74,0.54,1.0,0.0,3.0,1.0,0.0
18288300.0,297.12,297.15,293.15,0.0,0.0,291.07,0.81,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.07,0.88,0.73,0.69,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.48,0.46,296.68,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,302.05,297.06,298.23,297.12,291.07,1.0,0.82,1.0,0.0,0.0,1.0,4.08,0.0,4.08,-0.91,0.63,0.63,0.0,383.95,383.79,40818.88,0.0,6609.25,1.0,284.22,289.86,300.05,302.3,293.15,293.15,283.15,18208.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8836.9,0.0,303.53,2275.33,0.0,1194.56,0.53,1.0,0.0,3.0,1.0,0.0
18288600.0,297.12,297.15,293.15,0.0,0.0,291.08,0.8,0.54,0.5,297.11,297.15,293.15,0.0,0.0,291.08,0.88,0.72,0.69,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.48,0.34,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.48,0.46,296.68,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,301.95,297.03,298.2,297.12,291.08,1.0,0.82,1.0,0.0,0.0,1.0,4.06,0.0,4.06,-0.91,0.63,0.63,0.0,380.11,379.95,40461.3,0.0,6510.59,1.0,284.22,289.87,300.02,302.26,293.15,293.15,283.15,18194.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.71,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8796.43,0.0,297.17,2275.33,0.0,1178.84,0.53,1.0,0.0,3.0,1.0,0.0
18288900.0,297.12,297.15,293.15,0.0,0.0,291.08,0.8,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.08,0.88,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.48,0.34,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.47,0.46,296.68,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,301.84,297.01,298.18,297.12,291.08,1.0,0.81,1.0,0.0,0.0,1.0,4.04,0.0,4.04,-0.9,0.62,0.62,0.0,376.11,375.94,40127.64,0.0,6410.73,1.0,284.22,289.87,300.0,302.22,293.15,293.15,283.15,18181.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8760.29,0.0,291.31,2275.33,0.0,1163.01,0.52,1.0,0.0,3.0,1.0,0.0
18289200.0,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.09,0.88,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.47,0.34,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.47,0.45,296.68,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,301.74,296.99,298.16,297.12,291.09,1.0,0.81,1.0,0.0,0.0,1.0,4.02,0.0,4.02,-0.9,0.62,0.62,0.0,371.93,371.75,39818.0,0.0,6309.62,1.0,284.22,289.88,299.99,302.19,293.15,293.15,283.15,18168.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8728.31,0.0,285.97,2275.33,0.0,1147.63,0.52,1.0,0.0,3.0,1.0,0.0
18289500.0,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.09,0.88,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.47,0.34,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.47,0.45,296.68,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,301.63,296.99,298.13,297.12,291.09,1.0,0.8,1.0,0.0,0.0,1.0,4.0,0.0,4.0,-0.9,0.62,0.62,0.0,367.61,367.42,39528.56,0.0,6207.46,1.0,284.22,289.89,299.98,302.16,293.15,293.15,283.15,18156.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8699.75,0.0,281.05,2275.33,0.0,1132.47,0.52,1.0,0.0,3.0,1.0,0.0
18289800.0,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.09,0.88,0.7,0.66,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.47,0.33,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.46,0.45,296.68,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,301.53,296.98,298.11,297.12,291.09,1.0,0.8,1.0,0.0,0.0,1.0,3.98,0.0,3.98,-0.89,0.61,0.61,0.0,363.13,362.95,39257.81,0.0,6104.16,1.0,284.22,289.9,299.98,302.15,293.15,293.15,283.15,18145.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8674.28,0.0,276.54,2275.33,0.0,1117.83,0.51,1.0,0.0,3.0,1.0,0.0
18290100.0,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.1,0.87,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.46,0.33,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.46,0.44,296.68,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,301.42,296.99,298.09,297.12,291.1,1.0,0.8,1.0,0.0,0.0,1.0,3.96,0.0,3.96,-0.89,0.61,0.61,0.0,358.54,358.35,39001.46,0.0,5999.99,1.0,284.22,289.9,299.98,302.14,293.15,293.15,283.15,18135.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8651.17,0.0,272.36,2275.33,0.0,1103.48,0.51,1.0,0.0,3.0,1.0,0.0
18290400.0,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.46,0.33,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,301.31,296.99,298.06,297.12,291.1,1.0,0.79,1.0,0.0,0.0,1.0,3.94,0.0,3.94,-0.88,0.61,0.61,0.0,353.8,353.6,38759.05,0.0,5894.55,1.0,284.22,289.91,299.99,302.13,293.15,293.15,283.15,18128.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8630.22,0.0,268.49,2275.33,0.0,1089.88,0.51,1.0,0.0,3.0,1.0,0.0
18290700.0,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.51,0.46,297.11,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.45,0.32,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,301.2,297.0,298.04,297.12,291.1,1.0,0.79,1.0,0.0,0.0,1.0,3.91,0.0,3.91,-0.88,0.61,0.61,0.0,348.94,348.74,38525.48,0.0,5788.26,1.0,284.21,289.91,299.99,302.13,293.15,293.15,283.15,18121.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8610.67,0.0,264.86,2275.33,0.0,1076.66,0.51,1.0,0.0,3.0,1.0,0.0
18291000.0,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.1,0.87,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.45,0.32,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,301.08,297.01,298.01,297.12,291.1,1.0,0.78,1.0,0.0,0.0,1.0,3.89,0.0,3.89,-0.87,0.6,0.6,0.0,343.98,343.77,38297.44,0.0,5681.08,1.0,284.21,289.92,300.0,302.12,293.15,293.15,283.15,18117.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8592.01,0.0,261.4,2275.33,0.0,1063.84,0.5,1.0,0.0,3.0,1.0,0.0
18291300.0,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.32,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.43,296.67,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,300.97,297.02,297.98,297.12,291.11,1.0,0.78,1.0,0.0,0.0,1.0,3.87,0.0,3.87,-0.87,0.6,0.6,0.0,338.9,338.69,38072.32,0.0,5572.89,1.0,284.21,289.92,300.01,302.12,293.15,293.15,283.15,18114.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8573.8,0.0,258.07,2275.33,0.0,1051.47,0.5,1.0,0.0,3.0,1.0,0.0
18291600.0,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.31,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.43,296.67,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,300.85,297.02,297.96,297.12,291.11,1.0,0.77,1.0,0.0,0.0,1.0,3.84,0.0,3.84,-0.86,0.6,0.6,0.0,333.72,333.51,37847.24,0.0,5463.96,1.0,284.21,289.93,300.02,302.12,293.15,293.15,283.15,18112.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8555.59,0.0,254.82,2275.33,0.0,1039.51,0.5,1.0,0.0,3.0,1.0,0.0
18291900.0,297.11,297.15,293.15,0.0,0.0,291.11,0.79,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.65,0.62,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.43,0.31,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.42,296.67,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,300.73,297.03,297.93,297.12,291.11,1.0,0.76,1.0,0.0,0.0,1.0,3.82,0.0,3.82,-0.85,0.6,0.6,0.0,328.45,328.21,37605.59,0.0,5349.69,1.0,284.21,289.93,300.03,302.11,293.15,293.15,283.15,18116.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8536.11,0.0,251.53,2275.33,0.0,1026.98,0.5,1.0,0.0,3.0,1.0,0.0
18292200.0,297.11,297.15,293.15,0.0,0.0,291.1,0.79,0.48,0.43,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.64,0.61,297.11,297.15,293.15,0.0,0.0,291.1,0.76,0.43,0.31,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.43,0.42,296.66,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,300.59,297.04,297.89,297.11,291.1,1.0,0.76,1.0,0.0,0.0,1.0,3.79,0.0,3.79,-0.85,0.6,0.6,0.0,323.01,322.75,37339.02,0.0,5226.81,1.0,284.21,289.93,300.04,302.11,293.15,293.15,283.15,18125.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.56,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8514.79,0.0,248.06,2275.33,0.0,1013.21,0.49,1.0,0.0,3.0,1.0,0.0
18292500.0,297.11,297.15,293.15,0.0,0.0,291.1,0.79,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.63,0.6,297.11,297.15,293.15,0.0,0.0,291.1,0.76,0.42,0.3,297.12,297.15,293.15,0.0,0.0,291.1,0.76,0.42,0.41,296.65,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,300.45,297.05,297.86,297.11,291.1,1.0,0.75,1.0,0.0,0.0,1.0,3.76,0.0,3.76,-0.84,0.59,0.59,0.0,317.34,317.07,37043.45,0.0,5094.43,1.0,284.21,289.93,300.05,302.11,293.15,293.15,283.15,18137.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8491.09,0.0,244.32,2275.33,0.0,998.38,0.49,1.0,0.0,3.0,1.0,0.0
18292800.0,297.1,297.15,293.15,0.0,0.0,291.1,0.79,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.62,0.6,297.11,297.15,293.15,0.0,0.0,291.1,0.76,0.41,0.29,297.11,297.15,293.15,0.0,0.0,291.1,0.76,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.39,291.1,291.15,300.31,297.06,297.82,297.1,291.1,1.0,0.75,1.0,0.0,0.0,1.0,3.72,0.0,3.72,-0.83,0.59,0.59,0.0,311.4,311.11,36718.67,0.0,4953.65,1.0,284.2,289.93,300.06,302.1,293.15,293.15,283.15,18150.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8464.8,0.0,240.27,2275.33,0.0,982.59,0.49,1.0,0.0,3.0,1.0,0.0
18293100.0,297.1,297.15,293.15,0.0,0.0,291.09,0.78,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.61,0.59,297.1,297.15,293.15,0.0,0.0,291.09,0.76,0.4,0.29,297.11,297.15,293.15,0.0,0.0,291.09,0.76,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,300.16,297.07,297.79,297.1,291.09,1.0,0.74,1.0,0.0,0.0,1.0,3.69,0.0,3.69,-0.82,0.59,0.59,0.0,305.16,304.85,36364.64,0.0,4805.63,1.0,284.2,289.93,300.06,302.09,293.15,293.15,283.15,18163.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8435.77,0.0,235.92,2275.33,0.0,965.94,0.48,1.0,0.0,3.0,1.0,0.0
18293400.0,297.1,297.15,293.15,0.0,0.0,291.09,0.78,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.6,0.58,297.1,297.15,293.15,0.0,0.0,291.09,0.75,0.4,0.28,297.1,297.15,293.15,0.0,0.0,291.09,0.76,0.4,0.39,296.63,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,300.01,297.07,297.75,297.1,291.09,1.0,0.73,1.0,0.0,0.0,1.0,3.65,0.0,3.65,-0.82,0.58,0.58,0.0,298.59,298.26,35982.14,0.0,4651.72,1.0,284.2,289.93,300.07,302.08,293.15,293.15,283.15,18176.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8403.96,0.0,231.27,2275.33,0.0,948.53,0.48,1.0,0.0,3.0,1.0,0.0
