time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18293700.0,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.59,0.57,297.1,297.15,293.15,0.0,0.0,291.08,0.75,0.39,0.28,297.1,297.15,293.15,0.0,0.0,291.08,0.76,0.39,0.38,296.62,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.38,291.08,291.15,299.86,297.08,297.72,297.1,291.08,1.0,0.72,1.0,0.0,0.0,1.0,3.61,0.0,3.61,-0.81,0.58,0.58,0.0,291.68,291.33,35572.04,0.0,4493.12,1.0,284.19,289.93,300.07,302.06,293.15,293.15,283.15,18188.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.48,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8369.34,0.0,226.34,2275.33,0.0,930.43,0.48,1.0,0.0,3.0,1.0,0.0
18294000.0,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.58,0.55,297.09,297.15,293.15,0.0,0.0,291.08,0.75,0.38,0.27,297.1,297.15,293.15,0.0,0.0,291.08,0.75,0.39,0.37,296.62,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,299.71,297.07,297.68,297.09,291.08,1.0,0.71,1.0,0.0,0.0,1.0,3.56,0.0,3.56,-0.8,0.58,0.58,0.0,284.44,284.07,35136.9,0.0,4331.35,1.0,284.19,289.94,300.07,302.04,293.15,293.15,283.15,18200.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.46,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8332.13,0.0,221.17,2275.33,0.0,911.89,0.47,1.0,0.0,3.0,1.0,0.0
18294300.0,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.57,0.54,297.09,297.15,293.15,0.0,0.0,291.07,0.75,0.37,0.26,297.1,297.15,293.15,0.0,0.0,291.07,0.75,0.38,0.36,296.61,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,299.56,297.07,297.65,297.09,291.07,1.0,0.7,1.0,0.0,0.0,1.0,3.52,0.0,3.52,-0.79,0.57,0.57,0.0,276.86,276.48,34677.74,0.0,4167.35,1.0,284.19,289.94,300.06,302.01,293.15,293.15,283.15,18211.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8292.36,0.0,215.79,2275.33,0.0,892.92,0.47,1.0,0.0,3.0,1.0,0.0
18294600.0,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.56,0.53,297.09,297.15,293.15,0.0,0.0,291.07,0.74,0.36,0.25,297.1,297.15,293.15,0.0,0.0,291.07,0.75,0.37,0.35,296.6,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,299.42,297.06,297.61,297.09,291.07,1.0,0.69,1.0,0.0,0.0,1.0,3.47,0.0,3.47,-0.78,0.57,0.57,0.0,268.97,268.58,34197.22,0.0,4002.36,1.0,284.18,289.94,300.05,301.98,293.15,293.15,283.15,18222.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8250.26,0.0,210.24,2275.33,0.0,873.69,0.46,1.0,0.0,3.0,1.0,0.0
18294900.0,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.54,0.52,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.34,0.25,297.1,297.15,293.15,0.0,0.0,291.06,0.75,0.36,0.35,296.6,297.15,293.15,0.0,0.0,291.06,0.71,0.3,1.38,291.06,291.15,299.28,297.05,297.58,297.09,291.06,1.0,0.68,1.0,0.0,0.0,1.0,3.43,0.0,3.43,-0.77,0.56,0.56,0.0,260.79,260.39,33697.59,0.0,3837.38,1.0,284.18,289.95,300.04,301.94,293.15,293.15,283.15,18230.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8206.05,0.0,204.55,2275.33,0.0,854.3,0.46,1.0,0.0,3.0,1.0,0.0
18295200.0,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.33,0.24,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.35,0.34,296.59,297.15,293.15,0.0,0.0,291.06,0.71,0.3,1.38,291.06,291.15,299.15,297.03,297.55,297.09,291.06,1.0,0.67,1.0,0.0,0.0,1.0,3.38,0.0,3.38,-0.76,0.56,0.56,0.0,252.32,251.92,33180.62,0.0,3673.23,1.0,284.18,289.95,300.02,301.9,293.15,293.15,283.15,18238.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.37,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8159.86,0.0,198.78,2275.33,0.0,834.76,0.45,1.0,0.0,3.0,1.0,0.0
18295500.0,297.09,297.15,293.15,0.0,0.0,291.05,0.77,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.52,0.5,297.09,297.15,293.15,0.0,0.0,291.05,0.73,0.32,0.23,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.34,0.33,296.58,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.38,291.05,291.15,299.03,297.01,297.52,297.09,291.05,1.0,0.66,1.0,0.0,0.0,1.0,3.33,0.0,3.33,-0.74,0.55,0.55,0.0,243.64,243.22,32651.97,0.0,3511.0,1.0,284.17,289.96,300.0,301.85,293.15,293.15,283.15,18244.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8112.49,0.0,192.97,2275.33,0.0,814.93,0.45,1.0,0.0,3.0,1.0,0.0
18295800.0,297.09,297.15,293.15,0.0,0.0,291.05,0.76,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.51,0.49,297.09,297.15,293.15,0.0,0.0,291.05,0.73,0.31,0.22,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.33,0.32,296.58,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.38,291.05,291.15,298.93,296.98,297.5,297.09,291.05,1.0,0.65,1.0,0.0,0.0,1.0,3.28,0.0,3.28,-0.73,0.55,0.55,0.0,234.74,234.32,32116.77,0.0,3351.35,1.0,284.17,289.96,299.98,301.8,293.15,293.15,283.15,18247.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.32,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8064.7,0.0,187.2,2275.33,0.0,794.66,0.44,1.0,0.0,3.0,1.0,0.0
18296100.0,297.09,297.15,293.15,0.0,0.0,291.04,0.76,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.04,0.73,0.3,0.22,297.09,297.15,293.15,0.0,0.0,291.04,0.74,0.32,0.31,296.57,297.15,293.15,0.0,0.0,291.04,0.72,0.3,1.37,291.04,291.15,298.84,296.96,297.48,297.09,291.04,1.0,0.64,1.0,0.0,0.0,1.0,3.24,0.0,3.24,-0.72,0.54,0.54,0.0,225.73,225.29,31579.77,0.0,3195.37,1.0,284.16,289.97,299.95,301.75,293.15,293.15,283.15,18248.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8017.08,0.0,181.52,2275.33,0.0,774.47,0.44,1.0,0.0,3.0,1.0,0.0
18296400.0,297.09,297.15,293.15,0.0,0.0,291.05,0.76,0.34,0.31,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.48,0.46,297.08,297.15,293.15,0.0,0.0,291.05,0.73,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.31,0.3,296.56,297.15,293.15,0.0,0.0,291.05,0.73,0.3,1.37,291.05,291.15,298.76,296.94,297.46,297.09,291.05,1.0,0.63,1.0,0.0,0.0,1.0,3.2,0.0,3.2,-0.72,0.53,0.53,0.0,216.61,216.22,31078.72,0.0,3057.32,1.0,284.16,289.98,299.93,301.7,293.15,293.15,283.15,18232.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7972.47,0.0,176.11,2275.33,0.0,755.01,0.43,1.0,0.0,3.0,1.0,0.0
18296700.0,297.09,297.15,293.15,0.0,0.0,291.05,0.76,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.47,0.45,297.07,297.15,293.15,0.0,0.0,291.05,0.74,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.05,0.74,0.3,1.37,291.05,291.15,298.69,296.91,297.45,297.09,291.05,1.0,0.62,1.0,0.0,0.0,1.0,3.16,0.0,3.16,-0.71,0.53,0.53,0.0,207.51,207.13,30608.65,0.0,2929.64,1.0,284.15,289.99,299.9,301.65,293.15,293.15,283.15,18220.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7930.73,0.0,171.17,2275.33,0.0,737.45,0.43,1.0,0.0,3.0,1.0,0.0
18297000.0,297.1,297.15,293.15,0.0,0.0,291.05,0.76,0.32,0.3,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.46,0.44,297.06,297.15,293.15,0.0,0.0,291.05,0.74,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.05,0.74,0.3,1.37,291.05,291.15,298.62,296.89,297.43,297.08,291.05,1.0,0.61,1.0,0.0,0.0,1.0,3.13,0.0,3.13,-0.7,0.53,0.53,0.0,198.49,198.15,30204.46,0.0,2825.44,1.0,284.15,290.01,299.88,301.61,293.15,293.15,283.15,18193.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7894.39,0.0,166.78,2275.33,0.0,721.89,0.42,1.0,0.0,3.0,1.0,0.0
18297300.0,297.1,297.15,293.15,0.0,0.0,291.06,0.76,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.45,0.43,297.05,297.15,293.15,0.0,0.0,291.06,0.75,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.06,0.75,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.06,0.75,0.3,1.37,291.06,291.15,298.55,296.86,297.41,297.08,291.06,1.0,0.61,1.0,0.0,0.0,1.0,3.1,0.0,3.1,-0.7,0.52,0.52,0.0,189.67,189.33,29821.07,0.0,2725.48,1.0,284.15,290.02,299.86,301.56,293.15,293.15,283.15,18181.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.21,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7860.08,0.0,162.86,2275.33,0.0,708.32,0.42,1.0,0.0,3.0,1.0,0.0
18297600.0,297.1,297.15,293.15,0.0,0.0,291.06,0.76,0.31,0.28,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.44,0.42,297.04,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.06,0.76,0.3,1.37,291.06,291.15,298.48,296.84,297.39,297.07,291.06,1.0,0.6,1.0,0.0,0.0,1.0,3.08,0.0,3.08,-0.69,0.52,0.52,0.0,181.07,180.73,29438.33,0.0,2628.56,1.0,284.14,290.03,299.83,301.52,293.15,293.15,283.15,18177.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7826.12,0.0,159.15,2275.33,0.0,695.03,0.42,1.0,0.0,3.0,1.0,0.0
18297900.0,297.09,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.42,0.41,297.02,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.06,0.76,0.3,1.37,291.06,291.15,298.41,296.81,297.37,297.07,291.06,1.0,0.59,1.0,0.0,0.0,1.0,3.06,0.0,3.06,-0.69,0.51,0.51,0.0,172.64,172.36,29071.23,0.0,2540.5,1.0,284.14,290.04,299.81,301.48,293.15,293.15,283.15,18166.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7793.47,0.0,155.6,2275.33,0.0,681.86,0.41,1.0,0.0,3.0,1.0,0.0
18298200.0,297.08,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.41,0.39,297.01,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.07,0.77,0.3,1.36,291.07,291.15,298.34,296.79,297.34,297.06,291.07,1.0,0.58,1.0,0.0,0.0,1.0,3.04,0.0,3.04,-0.68,0.51,0.51,0.0,164.57,164.3,28757.61,0.0,2468.4,1.0,284.14,290.05,299.78,301.44,293.15,293.15,283.15,18146.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7765.38,0.0,152.5,2275.33,0.0,670.52,0.41,1.0,0.0,3.0,1.0,0.0
18298500.0,297.07,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.4,0.38,297.0,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.07,0.78,0.3,1.36,291.07,291.15,298.25,296.76,297.32,297.05,291.07,1.0,0.58,1.0,0.0,0.0,1.0,3.02,0.0,3.02,-0.68,0.51,0.51,0.0,156.85,156.59,28470.39,0.0,2399.19,1.0,284.13,290.06,299.76,301.4,293.15,293.15,283.15,18134.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7739.47,0.0,149.77,2275.33,0.0,660.82,0.41,1.0,0.0,3.0,1.0,0.0
18298800.0,297.05,297.15,293.15,0.0,0.0,291.08,0.79,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.39,0.37,296.98,297.15,293.15,0.0,0.0,291.08,0.79,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.08,0.79,0.3,0.29,296.5,297.15,293.15,0.0,0.0,291.08,0.79,0.3,1.36,291.08,291.15,298.15,296.74,297.29,297.04,291.08,1.0,0.57,1.0,0.0,0.0,1.0,3.01,0.0,3.01,-0.68,0.5,0.5,0.0,149.47,149.21,28187.36,0.0,2332.5,1.0,284.13,290.06,299.74,301.36,293.15,293.15,283.15,18128.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7714.1,0.0,147.22,2275.33,0.0,651.59,0.41,1.0,0.0,3.0,1.0,0.0
18299100.0,297.71,303.15,285.15,0.0,0.0,291.07,0.48,0.3,0.0,297.72,303.15,285.15,0.0,0.0,291.07,0.48,0.3,0.0,297.55,303.15,285.15,0.0,0.0,291.07,0.48,0.3,0.0,297.53,303.15,285.15,0.0,0.0,291.07,0.48,0.3,0.0,297.08,303.15,285.15,0.0,0.0,291.07,0.48,0.3,0.01,290.97,303.15,298.02,296.71,297.67,297.68,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.03,0.0,0.03,-0.07,0.0,0.0,0.0,-0.22,65.62,451.97,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299400.0,297.98,303.15,285.15,0.0,0.0,290.49,0.42,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.49,0.42,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.49,0.42,0.3,0.0,297.79,303.15,285.15,0.0,0.0,290.49,0.42,0.3,0.0,297.41,303.15,285.15,0.0,0.0,290.49,0.42,0.3,0.01,290.31,303.15,297.86,296.67,297.85,297.88,289.86,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,267.6,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299700.0,298.12,303.15,285.15,0.0,0.0,290.31,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.31,0.37,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.31,0.37,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.31,0.37,0.3,0.0,297.6,303.15,285.15,0.0,0.0,290.31,0.37,0.3,0.0,290.15,303.15,297.67,296.63,297.82,297.82,290.12,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,110.02,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300000.0,298.2,303.15,285.15,0.0,0.0,290.23,0.39,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.23,0.39,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.23,0.39,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.23,0.39,0.3,0.0,297.69,303.15,285.15,0.0,0.0,290.23,0.39,0.3,0.01,290.1,303.15,297.46,296.57,297.73,297.7,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,124.23,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300300.0,298.24,303.15,285.15,0.0,0.0,290.21,0.42,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.21,0.42,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.21,0.42,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.21,0.42,0.3,0.0,297.74,303.15,285.15,0.0,0.0,290.21,0.42,0.3,0.01,290.14,303.15,297.24,296.51,297.52,297.47,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,175.67,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300600.0,298.26,303.15,285.15,0.0,0.0,290.28,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.28,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.28,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.28,0.36,0.3,0.0,297.77,303.15,285.15,0.0,0.0,290.28,0.36,0.3,0.0,290.26,303.15,297.02,296.45,297.33,297.28,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,116.42,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300900.0,298.29,303.15,285.15,0.0,0.0,290.33,0.45,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.33,0.45,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.33,0.45,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.33,0.45,0.3,0.0,297.79,303.15,285.15,0.0,0.0,290.33,0.45,0.3,0.0,290.34,303.15,296.8,296.38,297.23,297.17,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,54.53,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301200.0,298.3,303.15,285.15,0.0,0.0,290.35,0.52,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.35,0.52,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.35,0.52,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.35,0.52,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.35,0.52,0.3,0.0,290.37,303.15,296.6,296.32,297.17,297.1,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,31.97,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301500.0,298.31,303.15,285.15,0.0,0.0,290.37,0.66,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.37,0.66,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.37,0.66,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.37,0.66,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.37,0.66,0.3,0.0,290.39,303.15,296.43,296.26,297.14,297.06,291.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,21.68,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301800.0,298.32,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.29,296.21,297.12,297.04,291.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.18,14.06,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302100.0,298.32,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.19,296.17,297.12,297.04,291.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.0,10.34,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302400.0,298.33,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.15,296.15,297.12,297.04,291.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.83,8.54,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302700.0,298.33,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.14,296.14,297.12,297.04,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.65,7.28,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303000.0,298.33,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.13,296.13,297.12,297.04,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.47,6.21,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303300.0,298.33,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.13,296.13,297.12,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.29,5.31,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303600.0,298.33,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.13,296.13,297.12,297.04,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.11,4.53,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303900.0,298.33,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.13,296.13,297.12,297.04,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.93,3.87,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304200.0,298.33,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.14,296.14,297.12,297.04,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.75,3.31,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304500.0,298.33,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.15,296.15,297.12,297.04,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.57,2.84,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304800.0,298.33,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.15,296.15,297.12,297.04,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.39,2.43,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305100.0,298.33,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.15,296.15,297.12,297.04,292.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.21,2.09,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305400.0,298.33,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.16,296.16,297.12,297.04,292.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,271.03,1.8,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305700.0,298.32,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.16,296.16,297.12,297.04,292.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,288.85,1.55,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306000.0,298.32,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.15,296.15,297.12,297.04,292.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,306.67,1.34,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306300.0,298.32,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.14,296.14,297.12,297.04,292.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,324.49,1.15,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306600.0,298.32,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.14,296.14,297.12,297.04,292.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,342.31,1.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306900.0,298.32,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.13,296.13,297.12,297.04,292.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360.13,0.87,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307200.0,298.32,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.12,296.12,297.12,297.04,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377.95,0.75,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307500.0,298.31,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.11,296.11,297.12,297.04,292.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,395.77,0.65,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307800.0,298.31,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.11,296.11,297.12,297.04,292.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.56,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308100.0,298.31,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.1,296.1,297.12,297.04,292.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.48,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308400.0,298.31,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.09,296.09,297.12,297.04,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.41,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308700.0,298.3,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.08,296.08,297.12,297.04,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.36,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309000.0,298.3,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.07,296.07,297.12,297.04,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.31,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309300.0,298.3,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.06,296.06,297.12,297.04,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.27,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309600.0,298.3,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.05,296.05,297.12,297.04,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.24,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309900.0,298.3,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.04,296.02,297.12,297.04,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310200.0,298.29,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.02,295.97,297.12,297.04,292.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310500.0,298.29,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,296.0,295.9,297.12,297.04,292.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310800.0,298.29,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.99,295.82,297.12,297.04,292.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311100.0,298.29,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.97,295.72,297.12,297.04,292.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311400.0,298.28,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.95,295.62,297.12,297.04,292.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311700.0,298.28,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.93,295.52,297.12,297.04,292.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312000.0,298.28,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.91,295.42,297.12,297.04,292.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312300.0,298.28,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.9,295.32,297.12,297.04,292.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312600.0,298.27,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.88,295.24,297.12,297.04,292.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312900.0,298.27,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.86,295.17,297.12,297.04,292.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313200.0,298.27,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.85,295.13,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313500.0,298.27,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.84,295.11,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313800.0,298.26,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.83,295.13,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314100.0,298.26,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.82,295.18,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314400.0,298.26,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.81,295.25,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314700.0,298.25,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.81,295.32,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315000.0,298.25,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.8,295.41,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315300.0,298.25,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.79,295.5,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315600.0,298.25,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.79,295.58,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315900.0,298.24,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.78,295.66,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316200.0,298.24,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.77,295.71,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316500.0,298.24,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.76,295.75,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.4,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316800.0,298.24,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.75,295.75,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317100.0,298.23,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.74,295.72,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317400.0,298.23,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.72,295.66,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317700.0,298.23,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.7,295.58,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
