time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18318000.0,298.22,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.69,295.48,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318300.0,298.22,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.67,295.38,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318600.0,298.22,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.65,295.26,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318900.0,298.22,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.63,295.15,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319200.0,298.21,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.61,295.05,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319500.0,298.21,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.6,294.96,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319800.0,298.2,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.58,294.89,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320100.0,298.2,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.56,294.84,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.27,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320400.0,298.2,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.55,294.83,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320700.0,298.19,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.54,294.85,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321000.0,298.19,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.53,294.89,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321300.0,298.19,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.52,294.95,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321600.0,298.18,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.51,295.02,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321900.0,298.18,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.51,295.1,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322200.0,298.18,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.5,295.17,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322500.0,298.18,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.49,295.25,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322800.0,298.17,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.49,295.32,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323100.0,298.17,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.48,295.38,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323400.0,298.17,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.47,295.42,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323700.0,298.16,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.46,295.45,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324000.0,298.16,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.45,295.45,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324300.0,298.16,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.44,295.44,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324600.0,298.16,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.42,295.42,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324900.0,298.15,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.41,295.41,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325200.0,298.15,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.39,295.39,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325500.0,298.15,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.37,295.37,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325800.0,298.15,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.36,295.36,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326100.0,298.15,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.34,295.34,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326400.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.32,295.32,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326700.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.3,295.3,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327000.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.28,295.28,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327300.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.27,295.27,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327600.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.25,295.25,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327900.0,298.13,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.24,295.24,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328200.0,298.13,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.22,295.22,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328500.0,298.13,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.21,295.21,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328800.0,298.13,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.21,295.21,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329100.0,298.12,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.2,295.2,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329400.0,298.12,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.19,295.19,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329700.0,298.12,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.19,295.19,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330000.0,298.12,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.18,295.18,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330300.0,298.11,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.18,295.18,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330600.0,298.11,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.17,295.17,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330900.0,298.1,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.16,295.16,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331200.0,298.1,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.15,295.15,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331500.0,298.1,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.11,295.11,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331800.0,298.09,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,295.04,295.04,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332100.0,298.09,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,294.93,294.93,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332400.0,298.09,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,294.8,294.8,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332700.0,298.08,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,294.65,294.65,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333000.0,298.08,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,294.51,294.51,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333300.0,298.08,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,294.37,294.37,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333600.0,298.07,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,294.25,294.25,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333900.0,298.07,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,294.16,294.16,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334200.0,298.06,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,294.11,294.11,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334500.0,298.06,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,294.1,294.1,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334800.0,298.06,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,294.15,294.15,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335100.0,298.05,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,294.23,294.23,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335400.0,298.05,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.4,303.15,294.32,294.32,297.12,297.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335700.0,298.05,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,290.41,303.15,294.4,294.4,297.11,297.03,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.74,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336000.0,298.05,303.15,285.15,0.0,0.0,290.39,0.85,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.39,0.85,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.39,0.85,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.39,0.85,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.39,0.85,0.3,0.0,290.42,303.15,294.48,294.48,297.08,297.0,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,406.62,1.08,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336300.0,298.05,303.15,285.15,0.0,0.0,290.41,0.67,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.41,0.67,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.41,0.67,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.41,0.67,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.41,0.67,0.3,0.0,290.44,303.15,294.57,294.57,297.01,296.91,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,371.14,2.83,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336600.0,298.05,303.15,285.15,0.0,0.0,290.43,0.56,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.43,0.56,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.42,0.56,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.42,0.56,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.42,0.56,0.3,0.0,290.46,303.15,294.65,294.65,296.88,296.75,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,314.19,5.35,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336900.0,298.05,303.15,285.15,0.0,0.0,290.46,0.5,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.46,0.5,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.46,0.5,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.46,0.5,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.46,0.5,0.3,0.0,290.5,303.15,294.73,294.73,296.69,296.52,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,243.78,8.83,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337200.0,298.05,303.15,285.15,0.0,0.0,290.52,0.46,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.52,0.46,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.52,0.46,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.52,0.46,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.51,0.46,0.3,0.0,290.58,303.15,294.82,294.82,296.45,296.24,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,166.43,13.2,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337500.0,298.05,303.15,285.15,0.0,0.0,290.6,0.43,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.6,0.43,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.6,0.43,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.6,0.43,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.6,0.43,0.3,0.0,290.69,303.15,294.9,294.9,296.19,295.96,292.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,83.11,18.03,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337800.0,298.06,303.15,285.15,0.0,0.0,290.73,0.41,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.73,0.41,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.73,0.41,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.73,0.41,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.72,0.41,0.3,0.0,290.84,303.15,294.98,294.98,295.94,295.7,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,22.82,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338100.0,298.07,303.15,285.15,0.0,0.0,290.88,0.4,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.88,0.4,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.88,0.4,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.88,0.4,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.88,0.4,0.3,0.0,291.03,303.15,295.07,295.07,295.74,295.51,292.52,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,26.88,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338400.0,298.09,303.15,285.15,0.0,0.0,291.05,0.39,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.05,0.39,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.05,0.39,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.05,0.39,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.05,0.39,0.3,0.0,291.22,303.15,295.15,295.15,295.59,295.4,292.53,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,29.69,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338700.0,298.1,303.15,285.15,0.0,0.0,291.22,0.39,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.22,0.39,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.22,0.39,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.22,0.39,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.22,0.39,0.3,0.0,291.41,303.15,295.23,295.23,295.5,295.34,292.55,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,30.63,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339000.0,298.13,303.15,285.15,0.0,0.0,291.37,0.4,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.37,0.4,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.37,0.4,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.37,0.4,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.37,0.4,0.3,0.0,291.57,303.15,295.29,295.29,295.45,295.32,292.57,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,29.5,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339300.0,298.15,303.15,285.15,0.0,0.0,291.49,0.42,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.49,0.42,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.49,0.42,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.49,0.42,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.49,0.42,0.3,0.0,291.7,303.15,295.35,295.35,295.42,295.33,292.6,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,26.55,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339600.0,298.18,303.15,285.15,0.0,0.0,291.59,0.45,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.59,0.45,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.59,0.45,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.59,0.45,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.59,0.45,0.3,0.0,291.79,303.15,295.41,295.41,295.42,295.34,292.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.28,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339900.0,298.22,303.15,285.15,0.0,0.0,291.66,0.49,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.66,0.49,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.66,0.49,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.66,0.49,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.66,0.49,0.3,0.0,291.86,303.15,295.47,295.47,295.42,295.36,292.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,17.41,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340200.0,298.26,303.15,285.15,0.0,0.0,291.7,0.54,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.7,0.54,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.7,0.54,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.7,0.54,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.7,0.54,0.3,0.0,291.91,303.15,295.52,295.52,295.43,295.37,292.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,12.62,0.0,0.0,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340500.0,298.09,297.15,293.15,0.0,0.0,296.81,1.0,0.54,0.25,297.97,297.15,293.15,0.0,0.0,296.81,1.0,0.52,0.26,297.87,297.15,293.15,0.0,0.0,296.81,1.0,0.49,0.2,297.87,297.15,293.15,0.0,0.0,296.81,1.0,0.49,0.26,297.7,297.15,293.15,0.0,0.0,296.81,1.0,0.46,1.25,296.81,291.15,295.59,295.59,297.43,297.97,296.83,1.0,0.47,1.0,0.0,0.0,1.0,2.68,0.0,2.68,-0.6,0.0,0.0,0.0,65.21,66.77,1422.28,0.0,1400.26,0.0,284.13,290.06,299.79,300.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340800.0,297.7,297.15,293.15,0.0,0.0,291.46,1.0,0.66,0.28,297.64,297.15,293.15,0.0,0.0,291.46,1.0,0.62,0.3,297.5,297.15,293.15,0.0,0.0,291.46,1.0,0.58,0.22,297.54,297.15,293.15,0.0,0.0,291.46,1.0,0.58,0.3,297.32,297.15,293.15,0.0,0.0,291.46,1.0,0.51,1.41,291.46,291.15,295.67,295.67,297.18,297.61,291.46,1.0,0.53,1.0,0.0,0.0,1.0,3.01,0.0,3.01,-0.67,0.5,0.5,0.0,82.2,84.59,27094.82,0.0,1985.16,0.0,284.17,290.4,299.92,301.93,293.15,293.15,283.15,15877.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.04,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7664.16,0.0,117.79,2275.33,0.0,895.3,0.38,1.0,0.0,3.0,1.0,0.0
18341100.0,297.3,297.15,293.15,0.0,0.0,291.42,1.0,0.69,0.31,297.25,297.15,293.15,0.0,0.0,291.42,1.0,0.64,0.33,297.08,297.15,293.15,0.0,0.0,291.42,1.0,0.57,0.24,297.14,297.15,293.15,0.0,0.0,291.42,1.0,0.58,0.33,296.85,297.15,293.15,0.0,0.0,291.42,1.0,0.46,1.56,291.42,291.15,295.76,295.76,296.88,297.21,291.42,1.0,0.59,1.0,0.0,0.0,1.0,3.32,0.0,3.32,-0.74,0.51,0.51,0.0,100.25,102.41,28806.19,0.0,2673.55,0.0,284.16,290.3,298.64,300.28,293.15,293.15,283.15,17194.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.12,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7527.72,0.0,138.97,2275.33,0.0,799.86,0.4,1.0,0.0,3.0,1.0,0.0
18341400.0,297.14,297.15,293.15,0.0,0.0,291.45,1.0,0.69,0.34,297.06,297.15,293.15,0.0,0.0,291.45,1.0,0.63,0.36,296.89,297.15,293.15,0.0,0.0,291.45,1.0,0.52,0.26,296.96,297.15,293.15,0.0,0.0,291.45,1.0,0.55,0.36,296.64,297.15,293.15,0.0,0.0,291.45,1.0,0.37,1.69,291.45,291.15,295.87,295.87,296.77,297.03,291.45,1.0,0.64,1.0,0.0,0.0,1.0,3.61,0.0,3.61,-0.81,0.52,0.52,0.0,118.25,120.23,30429.73,0.0,3425.34,0.0,284.17,290.27,298.88,300.57,293.15,293.15,283.15,17300.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.19,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7694.32,0.0,152.94,2275.33,0.0,747.63,0.41,1.0,0.0,3.0,1.0,0.0
18341700.0,296.99,297.15,293.15,0.0,0.0,291.36,1.0,0.66,0.42,296.91,297.15,293.15,0.0,0.0,291.36,1.0,0.59,0.45,296.73,297.15,293.15,0.0,0.0,291.36,0.99,0.45,0.32,296.8,297.15,293.15,0.0,0.0,291.36,1.0,0.49,0.45,296.59,297.15,293.15,0.0,0.0,291.36,0.86,0.3,1.35,291.36,291.15,296.0,296.0,296.68,296.88,291.35,1.0,0.64,1.0,0.0,0.0,1.0,3.59,0.0,3.59,-0.8,0.53,0.53,0.0,137.35,138.05,30824.74,0.0,3515.65,0.0,284.17,290.18,299.0,300.74,293.15,293.15,283.15,17745.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.23,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7754.85,0.0,162.4,2275.33,0.0,793.68,0.42,1.0,0.0,3.0,1.0,0.0
18342000.0,296.91,297.15,293.15,0.0,0.0,291.33,1.0,0.62,0.49,296.8,297.15,293.15,0.0,0.0,291.33,1.0,0.53,0.51,296.74,297.15,293.15,0.0,0.0,291.33,0.89,0.38,0.27,296.76,297.15,293.15,0.0,0.0,291.33,0.93,0.42,0.41,296.58,297.15,293.15,0.0,0.0,291.33,0.82,0.3,1.36,291.33,291.15,296.15,296.15,296.67,296.82,291.33,1.0,0.66,1.0,0.0,0.0,1.0,3.63,0.0,3.63,-0.81,0.53,0.53,0.0,155.53,155.87,31354.32,0.0,3719.01,0.0,284.17,290.15,299.15,300.9,293.15,293.15,283.15,17731.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7826.81,0.0,168.39,2275.33,0.0,789.28,0.43,1.0,0.0,3.0,1.0,0.0
18342300.0,296.83,297.15,293.15,0.0,0.0,291.23,0.97,0.56,0.51,296.79,297.15,293.15,0.0,0.0,291.23,0.91,0.46,0.45,296.8,297.15,293.15,0.0,0.0,291.23,0.8,0.31,0.23,296.81,297.15,293.15,0.0,0.0,291.23,0.84,0.36,0.35,296.56,297.15,293.15,0.0,0.0,291.23,0.79,0.3,1.36,291.23,291.15,296.33,296.3,296.7,296.81,291.23,1.0,0.64,1.0,0.0,0.0,1.0,3.48,0.0,3.48,-0.77,0.53,0.53,0.0,172.79,171.75,31080.02,0.0,3441.02,1.0,284.16,290.08,299.3,301.05,293.15,293.15,283.15,18037.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7843.63,0.0,170.91,2275.33,0.0,782.29,0.43,1.0,0.0,3.0,1.0,0.0
