time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18342600.0,296.89,297.15,293.15,0.0,0.0,291.15,0.92,0.51,0.47,296.84,297.15,293.15,0.0,0.0,291.15,0.85,0.41,0.39,296.84,297.15,293.15,0.0,0.0,291.15,0.77,0.3,0.21,296.86,297.15,293.15,0.0,0.0,291.15,0.78,0.31,0.3,296.54,297.15,293.15,0.0,0.0,291.15,0.77,0.3,1.36,291.15,291.15,296.53,296.43,296.78,296.86,291.15,1.0,0.62,1.0,0.0,0.0,1.0,3.29,0.0,3.29,-0.73,0.53,0.53,0.0,178.58,177.8,30366.25,0.0,3046.64,1.0,284.15,290.03,299.41,301.13,293.15,293.15,283.15,18211.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.23,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7814.82,0.0,167.28,2275.33,0.0,746.89,0.43,1.0,0.0,3.0,1.0,0.0
18342900.0,296.96,297.15,293.15,0.0,0.0,291.12,0.89,0.48,0.44,296.89,297.15,293.15,0.0,0.0,291.12,0.81,0.36,0.35,296.83,297.15,293.15,0.0,0.0,291.12,0.76,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.12,0.76,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.12,0.76,0.3,1.37,291.12,291.15,296.76,296.54,296.87,296.9,291.12,1.0,0.61,1.0,0.0,0.0,1.0,3.18,0.0,3.18,-0.71,0.52,0.52,0.0,177.86,177.39,29873.69,0.0,2823.06,1.0,284.15,290.02,299.52,301.22,293.15,293.15,283.15,18177.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.21,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7799.67,0.0,162.98,2275.33,0.0,714.28,0.42,1.0,0.0,3.0,1.0,0.0
18343200.0,297.02,297.15,293.15,0.0,0.0,291.1,0.88,0.46,0.42,296.94,297.15,293.15,0.0,0.0,291.1,0.79,0.32,0.31,296.83,297.15,293.15,0.0,0.0,291.1,0.76,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.1,0.76,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.1,0.76,0.3,1.37,291.1,291.15,297.0,296.62,296.95,296.93,291.1,1.0,0.6,1.0,0.0,0.0,1.0,3.11,0.0,3.11,-0.69,0.52,0.52,0.0,174.25,173.82,29504.64,0.0,2664.06,1.0,284.14,290.03,299.61,301.29,293.15,293.15,283.15,18154.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7789.83,0.0,159.59,2275.33,0.0,694.1,0.42,1.0,0.0,3.0,1.0,0.0
18343500.0,297.07,297.15,293.15,0.0,0.0,291.1,0.87,0.44,0.4,296.99,297.15,293.15,0.0,0.0,291.1,0.77,0.3,0.29,296.83,297.15,293.15,0.0,0.0,291.1,0.77,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.1,0.77,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.1,0.77,0.3,1.36,291.1,291.15,297.26,296.69,297.03,296.96,291.1,1.0,0.59,1.0,0.0,0.0,1.0,3.07,0.0,3.07,-0.68,0.51,0.51,0.0,169.05,168.8,29202.77,0.0,2542.58,1.0,284.14,290.03,299.69,301.35,293.15,293.15,283.15,18136.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.18,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7780.31,0.0,156.59,2275.33,0.0,677.86,0.41,1.0,0.0,3.0,1.0,0.0
18343800.0,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.43,0.39,297.0,297.15,293.15,0.0,0.0,291.11,0.77,0.3,0.29,296.83,297.15,293.15,0.0,0.0,291.11,0.77,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.11,0.77,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.11,0.77,0.3,1.36,291.11,291.15,297.52,296.75,297.1,296.98,291.11,1.0,0.59,1.0,0.0,0.0,1.0,3.06,0.0,3.06,-0.68,0.51,0.51,0.0,163.86,163.7,29094.96,0.0,2495.12,1.0,284.14,290.05,299.75,301.41,293.15,293.15,283.15,18070.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7782.98,0.0,154.67,2275.33,0.0,668.08,0.41,1.0,0.0,3.0,1.0,0.0
18344100.0,297.14,297.15,293.15,0.0,0.0,291.12,0.88,0.43,0.39,297.01,297.15,293.15,0.0,0.0,291.12,0.78,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.12,0.78,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.12,0.78,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.12,0.78,0.3,1.36,291.12,291.15,297.8,296.8,297.17,296.99,291.12,1.0,0.58,1.0,0.0,0.0,1.0,3.05,0.0,3.05,-0.68,0.51,0.51,0.0,159.4,159.29,29044.56,0.0,2464.08,1.0,284.14,290.07,299.79,301.45,293.15,293.15,283.15,18043.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7787.62,0.0,153.59,2275.33,0.0,663.58,0.41,1.0,0.0,3.0,1.0,0.0
18344400.0,297.17,297.15,293.15,0.0,0.0,291.13,0.88,0.44,0.39,297.01,297.15,293.15,0.0,0.0,291.13,0.78,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.13,0.78,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.13,0.78,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.13,0.78,0.3,1.36,291.13,291.15,298.08,296.84,297.24,297.01,291.13,1.0,0.58,1.0,0.0,0.0,1.0,3.05,0.0,3.05,-0.68,0.51,0.51,0.0,156.04,155.99,29041.46,0.0,2448.36,1.0,284.14,290.08,299.83,301.49,293.15,293.15,283.15,18021.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7794.37,0.0,152.97,2275.33,0.0,660.6,0.41,1.0,0.0,3.0,1.0,0.0
18344700.0,297.18,297.15,293.15,0.0,0.0,291.14,0.89,0.44,0.4,297.01,297.15,293.15,0.0,0.0,291.14,0.79,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.14,0.79,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.14,0.79,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.14,0.79,0.3,1.36,291.14,291.15,298.35,296.87,297.31,297.01,291.14,1.0,0.58,1.0,0.0,0.0,1.0,3.06,0.0,3.06,-0.68,0.51,0.51,0.0,153.99,153.99,29081.23,0.0,2447.07,1.0,284.15,290.09,299.87,301.54,293.15,293.15,283.15,18002.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7803.93,0.0,152.77,2275.33,0.0,658.63,0.41,1.0,0.0,3.0,1.0,0.0
18345000.0,297.2,297.15,293.15,0.0,0.0,291.15,0.9,0.45,0.41,297.02,297.15,293.15,0.0,0.0,291.15,0.79,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.15,0.79,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.15,0.79,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.15,0.79,0.3,1.36,291.15,291.15,298.63,296.91,297.38,297.02,291.15,1.0,0.58,1.0,0.0,0.0,1.0,3.07,0.0,3.07,-0.68,0.51,0.51,0.0,153.28,153.34,29169.74,0.0,2459.37,1.0,284.15,290.1,299.91,301.58,293.15,293.15,283.15,17980.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7817.63,0.0,152.97,2275.33,0.0,657.17,0.41,1.0,0.0,3.0,1.0,0.0
18345300.0,297.22,297.15,293.15,0.0,0.0,291.16,0.91,0.46,0.42,297.02,297.15,293.15,0.0,0.0,291.16,0.79,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.16,0.79,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.16,0.79,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.16,0.79,0.3,1.36,291.16,291.15,298.89,296.96,297.45,297.03,291.16,1.0,0.58,1.0,0.0,0.0,1.0,3.08,0.0,3.08,-0.69,0.51,0.51,0.0,153.91,154.01,29314.8,0.0,2485.36,1.0,284.15,290.11,299.96,301.64,293.15,293.15,283.15,17956.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.18,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7837.19,0.0,153.64,2275.33,0.0,656.08,0.41,1.0,0.0,3.0,1.0,0.0
18345600.0,297.23,297.15,293.15,0.0,0.0,291.17,0.91,0.47,0.43,297.03,297.15,293.15,0.0,0.0,291.17,0.79,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.17,0.79,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.17,0.79,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.17,0.79,0.3,1.36,291.17,291.15,299.15,297.03,297.51,297.04,291.17,1.0,0.59,1.0,0.0,0.0,1.0,3.09,0.0,3.09,-0.69,0.52,0.52,0.0,155.8,155.94,29516.01,0.0,2523.07,1.0,284.15,290.12,300.03,301.71,293.15,293.15,283.15,17931.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7863.68,0.0,154.82,2275.33,0.0,654.77,0.41,1.0,0.0,3.0,1.0,0.0
18345900.0,297.24,297.15,293.15,0.0,0.0,291.18,0.92,0.49,0.44,297.04,297.15,293.15,0.0,0.0,291.18,0.78,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.18,0.78,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.18,0.78,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.18,0.78,0.3,1.36,291.18,291.15,299.4,297.1,297.58,297.05,291.18,1.0,0.59,1.0,0.0,0.0,1.0,3.11,0.0,3.11,-0.69,0.52,0.52,0.0,158.89,159.07,29780.29,0.0,2572.11,1.0,284.16,290.13,300.1,301.8,293.15,293.15,283.15,17904.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7897.01,0.0,156.56,2275.33,0.0,656.74,0.42,1.0,0.0,3.0,1.0,0.0
18346200.0,297.25,297.15,293.15,0.0,0.0,291.19,0.92,0.51,0.46,297.06,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,299.65,297.17,297.64,297.06,291.19,1.0,0.59,1.0,0.0,0.0,1.0,3.13,0.0,3.13,-0.7,0.52,0.52,0.0,163.06,163.28,30098.31,0.0,2632.38,1.0,284.16,290.14,300.17,301.88,293.15,293.15,283.15,17880.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7934.06,0.0,158.84,2275.33,0.0,662.76,0.42,1.0,0.0,3.0,1.0,0.0
18346500.0,297.26,297.15,293.15,0.0,0.0,291.2,0.93,0.53,0.47,297.08,297.15,293.15,0.0,0.0,291.2,0.77,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.2,0.77,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.2,0.77,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.2,0.77,0.3,1.36,291.2,291.15,299.9,297.24,297.71,297.08,291.21,1.0,0.6,1.0,0.0,0.0,1.0,3.15,0.0,3.15,-0.7,0.53,0.53,0.0,168.25,168.49,30461.52,0.0,2703.03,1.0,284.17,290.14,300.24,301.97,293.15,293.15,283.15,17858.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7974.29,0.0,161.62,2275.33,0.0,670.78,0.42,1.0,0.0,3.0,1.0,0.0
18346800.0,297.26,297.15,293.15,0.0,0.0,291.21,0.93,0.55,0.49,297.1,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.29,296.9,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.21,0.77,0.3,1.36,291.21,291.15,300.15,297.3,297.78,297.09,291.21,1.0,0.61,1.0,0.0,0.0,1.0,3.17,0.0,3.17,-0.71,0.53,0.53,0.0,174.31,174.58,30861.77,0.0,2782.59,1.0,284.17,290.15,300.31,302.06,293.15,293.15,283.15,17839.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8017.29,0.0,164.87,2275.33,0.0,680.39,0.42,1.0,0.0,3.0,1.0,0.0
18347100.0,297.27,297.15,293.15,0.0,0.0,291.22,0.94,0.57,0.51,297.12,297.15,293.15,0.0,0.0,291.22,0.76,0.3,0.29,296.92,297.15,293.15,0.0,0.0,291.22,0.76,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.22,0.76,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.22,0.76,0.3,1.37,291.22,291.15,300.4,297.37,297.85,297.11,291.22,1.0,0.61,1.0,0.0,0.0,1.0,3.2,0.0,3.2,-0.71,0.53,0.53,0.0,181.13,181.43,31292.98,0.0,2869.84,1.0,284.18,290.15,300.37,302.14,293.15,293.15,283.15,17822.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8062.69,0.0,168.54,2275.33,0.0,691.39,0.43,1.0,0.0,3.0,1.0,0.0
18347400.0,297.27,297.15,293.15,0.0,0.0,291.23,0.94,0.59,0.53,297.15,297.15,293.15,0.0,0.0,291.23,0.75,0.3,0.29,296.93,297.15,293.15,0.0,0.0,291.23,0.75,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.23,0.75,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.23,0.75,0.3,1.37,291.23,291.15,300.65,297.43,297.91,297.12,291.23,1.0,0.62,1.0,0.0,0.0,1.0,3.22,0.0,3.22,-0.72,0.54,0.54,0.0,188.62,188.93,31750.32,0.0,2963.78,1.0,284.18,290.15,300.43,302.22,293.15,293.15,283.15,17808.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8110.19,0.0,172.61,2275.33,0.0,703.59,0.43,1.0,0.0,3.0,1.0,0.0
18347700.0,297.27,297.15,293.15,0.0,0.0,291.24,0.95,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.24,0.75,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.24,0.75,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.24,0.75,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.24,0.75,0.3,1.37,291.24,291.15,300.9,297.48,297.98,297.13,291.24,1.0,0.63,1.0,0.0,0.0,1.0,3.25,0.0,3.25,-0.73,0.54,0.54,0.0,196.59,196.94,32240.25,0.0,3068.64,1.0,284.19,290.15,300.49,302.31,293.15,293.15,283.15,17789.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8160.31,0.0,177.07,2275.33,0.0,716.99,0.44,1.0,0.0,3.0,1.0,0.0
18348000.0,297.27,297.15,293.15,0.0,0.0,291.24,0.95,0.63,0.57,297.19,297.15,293.15,0.0,0.0,291.24,0.75,0.31,0.3,296.96,297.15,293.15,0.0,0.0,291.24,0.74,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.24,0.74,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.24,0.74,0.3,1.37,291.24,291.15,301.15,297.54,298.04,297.15,291.24,1.0,0.64,1.0,0.0,0.0,1.0,3.28,0.0,3.28,-0.73,0.55,0.55,0.0,205.11,205.48,32775.13,0.0,3188.18,1.0,284.2,290.15,300.55,302.39,293.15,293.15,283.15,17769.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.32,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8214.3,0.0,182.08,2275.33,0.0,732.19,0.44,1.0,0.0,3.0,1.0,0.0
18348300.0,297.27,297.15,293.15,0.0,0.0,291.25,0.95,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.25,0.75,0.32,0.31,296.98,297.15,293.15,0.0,0.0,291.25,0.74,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.25,0.74,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,301.4,297.59,298.11,297.16,291.25,1.0,0.65,1.0,0.0,0.0,1.0,3.32,0.0,3.32,-0.74,0.55,0.55,0.0,214.1,214.5,33348.12,0.0,3320.02,1.0,284.2,290.15,300.6,302.47,293.15,293.15,283.15,17749.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8271.7,0.0,187.67,2275.33,0.0,749.18,0.45,1.0,0.0,3.0,1.0,0.0
18348600.0,297.27,297.15,293.15,0.0,0.0,291.26,0.95,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.26,0.75,0.33,0.32,297.0,297.15,293.15,0.0,0.0,291.26,0.73,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.26,0.73,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.26,0.73,0.3,1.37,291.26,291.15,301.65,297.65,298.17,297.17,291.26,1.0,0.66,1.0,0.0,0.0,1.0,3.36,0.0,3.36,-0.75,0.56,0.56,0.0,223.52,223.93,33954.69,0.0,3462.93,1.0,284.21,290.14,300.65,302.56,293.15,293.15,283.15,17730.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.37,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8332.26,0.0,193.83,2275.33,0.0,767.77,0.45,1.0,0.0,3.0,1.0,0.0
18348900.0,297.27,297.15,293.15,0.0,0.0,291.26,0.95,0.7,0.63,297.23,297.15,293.15,0.0,0.0,291.26,0.75,0.34,0.33,297.01,297.15,293.15,0.0,0.0,291.26,0.72,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.26,0.72,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.26,0.72,0.3,1.37,291.26,291.15,301.9,297.69,298.24,297.18,291.26,1.0,0.67,1.0,0.0,0.0,1.0,3.4,0.0,3.4,-0.76,0.57,0.57,0.0,233.29,233.71,34589.8,0.0,3615.75,1.0,284.21,290.14,300.7,302.64,293.15,293.15,283.15,17714.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.4,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8395.69,0.0,200.55,2275.33,0.0,787.79,0.46,1.0,0.0,3.0,1.0,0.0
18349200.0,297.27,297.15,293.15,0.0,0.0,291.27,0.96,0.72,0.64,297.23,297.15,293.15,0.0,0.0,291.27,0.76,0.36,0.34,297.03,297.15,293.15,0.0,0.0,291.27,0.72,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.27,0.72,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.27,0.72,0.3,1.38,291.27,291.15,302.15,297.74,298.3,297.19,291.27,1.0,0.68,1.0,0.0,0.0,1.0,3.44,0.0,3.44,-0.77,0.57,0.57,0.0,243.38,243.82,35251.45,0.0,3778.14,1.0,284.22,290.13,300.75,302.72,293.15,293.15,283.15,17698.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8461.91,0.0,207.84,2275.33,0.0,809.14,0.46,1.0,0.0,3.0,1.0,0.0
18349500.0,297.27,297.15,293.15,0.0,0.0,291.27,0.96,0.74,0.66,297.24,297.15,293.15,0.0,0.0,291.27,0.76,0.37,0.36,297.04,297.15,293.15,0.0,0.0,291.27,0.71,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.27,0.71,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.27,0.71,0.3,1.38,291.27,291.15,302.39,297.78,298.36,297.19,291.27,1.0,0.69,1.0,0.0,0.0,1.0,3.49,0.0,3.49,-0.78,0.58,0.58,0.0,253.76,254.19,35908.5,0.0,3947.12,1.0,284.22,290.12,300.79,302.79,293.15,293.15,283.15,17694.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.45,1.97,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8527.38,0.0,215.56,2275.33,0.0,833.64,0.47,1.0,0.0,3.0,1.0,0.0
18349800.0,297.26,297.15,293.15,0.0,0.0,291.27,0.96,0.76,0.68,297.24,297.15,293.15,0.0,0.0,291.27,0.77,0.39,0.37,297.05,297.15,293.15,0.0,0.0,291.27,0.71,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.27,0.71,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.27,0.71,0.3,1.38,291.27,291.15,302.62,297.8,298.41,297.19,291.27,1.0,0.7,1.0,0.0,0.0,1.0,3.53,0.0,3.53,-0.79,0.58,0.58,0.0,264.28,264.7,36522.64,0.0,4116.48,1.0,284.23,290.11,300.81,302.85,293.15,293.15,283.15,17704.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8587.03,0.0,223.31,2275.33,0.0,859.83,0.48,1.0,0.0,3.0,1.0,0.0
18350100.0,297.25,297.15,293.15,0.0,0.0,291.27,0.96,0.77,0.7,297.24,297.15,293.15,0.0,0.0,291.27,0.77,0.4,0.39,297.06,297.15,293.15,0.0,0.0,291.27,0.7,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.27,0.7,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.27,0.7,0.3,1.38,291.27,291.15,302.84,297.81,298.46,297.19,291.27,1.0,0.71,1.0,0.0,0.0,1.0,3.57,0.0,3.57,-0.8,0.59,0.59,0.0,274.82,275.23,37091.13,0.0,4285.47,1.0,284.23,290.1,300.82,302.89,293.15,293.15,283.15,17719.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8640.71,0.0,230.89,2275.33,0.0,885.9,0.48,1.0,0.0,3.0,1.0,0.0
18350400.0,297.24,297.15,293.15,0.0,0.0,291.26,0.96,0.79,0.71,297.23,297.15,293.15,0.0,0.0,291.26,0.77,0.42,0.4,297.07,297.15,293.15,0.0,0.0,291.26,0.7,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.26,0.7,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.26,0.7,0.3,1.38,291.26,291.15,303.04,297.81,298.5,297.19,291.26,1.0,0.72,1.0,0.0,0.0,1.0,3.61,0.0,3.61,-0.81,0.6,0.6,0.0,285.28,285.68,37616.17,0.0,4455.02,1.0,284.23,290.09,300.82,302.91,293.15,293.15,283.15,17736.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8688.76,0.0,238.21,2275.33,0.0,911.25,0.49,1.0,0.0,3.0,1.0,0.0
18350700.0,297.23,297.15,293.15,0.0,0.0,291.25,0.96,0.8,0.72,297.23,297.15,293.15,0.0,0.0,291.25,0.78,0.43,0.41,297.07,297.15,293.15,0.0,0.0,291.25,0.69,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.25,0.7,0.3,0.3,296.7,297.15,293.15,0.0,0.0,291.25,0.69,0.3,1.38,291.25,291.15,303.23,297.8,298.54,297.19,291.25,1.0,0.73,1.0,0.0,0.0,1.0,3.64,0.0,3.64,-0.81,0.6,0.6,0.0,295.6,295.98,38094.07,0.0,4622.7,1.0,284.24,290.07,300.81,302.93,293.15,293.15,283.15,17755.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8731.09,0.0,245.16,2275.33,0.0,935.63,0.49,1.0,0.0,3.0,1.0,0.0
18351000.0,297.22,297.15,293.15,0.0,0.0,291.24,0.96,0.82,0.74,297.23,297.15,293.15,0.0,0.0,291.24,0.78,0.45,0.43,297.08,297.15,293.15,0.0,0.0,291.24,0.69,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.24,0.69,0.31,0.3,296.7,297.15,293.15,0.0,0.0,291.24,0.69,0.3,1.38,291.24,291.15,303.4,297.78,298.58,297.18,291.24,1.0,0.74,1.0,0.0,0.0,1.0,3.68,0.0,3.68,-0.82,0.6,0.6,0.0,305.68,306.05,38525.08,0.0,4787.14,1.0,284.24,290.06,300.79,302.93,293.15,293.15,283.15,17775.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8767.94,0.0,251.68,2275.33,0.0,958.84,0.5,1.0,0.0,3.0,1.0,0.0
18351300.0,297.21,297.15,293.15,0.0,0.0,291.24,0.95,0.83,0.75,297.23,297.15,293.15,0.0,0.0,291.24,0.78,0.46,0.44,297.08,297.15,293.15,0.0,0.0,291.24,0.68,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.24,0.69,0.31,0.3,296.69,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,303.56,297.76,298.61,297.18,291.24,1.0,0.75,1.0,0.0,0.0,1.0,3.71,0.0,3.71,-0.83,0.61,0.61,0.0,315.47,315.83,38911.12,0.0,4947.34,1.0,284.24,290.05,300.77,302.93,293.15,293.15,283.15,17795.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8799.75,0.0,257.73,2275.33,0.0,980.56,0.5,1.0,0.0,3.0,1.0,0.0
18351600.0,297.2,297.15,293.15,0.0,0.0,291.23,0.95,0.84,0.75,297.23,297.15,293.15,0.0,0.0,291.23,0.79,0.47,0.45,297.08,297.15,293.15,0.0,0.0,291.23,0.68,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.23,0.69,0.31,0.31,296.69,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,303.71,297.74,298.64,297.18,291.23,1.0,0.75,1.0,0.0,0.0,1.0,3.74,0.0,3.74,-0.84,0.61,0.61,0.0,324.93,325.27,39256.37,0.0,5102.66,1.0,284.24,290.04,300.74,302.92,293.15,293.15,283.15,17814.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8827.26,0.0,263.3,2275.33,0.0,1000.6,0.51,1.0,0.0,3.0,1.0,0.0
18351900.0,297.2,297.15,293.15,0.0,0.0,291.22,0.95,0.85,0.76,297.22,297.15,293.15,0.0,0.0,291.22,0.79,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.22,0.68,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.69,0.32,0.31,296.69,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,303.84,297.71,298.67,297.18,291.22,1.0,0.76,1.0,0.0,0.0,1.0,3.78,0.0,3.78,-0.84,0.61,0.61,0.0,334.01,334.33,39565.38,0.0,5252.49,1.0,284.24,290.03,300.72,302.91,293.15,293.15,283.15,17832.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.63,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8851.26,0.0,268.41,2275.33,0.0,1018.74,0.51,1.0,0.0,3.0,1.0,0.0
18352200.0,297.19,297.15,293.15,0.0,0.0,291.21,0.95,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.21,0.79,0.5,0.48,297.09,297.15,293.15,0.0,0.0,291.21,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.21,0.69,0.32,0.31,296.69,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.96,297.69,298.7,297.18,291.21,1.0,0.77,1.0,0.0,0.0,1.0,3.8,0.0,3.8,-0.85,0.62,0.62,0.0,342.68,342.98,39844.37,0.0,5396.49,1.0,284.24,290.02,300.69,302.89,293.15,293.15,283.15,17847.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8872.78,0.0,273.08,2275.33,0.0,1034.86,0.51,1.0,0.0,3.0,1.0,0.0
18352500.0,297.18,297.15,293.15,0.0,0.0,291.21,0.95,0.86,0.77,297.22,297.15,293.15,0.0,0.0,291.21,0.8,0.51,0.49,297.09,297.15,293.15,0.0,0.0,291.21,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.21,0.69,0.32,0.32,296.69,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.06,297.66,298.72,297.17,291.21,1.0,0.78,1.0,0.0,0.0,1.0,3.83,0.0,3.83,-0.86,0.62,0.62,0.0,350.93,351.21,40101.31,0.0,5534.8,1.0,284.24,290.01,300.67,302.88,293.15,293.15,283.15,17859.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8893.03,0.0,277.43,2275.33,0.0,1048.88,0.52,1.0,0.0,3.0,1.0,0.0
18352800.0,297.18,297.15,293.15,0.0,0.0,291.2,0.94,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.2,0.8,0.52,0.5,297.1,297.15,293.15,0.0,0.0,291.2,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.69,0.33,0.32,296.68,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.15,297.65,298.74,297.17,291.2,1.0,0.78,1.0,0.0,0.0,1.0,3.86,0.0,3.86,-0.86,0.62,0.62,0.0,358.74,359.01,40343.98,0.0,5667.3,1.0,284.24,290.0,300.65,302.88,293.15,293.15,283.15,17868.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8913.26,0.0,281.51,2275.33,0.0,1060.78,0.52,1.0,0.0,3.0,1.0,0.0
18353100.0,297.17,297.15,293.15,0.0,0.0,291.2,0.94,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.2,0.8,0.54,0.51,297.1,297.15,293.15,0.0,0.0,291.2,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.69,0.33,0.32,296.68,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,304.23,297.66,298.76,297.17,291.2,1.0,0.79,1.0,0.0,0.0,1.0,3.88,0.0,3.88,-0.87,0.62,0.62,0.0,366.11,366.36,40597.04,0.0,5794.4,1.0,284.24,290.0,300.66,302.89,293.15,293.15,283.15,17867.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.69,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8938.05,0.0,285.57,2275.33,0.0,1066.29,0.52,1.0,0.0,3.0,1.0,0.0
18353400.0,297.17,297.15,293.15,0.0,0.0,291.2,0.94,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.2,0.81,0.55,0.53,297.1,297.15,293.15,0.0,0.0,291.2,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.69,0.33,0.33,296.68,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,304.32,297.69,298.77,297.17,291.2,1.0,0.8,1.0,0.0,0.0,1.0,3.9,0.0,3.9,-0.87,0.63,0.63,0.0,373.01,373.24,40891.12,0.0,5916.39,1.0,284.24,289.99,300.69,302.94,293.15,293.15,283.15,17853.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8973.24,0.0,290.02,2275.33,0.0,1067.62,0.52,1.0,0.0,3.0,1.0,0.0
18353700.0,297.16,297.15,293.15,0.0,0.0,291.21,0.94,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.21,0.81,0.56,0.54,297.11,297.15,293.15,0.0,0.0,291.21,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.21,0.69,0.34,0.33,296.68,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,304.4,297.75,298.79,297.17,291.21,1.0,0.8,1.0,0.0,0.0,1.0,3.93,0.0,3.93,-0.88,0.63,0.63,0.0,379.46,379.68,41230.08,0.0,6034.28,1.0,284.25,289.99,300.75,303.01,293.15,293.15,283.15,17834.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.72,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9018.1,0.0,295.08,2275.33,0.0,1067.86,0.53,1.0,0.0,3.0,1.0,0.0
18354000.0,297.16,297.15,293.15,0.0,0.0,291.21,0.93,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.21,0.81,0.58,0.55,297.11,297.15,293.15,0.0,0.0,291.21,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.21,0.69,0.34,0.33,296.68,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,304.48,297.82,298.81,297.17,291.21,1.0,0.81,1.0,0.0,0.0,1.0,3.95,0.0,3.95,-0.88,0.63,0.63,0.0,385.46,385.67,41616.38,0.0,6148.26,1.0,284.25,289.99,300.82,303.1,293.15,293.15,283.15,17812.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9072.12,0.0,300.9,2275.33,0.0,1068.62,0.53,1.0,0.0,3.0,1.0,0.0
18354300.0,297.15,297.15,293.15,0.0,0.0,291.22,0.93,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.22,0.82,0.59,0.56,297.12,297.15,293.15,0.0,0.0,291.22,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.69,0.34,0.34,296.68,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,304.57,297.91,298.83,297.17,291.22,1.0,0.81,1.0,0.0,0.0,1.0,3.97,0.0,3.97,-0.89,0.64,0.64,0.0,391.03,391.23,42044.04,0.0,6258.78,1.0,284.25,289.99,300.91,303.21,293.15,293.15,283.15,17791.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9133.67,0.0,307.48,2275.33,0.0,1069.96,0.53,1.0,0.0,3.0,1.0,0.0
18354600.0,297.15,297.15,293.15,0.0,0.0,291.22,0.93,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.22,0.82,0.6,0.58,297.12,297.15,293.15,0.0,0.0,291.22,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.69,0.35,0.34,296.68,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,304.65,298.01,298.85,297.17,291.22,1.0,0.82,1.0,0.0,0.0,1.0,3.99,0.0,3.99,-0.89,0.64,0.64,0.0,396.16,396.35,42508.17,0.0,6365.27,1.0,284.26,289.98,301.01,303.34,293.15,293.15,283.15,17772.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9201.51,0.0,314.86,2275.33,0.0,1072.75,0.54,1.0,0.0,3.0,1.0,0.0
18354900.0,297.15,297.15,293.15,0.0,0.0,291.23,0.93,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.23,0.83,0.62,0.59,297.12,297.15,293.15,0.0,0.0,291.23,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.23,0.69,0.35,0.34,296.68,297.15,293.15,0.0,0.0,291.23,0.65,0.3,1.4,291.23,291.15,304.73,298.12,298.87,297.17,291.23,1.0,0.82,1.0,0.0,0.0,1.0,4.01,0.0,4.01,-0.9,0.65,0.65,0.0,400.85,401.03,42996.95,0.0,6467.63,1.0,284.26,289.98,301.12,303.47,293.15,293.15,283.15,17756.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9273.43,0.0,322.92,2275.33,0.0,1076.87,0.54,1.0,0.0,3.0,1.0,0.0
18355200.0,297.14,297.15,293.15,0.0,0.0,291.23,0.92,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.23,0.83,0.63,0.6,297.13,297.15,293.15,0.0,0.0,291.23,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.23,0.69,0.35,0.35,296.68,297.15,293.15,0.0,0.0,291.23,0.65,0.3,1.4,291.23,291.15,304.82,298.22,298.88,297.17,291.23,1.0,0.82,1.0,0.0,0.0,1.0,4.03,0.0,4.03,-0.9,0.65,0.65,0.0,405.11,405.28,43498.91,0.0,6565.13,1.0,284.26,289.97,301.22,303.59,293.15,293.15,283.15,17746.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9347.39,0.0,331.54,2275.33,0.0,1082.7,0.55,1.0,0.0,3.0,1.0,0.0
18355500.0,297.14,297.15,293.15,0.0,0.0,291.24,0.92,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.24,0.83,0.65,0.62,297.13,297.15,293.15,0.0,0.0,291.24,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.24,0.69,0.36,0.35,296.68,297.15,293.15,0.0,0.0,291.24,0.65,0.3,1.4,291.24,291.15,304.9,298.31,298.9,297.17,291.24,1.0,0.83,1.0,0.0,0.0,1.0,4.05,0.0,4.05,-0.9,0.65,0.65,0.0,408.9,409.07,43999.39,0.0,6656.96,1.0,284.27,289.97,301.32,303.72,293.15,293.15,283.15,17741.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9420.84,0.0,340.53,2275.33,0.0,1090.38,0.56,1.0,0.0,3.0,1.0,0.0
18355800.0,297.13,297.15,293.15,0.0,0.0,291.24,0.92,0.87,0.78,297.23,297.15,293.15,0.0,0.0,291.24,0.84,0.66,0.63,297.13,297.15,293.15,0.0,0.0,291.24,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.24,0.69,0.36,0.35,296.68,297.15,293.15,0.0,0.0,291.24,0.65,0.3,1.4,291.24,291.15,304.98,298.4,298.92,297.17,291.24,1.0,0.83,1.0,0.0,0.0,1.0,4.07,0.0,4.07,-0.91,0.66,0.66,0.0,409.92,410.0,44478.64,0.0,6723.42,1.0,284.27,289.96,301.4,303.83,293.15,293.15,283.15,17746.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9490.73,0.0,349.62,2275.33,0.0,1100.27,0.56,1.0,0.0,3.0,1.0,0.0
18356100.0,297.13,297.15,293.15,0.0,0.0,291.23,0.92,0.86,0.78,297.23,297.15,293.15,0.0,0.0,291.23,0.85,0.67,0.64,297.14,297.15,293.15,0.0,0.0,291.23,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.23,0.7,0.36,0.35,296.68,297.15,293.15,0.0,0.0,291.23,0.65,0.3,1.4,291.23,291.15,305.07,298.47,298.94,297.17,291.23,1.0,0.83,1.0,0.0,0.0,1.0,4.08,0.0,4.08,-0.91,0.66,0.66,0.0,409.93,410.0,44918.73,0.0,6777.41,1.0,284.27,289.95,301.47,303.93,293.15,293.15,283.15,17759.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9553.74,0.0,358.46,2275.33,0.0,1111.67,0.57,1.0,0.0,3.0,1.0,0.0
18356400.0,297.12,297.15,293.15,0.0,0.0,291.23,0.92,0.86,0.78,297.23,297.15,293.15,0.0,0.0,291.23,0.85,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.23,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.23,0.7,0.37,0.36,296.67,297.15,293.15,0.0,0.0,291.23,0.65,0.3,1.4,291.23,291.15,305.15,298.52,298.96,297.17,291.23,1.0,0.83,1.0,0.0,0.0,1.0,4.09,0.0,4.09,-0.91,0.67,0.67,0.0,409.94,410.0,45303.97,0.0,6826.35,1.0,284.27,289.94,301.52,304.0,293.15,293.15,283.15,17781.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9606.99,0.0,366.72,2275.33,0.0,1125.33,0.57,1.0,0.0,3.0,1.0,0.0
18356700.0,297.12,297.15,293.15,0.0,0.0,291.22,0.92,0.85,0.77,297.23,297.15,293.15,0.0,0.0,291.22,0.86,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.22,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.7,0.37,0.36,296.67,297.15,293.15,0.0,0.0,291.22,0.65,0.3,1.4,291.22,291.15,305.24,298.55,298.97,297.16,291.22,1.0,0.84,1.0,0.0,0.0,1.0,4.11,0.0,4.11,-0.92,0.67,0.67,0.0,409.94,410.0,45639.02,0.0,6870.04,1.0,284.27,289.93,301.56,304.05,293.15,293.15,283.15,17804.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9651.94,0.0,374.22,2275.33,0.0,1136.86,0.57,1.0,0.0,3.0,1.0,0.0
18357000.0,297.11,297.15,293.15,0.0,0.0,291.22,0.91,0.84,0.76,297.23,297.15,293.15,0.0,0.0,291.22,0.86,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.22,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.22,0.7,0.37,0.36,296.67,297.15,293.15,0.0,0.0,291.22,0.65,0.3,1.4,291.22,291.15,305.33,298.59,298.99,297.16,291.22,1.0,0.84,1.0,0.0,0.0,1.0,4.12,0.0,4.12,-0.92,0.67,0.67,0.0,409.95,410.0,45943.43,0.0,6908.7,1.0,284.27,289.92,301.59,304.1,293.15,293.15,283.15,17821.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9693.38,0.0,381.09,2275.33,0.0,1144.91,0.58,1.0,0.0,3.0,1.0,0.0
18357300.0,297.11,297.15,293.15,0.0,0.0,291.21,0.91,0.84,0.76,297.23,297.15,293.15,0.0,0.0,291.21,0.87,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.21,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.21,0.7,0.37,0.36,296.67,297.15,293.15,0.0,0.0,291.21,0.65,0.3,1.4,291.21,291.15,305.42,298.62,299.01,297.16,291.21,1.0,0.84,1.0,0.0,0.0,1.0,4.13,0.0,4.13,-0.92,0.67,0.67,0.0,409.95,410.0,46223.94,0.0,6943.35,1.0,284.27,289.91,301.62,304.15,293.15,293.15,283.15,17835.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9732.11,0.0,387.48,2275.33,0.0,1151.93,0.58,1.0,0.0,3.0,1.0,0.0
18357600.0,297.1,297.15,293.15,0.0,0.0,291.21,0.91,0.83,0.75,297.22,297.15,293.15,0.0,0.0,291.21,0.87,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.21,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.21,0.7,0.38,0.37,296.67,297.15,293.15,0.0,0.0,291.21,0.65,0.3,1.4,291.21,291.15,305.52,298.65,299.04,297.16,291.21,1.0,0.84,1.0,0.0,0.0,1.0,4.14,0.0,4.14,-0.92,0.68,0.68,0.0,409.96,410.0,46482.27,0.0,6974.48,1.0,284.27,289.9,301.65,304.19,293.15,293.15,283.15,17847.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9768.13,0.0,393.44,2275.33,0.0,1158.24,0.58,1.0,0.0,3.0,1.0,0.0
18357900.0,297.1,297.15,293.15,0.0,0.0,291.2,0.9,0.82,0.74,297.22,297.15,293.15,0.0,0.0,291.2,0.88,0.75,0.72,297.15,297.15,293.15,0.0,0.0,291.2,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.2,0.71,0.38,0.37,296.67,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,305.62,298.68,299.06,297.16,291.2,1.0,0.84,1.0,0.0,0.0,1.0,4.14,0.0,4.14,-0.93,0.68,0.68,0.0,409.96,410.0,46722.96,0.0,7003.37,1.0,284.28,289.9,301.68,304.23,293.15,293.15,283.15,17859.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9801.91,0.0,399.04,2275.33,0.0,1164.19,0.59,1.0,0.0,3.0,1.0,0.0
18358200.0,297.1,297.15,293.15,0.0,0.0,291.2,0.9,0.81,0.74,297.22,297.15,293.15,0.0,0.0,291.2,0.88,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.2,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.2,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,305.71,298.7,299.08,297.16,291.2,1.0,0.84,1.0,0.0,0.0,1.0,4.15,0.0,4.15,-0.93,0.68,0.68,0.0,409.96,410.0,46948.39,0.0,7031.45,1.0,284.28,289.89,301.71,304.27,293.15,293.15,283.15,17869.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9833.57,0.0,404.32,2275.33,0.0,1169.77,0.59,1.0,0.0,3.0,1.0,0.0
18358500.0,297.1,297.15,293.15,0.0,0.0,291.19,0.9,0.8,0.73,297.22,297.15,293.15,0.0,0.0,291.19,0.89,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.19,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.19,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,305.8,298.73,299.1,297.16,291.19,1.0,0.84,1.0,0.0,0.0,1.0,4.16,0.0,4.16,-0.93,0.68,0.68,0.0,409.68,409.7,47158.33,0.0,7056.44,1.0,284.28,289.89,301.73,304.3,293.15,293.15,283.15,17878.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9863.08,0.0,409.28,2275.33,0.0,1175.0,0.59,1.0,0.0,3.0,1.0,0.0
18358800.0,297.09,297.15,293.15,0.0,0.0,291.19,0.89,0.79,0.72,297.22,297.15,293.15,0.0,0.0,291.19,0.89,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.19,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.19,0.71,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,305.89,298.75,299.12,297.16,291.19,1.0,0.84,1.0,0.0,0.0,1.0,4.16,0.0,4.16,-0.93,0.68,0.68,0.0,408.82,408.83,47353.81,0.0,7076.61,1.0,284.28,289.88,301.75,304.34,293.15,293.15,283.15,17886.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9890.52,0.0,413.93,2275.33,0.0,1179.97,0.6,1.0,0.0,3.0,1.0,0.0
18359100.0,297.09,297.15,293.15,0.0,0.0,291.19,0.89,0.78,0.71,297.22,297.15,293.15,0.0,0.0,291.19,0.9,0.8,0.77,297.16,297.15,293.15,0.0,0.0,291.19,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.19,0.71,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,305.97,298.77,299.14,297.16,291.19,1.0,0.84,1.0,0.0,0.0,1.0,4.17,0.0,4.17,-0.93,0.69,0.69,0.0,408.44,408.47,47539.31,0.0,7101.69,1.0,284.28,289.88,301.77,304.36,293.15,293.15,283.15,17892.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9916.34,0.0,418.32,2275.33,0.0,1184.82,0.6,1.0,0.0,3.0,1.0,0.0
18359400.0,297.1,297.15,293.15,0.0,0.0,291.19,0.89,0.77,0.7,297.22,297.15,293.15,0.0,0.0,291.19,0.9,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.19,0.66,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.72,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,306.04,298.79,299.16,297.16,291.19,1.0,0.84,1.0,0.0,0.0,1.0,4.18,0.0,4.18,-0.94,0.69,0.69,0.0,408.96,409.01,47717.78,0.0,7136.09,1.0,284.28,289.87,301.79,304.39,293.15,293.15,283.15,17897.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9940.86,0.0,422.53,2275.33,0.0,1189.66,0.6,1.0,0.0,3.0,1.0,0.0
18359700.0,297.1,297.15,293.15,0.0,0.0,291.18,0.88,0.76,0.69,297.22,297.15,293.15,0.0,0.0,291.18,0.91,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.18,0.66,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.18,0.72,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,306.1,298.8,299.17,297.16,291.18,1.0,0.85,1.0,0.0,0.0,1.0,4.19,0.0,4.19,-0.94,0.69,0.69,0.0,410.01,410.0,47890.23,0.0,7176.81,1.0,284.28,289.87,301.8,304.42,293.15,293.15,283.15,17901.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9964.24,0.0,426.6,2275.33,0.0,1194.65,0.6,1.0,0.0,3.0,1.0,0.0
18360000.0,297.1,297.15,293.15,0.0,0.0,291.18,0.88,0.75,0.69,297.22,297.15,293.15,0.0,0.0,291.18,0.91,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.18,0.66,0.31,0.23,297.17,297.15,293.15,0.0,0.0,291.18,0.72,0.4,0.39,296.66,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,306.15,298.81,299.18,297.16,291.18,1.0,0.85,1.0,0.0,0.0,1.0,4.2,0.0,4.2,-0.94,0.69,0.69,0.0,409.95,410.0,48052.63,0.0,7210.08,1.0,284.28,289.86,301.82,304.44,293.15,293.15,283.15,17906.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.06,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9986.02,0.0,430.49,2275.33,0.0,1199.62,0.6,1.0,0.0,3.0,1.0,0.0
18360300.0,297.1,297.15,293.15,0.0,0.0,291.18,0.88,0.74,0.68,297.21,297.15,293.15,0.0,0.0,291.18,0.92,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.18,0.66,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.18,0.72,0.4,0.39,296.65,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,306.18,298.83,299.18,297.16,291.18,1.0,0.85,1.0,0.0,0.0,1.0,4.2,0.0,4.2,-0.94,0.69,0.69,0.0,409.99,410.0,48144.72,0.0,7224.02,1.0,284.28,289.86,301.83,304.45,293.15,293.15,283.15,17933.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10000.59,0.0,433.65,2275.33,0.0,1202.05,0.61,1.0,0.0,3.0,1.0,0.0
18360600.0,297.1,297.15,293.15,0.0,0.0,291.17,0.87,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.17,0.92,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.17,0.66,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,306.21,298.84,299.19,297.16,291.17,1.0,0.85,1.0,0.0,0.0,1.0,4.21,0.0,4.21,-0.94,0.69,0.69,0.0,409.98,410.0,48237.2,0.0,7235.47,1.0,284.28,289.85,301.84,304.47,293.15,293.15,283.15,17939.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10015.29,0.0,436.19,2275.33,0.0,1202.48,0.61,1.0,0.0,3.0,1.0,0.0
18360900.0,297.1,297.15,293.15,0.0,0.0,291.17,0.87,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.17,0.93,0.87,0.83,297.16,297.15,293.15,0.0,0.0,291.17,0.66,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,306.22,298.86,299.2,297.16,291.17,1.0,0.85,1.0,0.0,0.0,1.0,4.21,0.0,4.21,-0.94,0.69,0.69,0.0,409.98,410.0,48347.13,0.0,7252.04,1.0,284.28,289.85,301.86,304.5,293.15,293.15,283.15,17936.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10032.12,0.0,438.77,2275.33,0.0,1203.36,0.61,1.0,0.0,3.0,1.0,0.0
18361200.0,297.11,297.15,293.15,0.0,0.0,291.17,0.87,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.17,0.93,0.88,0.84,297.16,297.15,293.15,0.0,0.0,291.17,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,306.22,298.88,299.2,297.16,291.17,1.0,0.85,1.0,0.0,0.0,1.0,4.22,0.0,4.22,-0.94,0.69,0.69,0.0,409.96,410.0,48462.24,0.0,7276.03,1.0,284.28,289.85,301.88,304.52,293.15,293.15,283.15,17935.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10049.6,0.0,441.5,2275.33,0.0,1205.12,0.61,1.0,0.0,3.0,1.0,0.0
18361500.0,297.11,297.15,293.15,0.0,0.0,291.17,0.86,0.71,0.65,297.21,297.15,293.15,0.0,0.0,291.17,0.93,0.89,0.85,297.17,297.15,293.15,0.0,0.0,291.17,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,306.22,298.89,299.2,297.16,291.17,1.0,0.85,1.0,0.0,0.0,1.0,4.22,0.0,4.22,-0.95,0.7,0.7,0.0,409.95,410.0,48577.01,0.0,7307.87,1.0,284.28,289.85,301.89,304.54,293.15,293.15,283.15,17934.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10066.51,0.0,444.22,2275.33,0.0,1207.47,0.61,1.0,0.0,3.0,1.0,0.0
18361800.0,297.11,297.15,293.15,0.0,0.0,291.17,0.86,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.17,0.94,0.9,0.86,297.17,297.15,293.15,0.0,0.0,291.17,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,306.21,298.9,299.2,297.17,291.17,1.0,0.85,1.0,0.0,0.0,1.0,4.23,0.0,4.23,-0.95,0.7,0.7,0.0,409.94,410.0,48725.39,0.0,7347.92,1.0,284.28,289.85,301.9,304.56,293.15,293.15,283.15,17923.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10086.25,0.0,447.31,2275.33,0.0,1211.56,0.61,1.0,0.0,3.0,1.0,0.0
18362100.0,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.17,0.94,0.91,0.87,297.18,297.15,293.15,0.0,0.0,291.17,0.67,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.17,0.73,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.2,298.91,299.2,297.17,291.17,1.0,0.85,1.0,0.0,0.0,1.0,4.25,0.0,4.25,-0.95,0.7,0.7,0.0,409.93,410.0,48873.67,0.0,7395.56,1.0,284.28,289.84,301.91,304.58,293.15,293.15,283.15,17920.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10105.13,0.0,450.69,2275.33,0.0,1217.44,0.61,1.0,0.0,3.0,1.0,0.0
18362400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.17,0.95,0.92,0.88,297.19,297.15,293.15,0.0,0.0,291.17,0.68,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.17,0.73,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.19,298.91,299.2,297.17,291.17,1.0,0.85,1.0,0.0,0.0,1.0,4.26,0.0,4.26,-0.95,0.7,0.7,0.0,409.93,410.0,49010.16,0.0,7449.22,1.0,284.28,289.84,301.91,304.58,293.15,293.15,283.15,17923.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10121.16,0.0,454.0,2275.33,0.0,1224.36,0.62,1.0,0.0,3.0,1.0,0.0
18362700.0,297.12,297.15,293.15,0.0,0.0,291.18,0.86,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.18,0.95,0.93,0.89,297.19,297.15,293.15,0.0,0.0,291.18,0.68,0.34,0.25,297.16,297.15,293.15,0.0,0.0,291.18,0.73,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,306.17,298.9,299.2,297.17,291.18,1.0,0.86,1.0,0.0,0.0,1.0,4.28,0.0,4.28,-0.96,0.7,0.7,0.0,409.92,410.0,49161.67,0.0,7507.96,1.0,284.28,289.84,301.9,304.59,293.15,293.15,283.15,17919.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10136.89,0.0,457.43,2275.33,0.0,1233.19,0.62,1.0,0.0,3.0,1.0,0.0
18363000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.69,0.62,297.21,297.15,293.15,0.0,0.0,291.17,0.96,0.94,0.9,297.2,297.15,293.15,0.0,0.0,291.17,0.69,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.17,0.73,0.42,0.4,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.16,298.88,299.19,297.17,291.17,1.0,0.86,1.0,0.0,0.0,1.0,4.29,0.0,4.29,-0.96,0.7,0.7,0.0,409.92,410.0,49289.86,0.0,7570.09,1.0,284.28,289.84,301.89,304.58,293.15,293.15,283.15,17926.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10148.04,0.0,460.77,2275.33,0.0,1243.84,0.62,1.0,0.0,3.0,1.0,0.0
18363300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.17,0.96,0.95,0.9,297.2,297.15,293.15,0.0,0.0,291.17,0.7,0.36,0.26,297.17,297.15,293.15,0.0,0.0,291.17,0.73,0.42,0.41,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.15,298.86,299.19,297.17,291.17,1.0,0.86,1.0,0.0,0.0,1.0,4.31,0.0,4.31,-0.96,0.7,0.7,0.0,409.92,410.0,49387.22,0.0,7633.81,1.0,284.28,289.83,301.86,304.55,293.15,293.15,283.15,17938.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10152.91,0.0,463.58,2275.33,0.0,1255.48,0.62,1.0,0.0,3.0,1.0,0.0
18363600.0,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.17,0.96,0.96,0.91,297.2,297.15,293.15,0.0,0.0,291.17,0.7,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.17,0.73,0.42,0.41,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.15,298.81,299.19,297.17,291.17,1.0,0.86,1.0,0.0,0.0,1.0,4.32,0.0,4.32,-0.97,0.7,0.7,0.0,409.92,410.0,49463.95,0.0,7697.93,1.0,284.28,289.83,301.82,304.52,293.15,293.15,283.15,17950.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10152.26,0.0,465.89,2275.33,0.0,1268.79,0.62,1.0,0.0,3.0,1.0,0.0
18363900.0,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.17,0.97,0.97,0.92,297.23,297.15,293.15,0.0,0.0,291.17,0.71,0.38,0.27,297.19,297.15,293.15,0.0,0.0,291.17,0.74,0.43,0.41,296.66,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.15,298.77,299.2,297.19,291.17,1.0,0.87,1.0,0.0,0.0,1.0,4.35,0.0,4.35,-0.97,0.71,0.71,0.0,409.84,410.0,49651.57,0.0,7808.26,1.0,284.28,289.83,301.77,304.48,293.15,293.15,283.15,17915.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10160.84,0.0,469.02,2275.33,0.0,1284.27,0.62,1.0,0.0,3.0,1.0,0.0
18364200.0,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.18,0.97,0.98,0.93,297.23,297.15,293.15,0.0,0.0,291.18,0.72,0.4,0.28,297.19,297.15,293.15,0.0,0.0,291.18,0.74,0.43,0.42,296.67,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,306.15,298.72,299.21,297.19,291.18,1.0,0.87,1.0,0.0,0.0,1.0,4.38,0.0,4.38,-0.98,0.71,0.71,0.0,409.84,410.0,49844.56,0.0,7934.11,1.0,284.28,289.83,301.72,304.44,293.15,293.15,283.15,17904.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10170.84,0.0,473.11,2275.33,0.0,1300.85,0.62,1.0,0.0,3.0,1.0,0.0
18364500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.18,0.98,0.99,0.94,297.23,297.15,293.15,0.0,0.0,291.18,0.73,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.18,0.75,0.44,0.43,296.67,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,306.15,298.67,299.2,297.19,291.18,1.0,0.87,1.0,0.0,0.0,1.0,4.41,0.0,4.41,-0.99,0.71,0.71,0.0,409.85,410.0,50022.8,0.0,8057.67,1.0,284.28,289.83,301.67,304.4,293.15,293.15,283.15,17905.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10179.28,0.0,477.32,2275.33,0.0,1317.22,0.63,1.0,0.0,3.0,1.0,0.0
18364800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.74,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.18,0.75,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,306.15,298.62,299.2,297.19,291.18,1.0,0.88,1.0,0.0,0.0,1.0,4.44,0.0,4.44,-0.99,0.71,0.71,0.0,409.87,410.0,50171.87,0.0,8169.34,1.0,284.28,289.83,301.62,304.36,293.15,293.15,283.15,17915.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10184.55,0.0,481.24,2275.33,0.0,1332.83,0.63,1.0,0.0,3.0,1.0,0.0
