time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18365100.0,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.75,0.44,0.31,297.18,297.15,293.15,0.0,0.0,291.17,0.75,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.15,298.57,299.2,297.19,291.17,1.0,0.88,1.0,0.0,0.0,1.0,4.46,0.0,4.46,-1.0,0.71,0.71,0.0,409.91,410.0,50260.89,0.0,8247.52,1.0,284.28,289.82,301.58,304.31,293.15,293.15,283.15,17939.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10183.17,0.0,484.34,2275.33,0.0,1346.68,0.63,1.0,0.0,3.0,1.0,0.0
18365400.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.75,0.45,0.32,297.18,297.15,293.15,0.0,0.0,291.17,0.76,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.15,298.52,299.2,297.19,291.17,1.0,0.88,1.0,0.0,0.0,1.0,4.48,0.0,4.48,-1.0,0.71,0.71,0.0,409.92,410.0,50315.75,0.0,8316.86,1.0,284.28,289.82,301.53,304.27,293.15,293.15,283.15,17956.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10177.56,0.0,486.46,2275.33,0.0,1358.62,0.63,1.0,0.0,3.0,1.0,0.0
18365700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.61,297.2,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.76,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.16,0.76,0.46,0.45,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.15,298.47,299.2,297.19,291.16,1.0,0.88,1.0,0.0,0.0,1.0,4.49,0.0,4.49,-1.0,0.71,0.71,0.0,409.92,410.0,50350.34,0.0,8382.87,1.0,284.28,289.81,301.48,304.22,293.15,293.15,283.15,17969.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10169.45,0.0,487.95,2275.33,0.0,1369.66,0.63,1.0,0.0,3.0,1.0,0.0
18366000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.61,297.21,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.16,0.76,0.47,0.45,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.15,298.43,299.2,297.19,291.16,1.0,0.88,1.0,0.0,0.0,1.0,4.51,0.0,4.51,-1.01,0.71,0.71,0.0,409.92,410.0,50368.89,0.0,8446.31,1.0,284.28,289.81,301.43,304.17,293.15,293.15,283.15,17980.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10159.34,0.0,488.93,2275.33,0.0,1380.04,0.63,1.0,0.0,3.0,1.0,0.0
18366300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.16,0.78,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.16,0.76,0.47,0.45,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.15,298.38,299.2,297.19,291.16,1.0,0.89,1.0,0.0,0.0,1.0,4.52,0.0,4.52,-1.01,0.71,0.71,0.0,409.93,410.0,50374.37,0.0,8507.81,1.0,284.28,289.81,301.38,304.12,293.15,293.15,283.15,17988.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10147.58,0.0,489.51,2275.33,0.0,1389.92,0.63,1.0,0.0,3.0,1.0,0.0
18366600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.15,0.77,0.47,0.46,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.15,298.33,299.2,297.19,291.15,1.0,0.89,1.0,0.0,0.0,1.0,4.54,0.0,4.54,-1.01,0.71,0.71,0.0,409.93,410.0,50368.4,0.0,8567.77,1.0,284.28,289.8,301.33,304.07,293.15,293.15,283.15,17996.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10134.37,0.0,489.73,2275.33,0.0,1399.34,0.63,1.0,0.0,3.0,1.0,0.0
18366900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.46,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.15,298.28,299.2,297.19,291.15,1.0,0.89,1.0,0.0,0.0,1.0,4.55,0.0,4.55,-1.02,0.71,0.71,0.0,409.93,410.0,50352.64,0.0,8626.61,1.0,284.27,289.8,301.28,304.02,293.15,293.15,283.15,18003.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10119.92,0.0,489.64,2275.33,0.0,1408.39,0.63,1.0,0.0,3.0,1.0,0.0
18367200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.15,0.8,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.46,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.15,298.23,299.2,297.19,291.15,1.0,0.89,1.0,0.0,0.0,1.0,4.56,0.0,4.56,-1.02,0.71,0.71,0.0,409.93,410.0,50328.34,0.0,8684.57,1.0,284.27,289.8,301.23,303.97,293.15,293.15,283.15,18008.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10104.44,0.0,489.27,2275.33,0.0,1417.18,0.63,1.0,0.0,3.0,1.0,0.0
18367500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.46,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.17,298.19,299.2,297.19,291.15,1.0,0.89,1.0,0.0,0.0,1.0,4.58,0.0,4.58,-1.02,0.71,0.71,0.0,409.93,410.0,50316.87,0.0,8742.19,1.0,284.27,289.8,301.19,303.93,293.15,293.15,283.15,18007.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10092.19,0.0,488.88,2275.33,0.0,1421.59,0.63,1.0,0.0,3.0,1.0,0.0
18367800.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.47,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.21,298.17,299.21,297.19,291.15,1.0,0.89,1.0,0.0,0.0,1.0,4.59,0.0,4.59,-1.02,0.71,0.71,0.0,409.93,410.0,50348.84,0.0,8800.41,1.0,284.27,289.8,301.17,303.9,293.15,293.15,283.15,17992.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10089.56,0.0,489.03,2275.33,0.0,1422.57,0.63,1.0,0.0,3.0,1.0,0.0
18368100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.16,0.83,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.47,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.28,298.16,299.23,297.19,291.16,1.0,0.9,1.0,0.0,0.0,1.0,4.6,0.0,4.6,-1.03,0.71,0.71,0.0,409.93,410.0,50426.82,0.0,8860.07,1.0,284.27,289.81,301.16,303.9,293.15,293.15,283.15,17973.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10096.11,0.0,490.01,2275.33,0.0,1422.29,0.63,1.0,0.0,3.0,1.0,0.0
18368400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.65,0.6,297.22,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.37,298.17,299.25,297.19,291.16,1.0,0.9,1.0,0.0,0.0,1.0,4.62,0.0,4.62,-1.03,0.71,0.71,0.0,409.93,410.0,50555.32,0.0,8921.87,1.0,284.28,289.81,301.17,303.91,293.15,293.15,283.15,17950.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10112.01,0.0,492.05,2275.33,0.0,1422.33,0.63,1.0,0.0,3.0,1.0,0.0
18368700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.84,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.48,298.19,299.27,297.19,291.17,1.0,0.9,1.0,0.0,0.0,1.0,4.63,0.0,4.63,-1.03,0.71,0.71,0.0,409.92,410.0,50727.57,0.0,8985.91,1.0,284.28,289.81,301.19,303.94,293.15,293.15,283.15,17926.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10135.78,0.0,495.12,2275.33,0.0,1422.41,0.64,1.0,0.0,3.0,1.0,0.0
18369000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.17,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.59,298.22,299.3,297.19,291.18,1.0,0.9,1.0,0.0,0.0,1.0,4.65,0.0,4.65,-1.04,0.72,0.72,0.0,409.92,410.0,50944.64,0.0,9052.44,1.0,284.28,289.82,301.22,303.98,293.15,293.15,283.15,17903.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10167.15,0.0,499.29,2275.33,0.0,1423.34,0.64,1.0,0.0,3.0,1.0,0.0
18369300.0,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.18,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.18,0.78,0.49,0.48,296.67,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,306.7,298.26,299.33,297.19,291.18,1.0,0.9,1.0,0.0,0.0,1.0,4.66,0.0,4.66,-1.04,0.72,0.72,0.0,409.92,410.0,51197.34,0.0,9121.27,1.0,284.28,289.82,301.26,304.03,293.15,293.15,283.15,17882.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10204.6,0.0,504.48,2275.33,0.0,1425.03,0.64,1.0,0.0,3.0,1.0,0.0
18369600.0,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.19,0.87,0.69,0.49,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,306.82,298.3,299.35,297.2,291.19,1.0,0.91,1.0,0.0,0.0,1.0,4.68,0.0,4.68,-1.05,0.72,0.72,0.0,409.92,410.0,51477.66,0.0,9192.14,1.0,284.28,289.82,301.3,304.08,293.15,293.15,283.15,17864.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10246.74,0.0,510.59,2275.33,0.0,1427.58,0.64,1.0,0.0,3.0,1.0,0.0
18369900.0,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.64,0.58,297.21,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.19,0.88,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,306.92,298.34,299.38,297.19,291.19,1.0,0.91,1.0,0.0,0.0,1.0,4.69,0.0,4.69,-1.05,0.72,0.72,0.0,409.92,410.0,51787.52,0.0,9264.82,1.0,284.28,289.82,301.34,304.14,293.15,293.15,283.15,17848.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10293.31,0.0,517.6,2275.33,0.0,1431.34,0.65,1.0,0.0,3.0,1.0,0.0
18370200.0,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.58,297.21,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.2,0.89,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.2,0.79,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,307.02,298.38,299.4,297.19,291.2,1.0,0.91,1.0,0.0,0.0,1.0,4.71,0.0,4.71,-1.05,0.73,0.73,0.0,409.92,410.0,52105.41,0.0,9338.47,1.0,284.28,289.82,301.38,304.2,293.15,293.15,283.15,17837.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10341.47,0.0,525.22,2275.33,0.0,1435.94,0.65,1.0,0.0,3.0,1.0,0.0
18370500.0,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.2,0.89,0.75,0.53,297.16,297.15,293.15,0.0,0.0,291.2,0.79,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,307.1,298.42,299.41,297.19,291.2,1.0,0.91,1.0,0.0,0.0,1.0,4.73,0.0,4.73,-1.06,0.73,0.73,0.0,409.92,410.0,52422.06,0.0,9412.37,1.0,284.29,289.82,301.42,304.26,293.15,293.15,283.15,17832.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10389.55,0.0,533.2,2275.33,0.0,1441.32,0.65,1.0,0.0,3.0,1.0,0.0
18370800.0,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.2,0.9,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.2,0.79,0.5,0.49,296.67,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,307.15,298.46,299.43,297.19,291.2,1.0,0.91,1.0,0.0,0.0,1.0,4.74,0.0,4.74,-1.06,0.73,0.73,0.0,409.92,410.0,52733.47,0.0,9485.94,1.0,284.29,289.82,301.46,304.31,293.15,293.15,283.15,17830.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10436.6,0.0,541.38,2275.33,0.0,1447.79,0.66,1.0,0.0,3.0,1.0,0.0
18371100.0,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.63,0.58,297.19,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.2,0.91,0.79,0.56,297.16,297.15,293.15,0.0,0.0,291.2,0.79,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,307.19,298.5,299.43,297.19,291.2,1.0,0.92,1.0,0.0,0.0,1.0,4.76,0.0,4.76,-1.06,0.73,0.73,0.0,409.92,410.0,53046.15,0.0,9558.72,1.0,284.29,289.81,301.5,304.36,293.15,293.15,283.15,17827.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10484.4,0.0,549.74,2275.33,0.0,1451.85,0.66,1.0,0.0,3.0,1.0,0.0
18371400.0,297.13,297.15,293.15,0.0,0.0,291.21,0.85,0.63,0.57,297.19,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.21,0.92,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.21,0.79,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,307.22,298.55,299.44,297.19,291.21,1.0,0.92,1.0,0.0,0.0,1.0,4.77,0.0,4.77,-1.07,0.74,0.74,0.0,409.92,410.0,53378.54,0.0,9630.44,1.0,284.29,289.81,301.55,304.43,293.15,293.15,283.15,17818.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10537.48,0.0,558.57,2275.33,0.0,1453.51,0.66,1.0,0.0,3.0,1.0,0.0
18371700.0,297.13,297.15,293.15,0.0,0.0,291.21,0.85,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.21,0.93,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.21,0.79,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,307.24,298.6,299.44,297.19,291.21,1.0,0.92,1.0,0.0,0.0,1.0,4.79,0.0,4.79,-1.07,0.74,0.74,0.0,409.92,410.0,53730.14,0.0,9701.33,1.0,284.29,289.81,301.6,304.5,293.15,293.15,283.15,17808.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10595.27,0.0,567.98,2275.33,0.0,1454.55,0.67,1.0,0.0,3.0,1.0,0.0
18372000.0,297.13,297.15,293.15,0.0,0.0,291.21,0.85,0.63,0.57,297.17,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.21,0.94,0.85,0.6,297.16,297.15,293.15,0.0,0.0,291.21,0.79,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,307.26,298.67,299.45,297.19,291.21,1.0,0.92,1.0,0.0,0.0,1.0,4.8,0.0,4.8,-1.07,0.74,0.74,0.0,409.92,410.0,54099.74,0.0,9771.12,1.0,284.29,289.8,301.67,304.58,293.15,293.15,283.15,17798.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.35,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10657.17,0.0,578.06,2275.33,0.0,1455.84,0.67,1.0,0.0,3.0,1.0,0.0
18372300.0,297.13,297.15,293.15,0.0,0.0,291.22,0.85,0.62,0.57,297.17,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.22,0.95,0.87,0.61,297.16,297.15,293.15,0.0,0.0,291.22,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,307.27,298.73,299.45,297.18,291.22,1.0,0.92,1.0,0.0,0.0,1.0,4.82,0.0,4.82,-1.08,0.75,0.75,0.0,409.92,410.0,54480.8,0.0,9839.71,1.0,284.29,289.8,301.73,304.67,293.15,293.15,283.15,17790.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10721.77,0.0,588.69,2275.33,0.0,1457.29,0.68,1.0,0.0,3.0,1.0,0.0
18372600.0,297.13,297.15,293.15,0.0,0.0,291.22,0.84,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.22,0.96,0.89,0.63,297.15,297.15,293.15,0.0,0.0,291.22,0.8,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,307.27,298.79,299.45,297.18,291.22,1.0,0.93,1.0,0.0,0.0,1.0,4.83,0.0,4.83,-1.08,0.75,0.75,0.0,409.93,410.0,54868.04,0.0,9906.47,1.0,284.3,289.8,301.79,304.75,293.15,293.15,283.15,17784.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10787.95,0.0,599.82,2275.33,0.0,1459.29,0.68,1.0,0.0,3.0,1.0,0.0
18372900.0,297.13,297.15,293.15,0.0,0.0,291.22,0.84,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.22,0.97,0.91,0.64,297.15,297.15,293.15,0.0,0.0,291.22,0.8,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,307.27,298.86,299.44,297.18,291.22,1.0,0.93,1.0,0.0,0.0,1.0,4.84,0.0,4.84,-1.08,0.76,0.76,0.0,409.93,410.0,55252.69,0.0,9970.51,1.0,284.3,289.79,301.86,304.84,293.15,293.15,283.15,17781.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10854.09,0.0,611.24,2275.33,0.0,1461.99,0.68,1.0,0.0,3.0,1.0,0.0
18373200.0,297.13,297.15,293.15,0.0,0.0,291.22,0.84,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.22,0.97,0.93,0.65,297.15,297.15,293.15,0.0,0.0,291.22,0.8,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,307.26,298.92,299.44,297.17,291.22,1.0,0.93,1.0,0.0,0.0,1.0,4.86,0.0,4.86,-1.09,0.76,0.76,0.0,409.94,410.0,55618.37,0.0,10024.22,1.0,284.3,289.79,301.92,304.92,293.15,293.15,283.15,17785.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10917.62,0.0,622.67,2275.33,0.0,1465.34,0.69,1.0,0.0,3.0,1.0,0.0
18373500.0,297.13,297.15,293.15,0.0,0.0,291.22,0.84,0.61,0.55,297.13,297.15,293.15,0.0,0.0,291.22,0.99,0.99,0.94,297.26,297.15,293.15,0.0,0.0,291.22,0.98,0.95,0.67,297.15,297.15,293.15,0.0,0.0,291.22,0.8,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,307.24,298.97,299.43,297.17,291.22,1.0,0.93,1.0,0.0,0.0,1.0,4.86,0.0,4.86,-1.09,0.76,0.76,0.0,409.96,410.0,55953.91,0.0,10066.85,1.0,284.3,289.78,301.97,304.99,293.15,293.15,283.15,17796.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10976.35,0.0,633.74,2275.33,0.0,1469.15,0.69,1.0,0.0,3.0,1.0,0.0
18373800.0,297.13,297.15,293.15,0.0,0.0,291.21,0.84,0.6,0.55,297.13,297.15,293.15,0.0,0.0,291.21,0.99,0.99,0.94,297.26,297.15,293.15,0.0,0.0,291.21,0.98,0.97,0.68,297.15,297.15,293.15,0.0,0.0,291.21,0.8,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,307.22,299.01,299.43,297.17,291.21,1.0,0.93,1.0,0.0,0.0,1.0,4.87,0.0,4.87,-1.09,0.76,0.76,0.0,409.97,410.0,56250.21,0.0,10098.64,1.0,284.3,289.77,302.02,305.05,293.15,293.15,283.15,17812.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11028.43,0.0,644.16,2275.33,0.0,1473.54,0.7,1.0,0.0,3.0,1.0,0.0
18374100.0,297.13,297.15,293.15,0.0,0.0,291.21,0.84,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.21,0.99,0.99,0.93,297.26,297.15,293.15,0.0,0.0,291.21,0.99,0.99,0.69,297.15,297.15,293.15,0.0,0.0,291.21,0.8,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,307.19,299.05,299.42,297.17,291.21,1.0,0.93,1.0,0.0,0.0,1.0,4.88,0.0,4.88,-1.09,0.77,0.77,0.0,409.98,410.0,56498.91,0.0,10119.76,1.0,284.3,289.76,302.05,305.1,293.15,293.15,283.15,17833.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11072.12,0.0,653.6,2275.33,0.0,1478.82,0.7,1.0,0.0,3.0,1.0,0.0
18374400.0,297.12,297.15,293.15,0.0,0.0,291.2,0.84,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.2,0.99,0.98,0.93,297.26,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.2,0.8,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,307.15,299.07,299.41,297.16,291.2,1.0,0.93,1.0,0.0,0.0,1.0,4.87,0.0,4.87,-1.09,0.77,0.77,0.0,410.07,410.0,56651.25,0.0,10093.34,1.0,284.3,289.75,302.07,305.13,293.15,293.15,283.15,17877.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11101.41,0.0,661.54,2275.33,0.0,1484.89,0.7,1.0,0.0,3.0,1.0,0.0
18374700.0,297.12,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.18,0.98,0.97,0.92,297.27,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,307.11,299.08,299.4,297.16,291.18,1.0,0.93,1.0,0.0,0.0,1.0,4.85,0.0,4.85,-1.09,0.77,0.77,0.0,410.08,410.0,56685.22,0.0,10021.09,1.0,284.3,289.74,302.08,305.15,293.15,293.15,283.15,17928.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11112.15,0.0,666.28,2275.33,0.0,1486.65,0.71,1.0,0.0,3.0,1.0,0.0
18375000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.83,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.28,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,307.06,299.09,299.39,297.17,291.17,1.0,0.93,1.0,0.0,0.0,1.0,4.84,0.0,4.84,-1.08,0.77,0.77,0.0,410.09,410.0,56655.58,0.0,9941.78,1.0,284.29,289.73,302.09,305.15,293.15,293.15,283.15,17968.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11112.91,0.0,668.55,2275.33,0.0,1486.32,0.71,1.0,0.0,3.0,1.0,0.0
18375300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.91,297.29,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,307.02,299.09,299.38,297.17,291.16,1.0,0.92,1.0,0.0,0.0,1.0,4.82,0.0,4.82,-1.08,0.77,0.77,0.0,410.09,410.0,56571.99,0.0,9857.71,1.0,284.29,289.72,302.09,305.15,293.15,293.15,283.15,18003.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11104.73,0.0,668.78,2275.33,0.0,1485.01,0.71,1.0,0.0,3.0,1.0,0.0
18375600.0,297.12,297.15,293.15,0.0,0.0,291.15,0.82,0.57,0.52,297.1,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.9,297.3,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,306.96,299.09,299.37,297.17,291.15,1.0,0.92,1.0,0.0,0.0,1.0,4.8,0.0,4.8,-1.08,0.77,0.77,0.0,410.1,410.0,56441.41,0.0,9770.48,1.0,284.29,289.71,302.09,305.14,293.15,293.15,283.15,18034.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11088.57,0.0,667.24,2275.33,0.0,1483.14,0.71,1.0,0.0,3.0,1.0,0.0
18375900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.1,297.15,293.15,0.0,0.0,291.14,0.97,0.94,0.89,297.31,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,306.91,299.07,299.36,297.17,291.14,1.0,0.92,1.0,0.0,0.0,1.0,4.78,0.0,4.78,-1.07,0.77,0.77,0.0,410.1,410.0,56265.98,0.0,9680.95,1.0,284.29,289.7,302.07,305.12,293.15,293.15,283.15,18063.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11064.71,0.0,664.07,2275.33,0.0,1480.8,0.7,1.0,0.0,3.0,1.0,0.0
18376200.0,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.56,0.51,297.09,297.15,293.15,0.0,0.0,291.13,0.97,0.93,0.88,297.31,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,306.84,299.06,299.34,297.17,291.13,1.0,0.92,1.0,0.0,0.0,1.0,4.76,0.0,4.76,-1.07,0.76,0.76,0.0,410.1,410.0,56043.2,0.0,9588.83,1.0,284.29,289.7,302.06,305.09,293.15,293.15,283.15,18091.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11032.9,0.0,659.3,2275.33,0.0,1477.89,0.7,1.0,0.0,3.0,1.0,0.0
18376500.0,297.12,297.15,293.15,0.0,0.0,291.12,0.81,0.56,0.51,297.09,297.15,293.15,0.0,0.0,291.12,0.96,0.92,0.87,297.32,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.78,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,306.76,299.03,299.33,297.17,291.12,1.0,0.91,1.0,0.0,0.0,1.0,4.74,0.0,4.74,-1.06,0.76,0.76,0.0,410.11,410.0,55778.84,0.0,9494.5,1.0,284.29,289.69,302.03,305.06,293.15,293.15,283.15,18118.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10993.98,0.0,653.08,2275.33,0.0,1474.74,0.7,1.0,0.0,3.0,1.0,0.0
18376800.0,297.12,297.15,293.15,0.0,0.0,291.11,0.81,0.55,0.5,297.09,297.15,293.15,0.0,0.0,291.11,0.96,0.9,0.86,297.32,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.78,0.49,0.47,296.64,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,306.67,299.0,299.31,297.17,291.11,1.0,0.91,1.0,0.0,0.0,1.0,4.72,0.0,4.72,-1.06,0.76,0.76,0.0,410.11,410.0,55473.13,0.0,9398.53,1.0,284.29,289.69,302.0,305.01,293.15,293.15,283.15,18144.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10947.91,0.0,645.44,2275.33,0.0,1471.17,0.7,1.0,0.0,3.0,1.0,0.0
18377100.0,297.11,297.15,293.15,0.0,0.0,291.1,0.81,0.54,0.5,297.09,297.15,293.15,0.0,0.0,291.1,0.95,0.89,0.85,297.33,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.78,0.49,0.47,296.64,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,306.56,298.97,299.29,297.17,291.1,1.0,0.91,1.0,0.0,0.0,1.0,4.7,0.0,4.7,-1.05,0.76,0.76,0.0,410.11,410.0,55129.56,0.0,9301.61,1.0,284.28,289.69,301.97,304.96,293.15,293.15,283.15,18168.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10895.31,0.0,636.58,2275.33,0.0,1467.55,0.69,1.0,0.0,3.0,1.0,0.0
18377400.0,297.11,297.15,293.15,0.0,0.0,291.1,0.8,0.54,0.49,297.09,297.15,293.15,0.0,0.0,291.1,0.95,0.88,0.84,297.33,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.78,0.49,0.47,296.64,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,306.44,298.92,299.26,297.18,291.1,1.0,0.91,1.0,0.0,0.0,1.0,4.68,0.0,4.68,-1.05,0.75,0.75,0.0,410.11,410.0,54747.59,0.0,9204.07,1.0,284.28,289.69,301.92,304.89,293.15,293.15,283.15,18192.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10836.13,0.0,626.52,2275.33,0.0,1463.75,0.69,1.0,0.0,3.0,1.0,0.0
18377700.0,297.11,297.15,293.15,0.0,0.0,291.09,0.8,0.53,0.49,297.09,297.15,293.15,0.0,0.0,291.09,0.94,0.87,0.83,297.33,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.48,0.47,296.63,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,306.31,298.87,299.23,297.18,291.09,1.0,0.9,1.0,0.0,0.0,1.0,4.66,0.0,4.66,-1.04,0.75,0.75,0.0,410.11,410.0,54327.89,0.0,9106.21,1.0,284.28,289.69,301.87,304.82,293.15,293.15,283.15,18215.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10770.54,0.0,615.35,2275.33,0.0,1459.85,0.69,1.0,0.0,3.0,1.0,0.0
18378000.0,297.11,297.15,293.15,0.0,0.0,291.08,0.8,0.52,0.48,297.09,297.15,293.15,0.0,0.0,291.08,0.94,0.86,0.82,297.33,297.15,293.15,0.0,0.0,291.08,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.48,0.46,296.63,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,306.15,298.81,299.2,297.18,291.08,1.0,0.9,1.0,0.0,0.0,1.0,4.64,0.0,4.64,-1.04,0.75,0.75,0.0,410.11,410.0,53870.58,0.0,9008.33,1.0,284.28,289.69,301.81,304.74,293.15,293.15,283.15,18236.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10698.66,0.0,603.11,2275.33,0.0,1455.93,0.68,1.0,0.0,3.0,1.0,0.0
18378300.0,297.11,297.15,293.15,0.0,0.0,291.07,0.79,0.52,0.47,297.09,297.15,293.15,0.0,0.0,291.07,0.93,0.85,0.81,297.33,297.15,293.15,0.0,0.0,291.07,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.47,0.46,296.63,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,305.98,298.76,299.16,297.18,291.07,1.0,0.9,1.0,0.0,0.0,1.0,4.61,0.0,4.61,-1.03,0.74,0.74,0.0,410.12,410.0,53379.68,0.0,8906.28,1.0,284.28,289.69,301.75,304.66,293.15,293.15,283.15,18258.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10622.97,0.0,590.03,2275.33,0.0,1448.43,0.68,1.0,0.0,3.0,1.0,0.0
18378600.0,297.11,297.15,293.15,0.0,0.0,291.07,0.79,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.07,0.93,0.84,0.8,297.33,297.15,293.15,0.0,0.0,291.07,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.07,0.77,0.47,0.45,296.62,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,305.82,298.71,299.12,297.17,291.07,1.0,0.89,1.0,0.0,0.0,1.0,4.59,0.0,4.59,-1.03,0.74,0.74,0.0,410.13,410.0,52868.46,0.0,8796.49,1.0,284.27,289.69,301.7,304.58,293.15,293.15,283.15,18273.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.33,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10547.62,0.0,576.28,2275.33,0.0,1436.71,0.67,1.0,0.0,3.0,1.0,0.0
18378900.0,297.1,297.15,293.15,0.0,0.0,291.06,0.78,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.06,0.92,0.83,0.79,297.32,297.15,293.15,0.0,0.0,291.06,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.06,0.76,0.46,0.45,296.62,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,305.65,298.66,299.08,297.17,291.06,1.0,0.89,1.0,0.0,0.0,1.0,4.56,0.0,4.56,-1.02,0.73,0.73,0.0,410.14,410.0,52344.56,0.0,8680.44,1.0,284.27,289.69,301.66,304.51,293.15,293.15,283.15,18283.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10473.16,0.0,562.18,2275.33,0.0,1422.88,0.66,1.0,0.0,3.0,1.0,0.0
18379200.0,297.1,297.15,293.15,0.0,0.0,291.06,0.78,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.06,0.92,0.82,0.78,297.32,297.15,293.15,0.0,0.0,291.06,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.06,0.76,0.46,0.44,296.61,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,305.48,298.63,299.03,297.17,291.06,1.0,0.89,1.0,0.0,0.0,1.0,4.53,0.0,4.53,-1.01,0.73,0.73,0.0,410.15,410.0,51810.34,0.0,8559.38,1.0,284.27,289.69,301.62,304.44,293.15,293.15,283.15,18291.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10399.47,0.0,547.89,2275.33,0.0,1407.6,0.66,1.0,0.0,3.0,1.0,0.0
18379500.0,297.1,297.15,293.15,0.0,0.0,291.06,0.77,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.06,0.91,0.81,0.77,297.31,297.15,293.15,0.0,0.0,291.06,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.06,0.75,0.45,0.44,296.6,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,305.32,298.59,298.99,297.16,291.06,1.0,0.88,1.0,0.0,0.0,1.0,4.5,0.0,4.5,-1.01,0.72,0.72,0.0,410.15,410.0,51268.81,0.0,8433.95,1.0,284.27,289.7,301.59,304.38,293.15,293.15,283.15,18297.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.26,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10326.53,0.0,533.55,2275.33,0.0,1391.3,0.65,1.0,0.0,3.0,1.0,0.0
18379800.0,297.1,297.15,293.15,0.0,0.0,291.06,0.77,0.48,0.44,297.08,297.15,293.15,0.0,0.0,291.06,0.9,0.79,0.76,297.3,297.15,293.15,0.0,0.0,291.06,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.06,0.75,0.45,0.43,296.59,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,305.15,298.56,298.95,297.16,291.06,1.0,0.88,1.0,0.0,0.0,1.0,4.47,0.0,4.47,-1.0,0.72,0.72,0.0,410.16,410.0,50726.78,0.0,8305.48,1.0,284.27,289.71,301.56,304.32,293.15,293.15,283.15,18299.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10254.73,0.0,519.32,2275.33,0.0,1374.47,0.65,1.0,0.0,3.0,1.0,0.0
18380100.0,297.1,297.15,293.15,0.0,0.0,291.06,0.76,0.47,0.43,297.08,297.15,293.15,0.0,0.0,291.06,0.9,0.78,0.75,297.29,297.15,293.15,0.0,0.0,291.06,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.06,0.75,0.44,0.43,296.59,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,304.98,298.53,298.91,297.15,291.06,1.0,0.88,1.0,0.0,0.0,1.0,4.44,0.0,4.44,-0.99,0.71,0.71,0.0,410.16,410.0,50185.86,0.0,8175.04,1.0,284.27,289.71,301.53,304.27,293.15,293.15,283.15,18300.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.2,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10183.95,0.0,505.32,2275.33,0.0,1357.51,0.64,1.0,0.0,3.0,1.0,0.0
18380400.0,297.1,297.15,293.15,0.0,0.0,291.05,0.75,0.46,0.42,297.07,297.15,293.15,0.0,0.0,291.05,0.89,0.77,0.73,297.28,297.15,293.15,0.0,0.0,291.05,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.05,0.74,0.43,0.42,296.58,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,304.82,298.51,298.87,297.15,291.05,1.0,0.87,1.0,0.0,0.0,1.0,4.41,0.0,4.41,-0.99,0.71,0.71,0.0,410.16,410.0,49640.06,0.0,8043.09,1.0,284.26,289.72,301.5,304.21,293.15,293.15,283.15,18302.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10113.26,0.0,491.52,2275.33,0.0,1340.58,0.63,1.0,0.0,3.0,1.0,0.0
18380700.0,297.09,297.15,293.15,0.0,0.0,291.05,0.75,0.45,0.41,297.07,297.15,293.15,0.0,0.0,291.05,0.89,0.75,0.72,297.26,297.15,293.15,0.0,0.0,291.05,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.05,0.74,0.43,0.41,296.57,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,304.65,298.47,298.83,297.14,291.05,1.0,0.87,1.0,0.0,0.0,1.0,4.38,0.0,4.38,-0.98,0.7,0.7,0.0,410.17,410.0,49081.27,0.0,7909.39,1.0,284.26,289.72,301.47,304.15,293.15,293.15,283.15,18306.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10041.48,0.0,477.81,2275.33,0.0,1323.61,0.63,1.0,0.0,3.0,1.0,0.0
18381000.0,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.44,0.4,297.07,297.15,293.15,0.0,0.0,291.05,0.88,0.74,0.71,297.24,297.15,293.15,0.0,0.0,291.05,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.05,0.73,0.42,0.41,296.56,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,304.48,298.44,298.79,297.14,291.05,1.0,0.86,1.0,0.0,0.0,1.0,4.34,0.0,4.34,-0.97,0.7,0.7,0.0,410.17,410.0,48505.62,0.0,7773.29,1.0,284.26,289.73,301.44,304.09,293.15,293.15,283.15,18313.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9967.86,0.0,464.1,2275.33,0.0,1306.5,0.62,1.0,0.0,3.0,1.0,0.0
18381300.0,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.43,0.39,297.07,297.15,293.15,0.0,0.0,291.05,0.87,0.73,0.69,297.22,297.15,293.15,0.0,0.0,291.05,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.05,0.73,0.41,0.4,296.55,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,304.32,298.4,298.75,297.13,291.05,1.0,0.86,1.0,0.0,0.0,1.0,4.31,0.0,4.31,-0.97,0.69,0.69,0.0,410.18,410.0,47911.89,0.0,7634.7,1.0,284.26,289.74,301.4,304.02,293.15,293.15,283.15,18321.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9892.09,0.0,450.34,2275.33,0.0,1289.47,0.61,1.0,0.0,3.0,1.0,0.0
18381600.0,297.09,297.15,293.15,0.0,0.0,291.05,0.73,0.42,0.38,297.07,297.15,293.15,0.0,0.0,291.05,0.87,0.71,0.68,297.2,297.15,293.15,0.0,0.0,291.05,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.05,0.72,0.4,0.39,296.54,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,304.15,298.36,298.7,297.12,291.05,1.0,0.86,1.0,0.0,0.0,1.0,4.27,0.0,4.27,-0.96,0.69,0.69,0.0,410.19,410.0,47289.81,0.0,7492.62,1.0,284.26,289.74,301.36,303.95,293.15,293.15,283.15,18333.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9812.93,0.0,436.44,2275.33,0.0,1272.4,0.61,1.0,0.0,3.0,1.0,0.0
18381900.0,297.09,297.15,293.15,0.0,0.0,291.04,0.72,0.4,0.37,297.07,297.15,293.15,0.0,0.0,291.04,0.86,0.7,0.67,297.17,297.15,293.15,0.0,0.0,291.04,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.04,0.72,0.39,0.38,296.53,297.15,293.15,0.0,0.0,291.04,0.65,0.3,1.4,291.04,291.15,303.98,298.32,298.65,297.11,291.04,1.0,0.85,1.0,0.0,0.0,1.0,4.23,0.0,4.23,-0.95,0.68,0.68,0.0,410.19,410.0,46639.12,0.0,7346.23,1.0,284.25,289.75,301.31,303.87,293.15,293.15,283.15,18346.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9730.57,0.0,422.31,2275.33,0.0,1254.02,0.6,1.0,0.0,3.0,1.0,0.0
18382200.0,297.08,297.15,293.15,0.0,0.0,291.04,0.72,0.39,0.36,297.06,297.15,293.15,0.0,0.0,291.04,0.85,0.68,0.65,297.14,297.15,293.15,0.0,0.0,291.04,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.04,0.71,0.38,0.37,296.52,297.15,293.15,0.0,0.0,291.04,0.65,0.3,1.4,291.04,291.15,303.82,298.27,298.61,297.1,291.04,1.0,0.85,1.0,0.0,0.0,1.0,4.19,0.0,4.19,-0.94,0.68,0.68,0.0,410.21,410.0,45960.44,0.0,7193.35,1.0,284.25,289.75,301.26,303.79,293.15,293.15,283.15,18359.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9645.93,0.0,408.0,2275.33,0.0,1233.99,0.59,1.0,0.0,3.0,1.0,0.0
18382500.0,297.08,297.15,293.15,0.0,0.0,291.03,0.71,0.38,0.35,297.06,297.15,293.15,0.0,0.0,291.03,0.84,0.67,0.64,297.11,297.15,293.15,0.0,0.0,291.03,0.97,0.99,0.7,297.09,297.15,293.15,0.0,0.0,291.03,0.7,0.37,0.36,296.51,297.15,293.15,0.0,0.0,291.03,0.65,0.3,1.4,291.03,291.15,303.65,298.22,298.56,297.09,291.03,1.0,0.84,1.0,0.0,0.0,1.0,4.15,0.0,4.15,-0.93,0.67,0.67,0.0,410.24,410.0,45235.32,0.0,7020.73,1.0,284.25,289.76,301.21,303.7,293.15,293.15,283.15,18379.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9557.23,0.0,393.34,2275.33,0.0,1212.12,0.58,1.0,0.0,3.0,1.0,0.0
18382800.0,297.08,297.15,293.15,0.0,0.0,291.02,0.7,0.37,0.34,297.06,297.15,293.15,0.0,0.0,291.02,0.84,0.65,0.62,297.09,297.15,293.15,0.0,0.0,291.02,0.96,0.98,0.69,297.08,297.15,293.15,0.0,0.0,291.02,0.69,0.36,0.35,296.5,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,303.48,298.17,298.52,297.08,291.02,1.0,0.83,1.0,0.0,0.0,1.0,4.1,0.0,4.1,-0.92,0.66,0.66,0.0,410.26,410.0,44465.59,0.0,6832.98,1.0,284.24,289.76,301.17,303.61,293.15,293.15,283.15,18400.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.92,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9464.71,0.0,378.25,2275.33,0.0,1188.15,0.58,1.0,0.0,3.0,1.0,0.0
18383100.0,297.08,297.15,293.15,0.0,0.0,291.02,0.69,0.36,0.33,297.06,297.15,293.15,0.0,0.0,291.02,0.83,0.63,0.61,297.07,297.15,293.15,0.0,0.0,291.02,0.96,0.97,0.68,297.08,297.15,293.15,0.0,0.0,291.02,0.69,0.35,0.34,296.49,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,303.32,298.12,298.47,297.07,291.02,1.0,0.83,1.0,0.0,0.0,1.0,4.04,0.0,4.04,-0.9,0.65,0.65,0.0,410.28,410.0,43654.11,0.0,6633.64,1.0,284.24,289.77,301.11,303.52,293.15,293.15,283.15,18420.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9368.84,0.0,362.82,2275.33,0.0,1162.17,0.57,1.0,0.0,3.0,1.0,0.0
18383400.0,297.08,297.15,293.15,0.0,0.0,291.01,0.68,0.34,0.32,297.06,297.15,293.15,0.0,0.0,291.01,0.82,0.62,0.59,297.05,297.15,293.15,0.0,0.0,291.01,0.95,0.95,0.67,297.08,297.15,293.15,0.0,0.0,291.01,0.68,0.34,0.33,296.48,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,303.15,298.07,298.43,297.06,291.01,1.0,0.82,1.0,0.0,0.0,1.0,3.98,0.0,3.98,-0.89,0.65,0.65,0.0,410.29,410.0,42807.39,0.0,6426.46,1.0,284.23,289.78,301.06,303.43,293.15,293.15,283.15,18437.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9270.42,0.0,347.19,2275.33,0.0,1134.39,0.56,1.0,0.0,3.0,1.0,0.0
18383700.0,297.08,297.15,293.15,0.0,0.0,291.0,0.67,0.33,0.31,297.05,297.15,293.15,0.0,0.0,291.0,0.81,0.6,0.58,297.04,297.15,293.15,0.0,0.0,291.0,0.94,0.93,0.65,297.08,297.15,293.15,0.0,0.0,291.0,0.67,0.32,0.32,296.47,297.15,293.15,0.0,0.0,291.0,0.65,0.3,1.4,291.0,291.15,302.98,298.02,298.39,297.06,291.0,1.0,0.81,1.0,0.0,0.0,1.0,3.92,0.0,3.92,-0.88,0.64,0.64,0.0,410.3,410.0,41936.25,0.0,6215.68,1.0,284.23,289.79,301.01,303.33,293.15,293.15,283.15,18449.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9170.69,0.0,331.55,2275.33,0.0,1105.16,0.55,1.0,0.0,3.0,1.0,0.0
18384000.0,297.08,297.15,293.15,0.0,0.0,291.0,0.66,0.32,0.3,297.05,297.15,293.15,0.0,0.0,291.0,0.8,0.58,0.56,297.03,297.15,293.15,0.0,0.0,291.0,0.93,0.91,0.64,297.08,297.15,293.15,0.0,0.0,291.0,0.66,0.31,0.31,296.46,297.15,293.15,0.0,0.0,291.0,0.65,0.3,1.4,291.0,291.15,302.82,297.97,298.35,297.06,291.0,1.0,0.81,1.0,0.0,0.0,1.0,3.86,0.0,3.86,-0.86,0.63,0.63,0.0,410.3,410.0,41050.71,0.0,6005.13,1.0,284.23,289.8,300.96,303.23,293.15,293.15,283.15,18457.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9070.76,0.0,316.11,2275.33,0.0,1075.01,0.54,1.0,0.0,3.0,1.0,0.0
18384300.0,297.08,297.15,293.15,0.0,0.0,291.0,0.65,0.31,0.29,297.06,297.15,293.15,0.0,0.0,291.0,0.8,0.57,0.55,297.02,297.15,293.15,0.0,0.0,291.0,0.92,0.88,0.62,297.07,297.15,293.15,0.0,0.0,291.0,0.65,0.3,0.3,296.45,297.15,293.15,0.0,0.0,291.0,0.65,0.3,1.4,291.0,291.15,302.65,297.91,298.31,297.05,291.0,1.0,0.8,1.0,0.0,0.0,1.0,3.79,0.0,3.79,-0.85,0.62,0.62,0.0,410.25,410.0,40170.13,0.0,5805.26,1.0,284.22,289.81,300.9,303.14,293.15,293.15,283.15,18454.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8972.26,0.0,301.09,2275.33,0.0,1044.46,0.53,1.0,0.0,3.0,1.0,0.0
18384600.0,297.08,297.15,293.15,0.0,0.0,291.0,0.65,0.3,0.28,297.06,297.15,293.15,0.0,0.0,291.0,0.79,0.55,0.53,297.02,297.15,293.15,0.0,0.0,291.0,0.91,0.86,0.61,297.06,297.15,293.15,0.0,0.0,291.0,0.65,0.3,0.3,296.45,297.15,293.15,0.0,0.0,291.0,0.65,0.3,1.4,291.0,291.15,302.48,297.86,298.27,297.05,291.0,1.0,0.79,1.0,0.0,0.0,1.0,3.75,0.0,3.75,-0.84,0.62,0.62,0.0,410.17,410.0,39385.66,0.0,5659.82,1.0,284.22,289.82,300.85,303.04,293.15,293.15,283.15,18414.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8884.03,0.0,287.37,2275.33,0.0,1016.22,0.52,1.0,0.0,3.0,1.0,0.0
18384900.0,297.07,297.15,293.15,0.0,0.0,291.01,0.65,0.3,0.28,297.06,297.15,293.15,0.0,0.0,291.01,0.78,0.53,0.52,297.02,297.15,293.15,0.0,0.0,291.01,0.9,0.84,0.59,297.05,297.15,293.15,0.0,0.0,291.01,0.65,0.3,0.3,296.44,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,302.32,297.8,298.23,297.05,291.01,1.0,0.79,1.0,0.0,0.0,1.0,3.71,0.0,3.71,-0.83,0.61,0.61,0.0,410.17,410.0,38680.71,0.0,5545.74,1.0,284.21,289.84,300.79,302.95,293.15,293.15,283.15,18377.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8804.72,0.0,275.39,2275.33,0.0,992.35,0.51,1.0,0.0,3.0,1.0,0.0
18385200.0,297.05,297.15,293.15,0.0,0.0,291.01,0.65,0.3,0.28,297.06,297.15,293.15,0.0,0.0,291.01,0.77,0.52,0.5,297.01,297.15,293.15,0.0,0.0,291.01,0.89,0.81,0.58,297.03,297.15,293.15,0.0,0.0,291.01,0.65,0.3,0.3,296.43,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,302.15,297.74,298.18,297.04,291.01,1.0,0.78,1.0,0.0,0.0,1.0,3.67,0.0,3.67,-0.82,0.6,0.6,0.0,409.0,408.8,37997.81,0.0,5424.81,1.0,284.21,289.86,300.73,302.86,293.15,293.15,283.15,18360.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8728.38,0.0,264.49,2275.33,0.0,970.28,0.51,1.0,0.0,3.0,1.0,0.0
18385500.0,297.75,303.15,285.15,0.0,0.0,292.21,0.47,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.22,0.47,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.24,0.47,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.21,0.47,0.3,0.0,297.11,303.15,285.15,0.0,0.0,292.16,0.47,0.3,0.0,292.41,303.15,302.0,297.7,298.32,297.84,289.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,319.09,125.74,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18385800.0,298.08,303.15,285.15,0.0,0.0,292.19,0.48,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.2,0.48,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.21,0.48,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.18,0.48,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.15,0.48,0.3,0.0,292.35,303.15,301.88,297.69,298.8,298.53,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,242.61,54.34,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386100.0,298.25,303.15,285.15,0.0,0.0,292.14,0.48,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.15,0.48,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.16,0.48,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.14,0.48,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.1,0.48,0.3,0.0,292.27,303.15,301.77,297.71,299.18,299.07,289.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,166.7,52.61,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386400.0,298.33,303.15,285.15,0.0,0.0,292.08,0.48,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.09,0.48,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.1,0.48,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.08,0.48,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.05,0.48,0.3,0.0,292.17,303.15,301.69,297.75,299.5,299.49,289.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,91.05,50.63,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386700.0,298.38,303.15,285.15,0.0,0.0,292.01,0.48,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.02,0.48,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.03,0.48,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.01,0.48,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.98,0.48,0.3,0.0,292.06,303.15,301.63,297.81,299.77,299.84,289.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,49.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387000.0,298.4,303.15,285.15,0.0,0.0,291.94,0.48,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.95,0.48,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.95,0.48,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.94,0.48,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.91,0.48,0.3,0.0,291.95,303.15,301.57,297.87,300.0,300.11,290.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,47.37,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387300.0,298.42,303.15,285.15,0.0,0.0,291.86,0.49,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.87,0.49,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.88,0.49,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.86,0.49,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.84,0.49,0.3,0.0,291.84,303.15,301.51,297.94,300.18,300.33,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,45.69,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387600.0,298.43,303.15,285.15,0.0,0.0,291.79,0.49,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.8,0.49,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.8,0.49,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.79,0.49,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.77,0.49,0.3,0.0,291.74,303.15,301.46,298.02,300.33,300.5,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,44.12,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
