time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18387900.0,298.44,303.15,285.15,0.0,0.0,291.72,0.49,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.72,0.49,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.73,0.49,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.72,0.49,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.7,0.49,0.3,0.0,291.65,303.15,301.4,298.08,300.46,300.63,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,43.02,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388200.0,298.45,303.15,285.15,0.0,0.0,291.65,0.49,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.66,0.49,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.66,0.49,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.65,0.49,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.63,0.49,0.3,0.0,291.56,303.15,301.33,298.14,300.56,300.74,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,42.19,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388500.0,298.46,303.15,285.15,0.0,0.0,291.59,0.49,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.59,0.49,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.6,0.49,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.59,0.49,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.57,0.49,0.3,0.0,291.48,303.15,301.25,298.18,300.64,300.82,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,41.33,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388800.0,298.46,303.15,285.15,0.0,0.0,291.53,0.49,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.53,0.49,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.54,0.49,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.53,0.49,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.51,0.49,0.3,0.0,291.41,303.15,301.15,298.21,300.7,300.87,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,40.42,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389100.0,298.46,303.15,285.15,0.0,0.0,291.47,0.49,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.48,0.49,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.48,0.49,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.47,0.49,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.46,0.49,0.3,0.0,291.35,303.15,301.02,298.2,300.74,300.9,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,40.61,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389400.0,298.47,303.15,285.15,0.0,0.0,291.42,0.49,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.42,0.49,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.43,0.49,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.42,0.49,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.4,0.49,0.3,0.0,291.29,303.15,300.87,298.18,300.76,300.9,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,41.72,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389700.0,298.47,303.15,285.15,0.0,0.0,291.38,0.52,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.38,0.52,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.38,0.52,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.37,0.52,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.36,0.52,0.3,0.0,291.24,303.15,300.7,298.13,300.77,300.89,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,34.51,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390000.0,298.47,303.15,285.15,0.0,0.0,291.35,0.62,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.36,0.62,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.36,0.62,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.35,0.62,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.34,0.62,0.3,0.0,291.21,303.15,300.51,298.08,300.76,300.86,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,22.35,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390300.0,298.47,303.15,285.15,0.0,0.0,291.33,0.6,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.34,0.6,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.34,0.6,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.33,0.6,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.32,0.6,0.3,0.0,291.19,303.15,300.31,298.01,300.74,300.83,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,21.51,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390600.0,298.47,303.15,285.15,0.0,0.0,291.32,0.67,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.32,0.67,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.32,0.67,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.32,0.67,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.3,0.67,0.3,0.0,291.18,303.15,300.11,297.94,300.71,300.79,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,17.42,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390900.0,298.47,303.15,285.15,0.0,0.0,291.32,0.87,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.32,0.87,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.33,0.87,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.32,0.87,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.31,0.87,0.3,0.0,291.18,303.15,299.91,297.88,300.69,300.77,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.62,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391200.0,298.47,303.15,285.15,0.0,0.0,291.33,0.9,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.33,0.9,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.34,0.9,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.33,0.9,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,0.9,0.3,0.0,291.18,303.15,299.72,297.81,300.67,300.75,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,8.62,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391500.0,298.47,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.19,303.15,299.54,297.76,300.65,300.73,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.6,5.87,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391800.0,298.47,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.19,303.15,299.38,297.72,300.65,300.73,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.45,3.79,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392100.0,298.46,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.19,303.15,299.25,297.7,300.65,300.73,291.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.27,2.81,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392400.0,298.46,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.19,303.15,299.15,297.71,300.65,300.73,291.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.11,2.15,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392700.0,298.46,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.19,303.15,299.08,297.73,300.65,300.73,291.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.93,1.77,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393000.0,298.46,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.19,303.15,299.02,297.74,300.65,300.73,291.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.75,1.49,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393300.0,298.45,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.19,303.15,298.99,297.75,300.65,300.73,291.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.57,1.26,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393600.0,298.45,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.19,303.15,298.96,297.75,300.65,300.73,291.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.39,1.06,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393900.0,298.45,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.19,303.15,298.96,297.75,300.65,300.73,291.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.21,0.91,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394200.0,298.45,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.19,303.15,298.96,297.75,300.65,300.73,291.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,227.03,0.77,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394500.0,298.45,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.19,303.15,298.98,297.74,300.65,300.73,291.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244.85,0.66,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394800.0,298.44,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.19,303.15,299.0,297.74,300.65,300.73,291.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,262.67,0.56,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395100.0,298.44,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.19,303.15,299.03,297.73,300.65,300.73,291.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.49,0.47,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395400.0,298.44,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.19,303.15,299.07,297.72,300.65,300.73,291.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,298.31,0.4,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395700.0,298.44,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.19,303.15,299.11,297.72,300.65,300.73,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.13,0.34,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396000.0,298.44,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.19,303.15,299.15,297.71,300.65,300.73,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,333.95,0.29,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396300.0,298.44,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.19,303.15,299.2,297.7,300.65,300.73,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,351.79,0.38,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396600.0,298.43,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.19,303.15,299.28,297.67,300.64,300.73,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,369.66,1.17,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396900.0,298.43,303.15,285.15,0.0,0.0,291.34,0.84,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.34,0.84,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.35,0.84,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.34,0.84,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.33,0.84,0.3,0.0,291.2,303.15,299.38,297.64,300.63,300.72,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,375.8,3.81,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397200.0,298.43,303.15,285.15,0.0,0.0,291.33,0.59,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.34,0.59,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.34,0.59,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.33,0.59,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,0.59,0.3,0.0,291.19,303.15,299.48,297.6,300.58,300.65,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,327.8,12.72,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397500.0,298.43,303.15,285.15,0.0,0.0,291.31,0.55,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.32,0.55,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.32,0.55,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.31,0.55,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.3,0.55,0.3,0.0,291.17,303.15,299.6,297.55,300.51,300.56,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,265.04,18.18,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397800.0,298.43,303.15,285.15,0.0,0.0,291.29,0.45,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.29,0.45,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.29,0.45,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.29,0.45,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.28,0.45,0.3,0.0,291.15,303.15,299.71,297.5,300.41,300.43,291.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,187.98,35.96,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398100.0,298.43,303.15,285.15,0.0,0.0,291.26,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.26,0.41,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.26,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.26,0.41,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.25,0.41,0.3,0.0,291.14,303.15,299.82,297.44,300.28,300.26,291.63,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,99.16,58.66,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398400.0,298.43,303.15,285.15,0.0,0.0,291.24,0.42,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.25,0.42,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.25,0.42,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.24,0.42,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.24,0.42,0.3,0.0,291.14,303.15,299.93,297.39,300.2,300.16,291.65,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,53.22,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398700.0,298.43,303.15,285.15,0.0,0.0,291.25,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.25,0.37,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.26,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.25,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.24,0.37,0.3,0.01,291.18,303.15,300.02,297.34,300.14,300.1,291.68,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,95.98,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399000.0,298.43,303.15,285.15,0.0,0.0,291.3,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.3,0.37,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.31,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.3,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.3,0.37,0.3,0.01,291.28,303.15,300.09,297.3,300.11,300.08,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,116.79,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399300.0,298.43,303.15,285.15,0.0,0.0,291.35,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.35,0.38,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.36,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.35,0.38,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.35,0.38,0.3,0.0,291.36,303.15,300.13,297.28,300.11,300.09,291.78,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,78.13,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399600.0,298.43,303.15,285.15,0.0,0.0,291.4,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.4,0.38,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.4,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.4,0.38,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.39,0.38,0.3,0.0,291.41,303.15,300.15,297.27,300.12,300.11,291.86,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,68.39,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399900.0,298.43,303.15,285.15,0.0,0.0,291.46,0.36,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.46,0.36,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.46,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.46,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.46,0.36,0.3,0.01,291.49,303.15,300.13,297.26,300.13,300.12,291.94,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,91.41,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400200.0,298.43,303.15,285.15,0.0,0.0,291.56,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.56,0.39,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.56,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.56,0.39,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.55,0.39,0.3,0.01,291.61,303.15,300.09,297.25,300.12,300.11,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,116.53,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400500.0,298.43,303.15,285.15,0.0,0.0,291.67,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.67,0.4,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.67,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.67,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.67,0.4,0.3,0.01,291.73,303.15,300.02,297.24,300.08,300.08,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,122.02,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400800.0,298.43,303.15,285.15,0.0,0.0,291.78,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.78,0.38,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.78,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.78,0.38,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.78,0.38,0.3,0.01,291.85,303.15,299.93,297.22,300.03,300.02,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,108.8,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401100.0,298.42,303.15,285.15,0.0,0.0,291.87,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.87,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.87,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.87,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.87,0.36,0.3,0.01,291.95,303.15,299.82,297.2,299.97,299.94,292.41,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,93.9,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401400.0,298.42,303.15,285.15,0.0,0.0,291.96,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.96,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.96,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.96,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.96,0.36,0.3,0.0,292.04,303.15,299.71,297.18,299.89,299.87,292.55,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,80.44,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401700.0,298.42,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,292.12,303.15,299.6,297.15,299.82,299.78,292.67,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,66.63,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402000.0,298.42,303.15,285.15,0.0,0.0,292.11,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.11,0.39,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.11,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.11,0.39,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.11,0.39,0.3,0.0,292.19,303.15,299.48,297.12,299.74,299.7,292.8,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,55.43,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402300.0,298.42,303.15,285.15,0.0,0.0,292.17,0.41,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.17,0.41,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.17,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.17,0.41,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.17,0.41,0.3,0.0,292.26,303.15,299.38,297.1,299.67,299.62,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,46.36,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402600.0,298.41,303.15,285.15,0.0,0.0,292.22,0.43,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.22,0.43,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.23,0.43,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.22,0.43,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.22,0.43,0.3,0.0,292.32,303.15,299.28,297.07,299.6,299.55,293.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,39.31,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402900.0,298.41,303.15,285.15,0.0,0.0,292.28,0.45,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.28,0.45,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.28,0.45,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.28,0.45,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.27,0.45,0.3,0.0,292.37,303.15,299.2,297.05,299.54,299.48,293.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,33.89,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403200.0,298.41,303.15,285.15,0.0,0.0,292.32,0.46,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.32,0.46,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.32,0.46,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.32,0.46,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.32,0.46,0.3,0.0,292.42,303.15,299.15,297.03,299.49,299.42,293.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,29.29,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403500.0,298.41,303.15,285.15,0.0,0.0,292.36,0.48,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.36,0.48,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.36,0.48,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.36,0.48,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.36,0.48,0.3,0.0,292.47,303.15,299.12,297.02,299.44,299.38,293.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,25.98,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403800.0,298.4,303.15,285.15,0.0,0.0,292.4,0.51,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.4,0.51,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.4,0.51,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.4,0.51,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.4,0.51,0.3,0.0,292.5,303.15,299.11,297.01,299.41,299.34,293.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,20.46,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404100.0,298.4,303.15,285.15,0.0,0.0,292.43,0.48,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.43,0.48,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.43,0.48,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.43,0.48,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.43,0.48,0.3,0.0,292.54,303.15,299.11,297.01,299.37,299.31,293.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,22.36,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404400.0,298.4,303.15,285.15,0.0,0.0,292.48,0.49,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.48,0.49,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.48,0.49,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.48,0.49,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.48,0.49,0.3,0.0,292.59,303.15,299.13,297.01,299.34,299.28,293.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,22.34,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404700.0,298.4,303.15,285.15,0.0,0.0,292.52,0.49,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.52,0.49,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.52,0.49,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.52,0.49,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.52,0.49,0.3,0.0,292.63,303.15,299.15,297.02,299.32,299.26,293.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,18.99,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405000.0,298.4,303.15,285.15,0.0,0.0,292.57,0.48,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.57,0.48,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.57,0.48,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.57,0.48,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.57,0.48,0.3,0.0,292.69,303.15,299.17,297.03,299.3,299.24,293.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,22.19,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405300.0,298.4,303.15,285.15,0.0,0.0,292.6,0.51,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.6,0.51,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.6,0.51,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.6,0.51,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.6,0.51,0.3,0.0,292.73,303.15,299.19,297.03,299.29,299.24,293.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,16.78,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405600.0,298.39,303.15,285.15,0.0,0.0,292.65,0.47,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.65,0.47,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.65,0.47,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.65,0.47,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.65,0.47,0.3,0.0,292.78,303.15,299.21,297.04,299.28,299.23,293.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,21.11,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405900.0,298.39,303.15,285.15,0.0,0.0,292.7,0.5,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.7,0.5,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.7,0.5,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.7,0.5,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.7,0.5,0.3,0.0,292.83,303.15,299.22,297.04,299.27,299.23,293.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,17.98,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406200.0,298.39,303.15,285.15,0.0,0.0,292.74,0.49,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.74,0.49,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.74,0.49,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.74,0.49,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.74,0.49,0.3,0.0,292.87,303.15,299.22,297.04,299.27,299.23,293.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,16.67,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406500.0,298.39,303.15,285.15,0.0,0.0,292.79,0.47,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.79,0.47,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.79,0.47,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.79,0.47,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.79,0.47,0.3,0.0,292.93,303.15,299.19,297.04,299.26,299.22,293.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,20.14,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406800.0,298.39,303.15,285.15,0.0,0.0,292.85,0.46,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.85,0.46,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.85,0.46,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.85,0.46,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.85,0.46,0.3,0.0,292.99,303.15,299.15,297.03,299.24,299.21,293.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,21.35,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407100.0,298.38,303.15,285.15,0.0,0.0,292.91,0.46,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.91,0.46,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.91,0.46,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.91,0.46,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.91,0.46,0.3,0.0,293.05,303.15,299.07,297.01,299.22,299.19,293.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,21.28,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407400.0,298.38,303.15,285.15,0.0,0.0,292.96,0.48,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.96,0.48,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.96,0.48,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.96,0.48,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.96,0.48,0.3,0.0,293.11,303.15,298.94,296.98,299.19,299.16,293.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,18.91,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407700.0,298.38,303.15,285.15,0.0,0.0,293.01,0.48,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.01,0.48,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.01,0.48,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.01,0.48,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.01,0.48,0.3,0.0,293.16,303.15,298.77,296.95,299.15,299.11,293.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,17.8,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408000.0,298.38,303.15,285.15,0.0,0.0,293.08,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.08,0.42,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.08,0.42,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.08,0.42,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.08,0.42,0.3,0.0,293.23,303.15,298.58,296.9,299.07,299.01,294.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.45,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408300.0,298.37,303.15,285.15,0.0,0.0,293.14,0.48,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.14,0.48,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.14,0.48,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.14,0.48,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.14,0.48,0.3,0.0,293.3,303.15,298.37,296.85,298.97,298.9,294.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,19.54,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408600.0,298.37,303.15,285.15,0.0,0.0,293.21,0.41,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.21,0.41,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.21,0.41,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.21,0.41,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.21,0.41,0.3,0.0,293.36,303.15,298.15,296.8,298.85,298.76,294.07,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,23.82,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408900.0,298.37,303.15,285.15,0.0,0.0,293.29,0.44,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.29,0.44,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.29,0.44,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.29,0.44,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.29,0.44,0.3,0.0,293.44,303.15,297.93,296.73,298.69,298.58,294.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.75,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409200.0,298.37,303.15,285.15,0.0,0.0,293.35,0.41,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.35,0.41,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.35,0.41,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.35,0.41,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.35,0.41,0.3,0.0,293.51,303.15,297.72,296.67,298.54,298.41,294.14,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,22.44,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409500.0,298.36,303.15,285.15,0.0,0.0,293.44,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.44,0.41,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.44,0.41,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.44,0.41,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.44,0.41,0.3,0.0,293.59,303.15,297.52,296.6,298.31,298.17,294.17,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,26.09,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409800.0,298.36,303.15,285.15,0.0,0.0,293.5,0.44,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.5,0.44,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.5,0.44,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.5,0.44,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.5,0.44,0.3,0.0,293.65,303.15,297.36,296.53,298.16,298.01,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.19,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410100.0,298.35,303.15,285.15,0.0,0.0,293.58,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.58,0.4,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.58,0.4,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.58,0.4,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.58,0.4,0.3,0.0,293.72,303.15,297.23,296.47,297.98,297.82,294.24,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,22.95,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410400.0,298.35,303.15,285.15,0.0,0.0,293.66,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.66,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.66,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.66,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.66,0.37,0.3,0.0,293.8,303.15,297.15,296.41,297.77,297.61,294.27,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,26.73,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410700.0,298.35,303.15,285.15,0.0,0.0,293.75,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.75,0.37,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.75,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.75,0.37,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.75,0.37,0.3,0.0,293.88,303.15,297.11,296.37,297.59,297.44,294.31,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,26.82,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411000.0,298.34,303.15,285.15,0.0,0.0,293.83,0.37,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.83,0.37,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.83,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.83,0.37,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.83,0.37,0.3,0.0,293.95,303.15,297.09,296.35,297.46,297.33,294.35,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,26.46,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411300.0,298.34,303.15,285.15,0.0,0.0,293.9,0.38,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.9,0.38,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.9,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.9,0.38,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.9,0.38,0.3,0.0,294.02,303.15,297.09,296.35,297.36,297.25,294.38,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,25.52,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411600.0,298.34,303.15,285.15,0.0,0.0,293.97,0.38,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.97,0.38,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.97,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.97,0.38,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.97,0.38,0.3,0.0,294.08,303.15,297.1,296.36,297.29,297.2,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,24.46,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411900.0,298.34,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.0,294.13,303.15,297.12,296.38,297.25,297.18,294.46,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,23.33,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
