time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18412200.0,298.33,303.15,285.15,0.0,0.0,294.08,0.39,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.08,0.39,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.08,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.08,0.39,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.08,0.39,0.3,0.0,294.17,303.15,297.15,296.41,297.22,297.17,294.49,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,22.12,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412500.0,298.33,303.15,285.15,0.0,0.0,294.12,0.4,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.12,0.4,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.12,0.4,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.12,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.12,0.4,0.3,0.0,294.22,303.15,297.18,296.43,297.21,297.17,294.53,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,20.83,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412800.0,298.33,303.15,285.15,0.0,0.0,294.17,0.41,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.17,0.41,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.17,0.41,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.17,0.41,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.17,0.41,0.3,0.0,294.25,303.15,297.2,296.46,297.21,297.18,294.56,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,19.45,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18413100.0,298.33,303.15,285.15,0.0,0.0,294.2,0.42,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.2,0.42,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.2,0.42,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.2,0.42,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.2,0.42,0.3,0.0,294.29,303.15,297.21,296.47,297.21,297.18,294.6,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,17.99,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18413400.0,298.33,303.15,285.15,0.0,0.0,294.24,0.43,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.24,0.43,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.24,0.43,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.24,0.43,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.24,0.43,0.3,0.0,294.32,303.15,297.21,296.47,297.21,297.19,294.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,16.47,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18413700.0,298.32,303.15,285.15,0.0,0.0,294.27,0.44,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.27,0.44,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.27,0.44,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.27,0.44,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.27,0.44,0.3,0.0,294.35,303.15,297.19,296.45,297.21,297.19,294.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,14.88,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414000.0,298.32,303.15,285.15,0.0,0.0,294.29,0.45,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.29,0.45,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.29,0.45,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.29,0.45,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.29,0.45,0.3,0.0,294.37,303.15,297.15,296.41,297.2,297.19,294.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.17,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414300.0,298.32,303.15,285.15,0.0,0.0,294.32,0.48,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.32,0.48,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.32,0.48,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.32,0.48,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.32,0.48,0.3,0.0,294.39,303.15,297.08,296.34,297.19,297.17,294.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,10.74,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414600.0,298.32,303.15,285.15,0.0,0.0,294.33,0.53,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.33,0.53,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.33,0.53,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.33,0.53,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.33,0.53,0.3,0.0,294.41,303.15,297.0,296.26,297.17,297.16,294.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,7.71,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414900.0,298.31,303.15,285.15,0.0,0.0,294.35,0.53,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.35,0.53,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.35,0.53,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.35,0.53,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.35,0.53,0.3,0.0,294.42,303.15,296.9,296.16,297.16,297.13,294.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.18,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18415200.0,298.31,303.15,285.15,0.0,0.0,294.36,0.55,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.36,0.55,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.36,0.55,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.36,0.55,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.36,0.55,0.3,0.0,294.43,303.15,296.79,296.05,297.13,297.1,294.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.58,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18415500.0,298.31,303.15,285.15,0.0,0.0,294.37,0.67,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.37,0.67,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.37,0.67,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.37,0.67,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.37,0.67,0.3,0.0,294.44,303.15,296.68,295.94,297.11,297.08,294.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.6,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18415800.0,298.31,303.15,285.15,0.0,0.0,294.37,0.67,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.37,0.67,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.37,0.67,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.37,0.67,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.37,0.67,0.3,0.0,294.45,303.15,296.57,295.83,297.09,297.06,294.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.06,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18416100.0,298.3,303.15,285.15,0.0,0.0,294.38,0.88,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.38,0.88,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.38,0.88,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.38,0.88,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.38,0.88,0.3,0.0,294.45,303.15,296.46,295.73,297.08,297.04,294.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,2.14,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18416400.0,298.3,303.15,285.15,0.0,0.0,294.39,0.96,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.39,0.96,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.39,0.96,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.39,0.96,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.39,0.96,0.3,0.0,294.46,303.15,296.36,295.63,297.07,297.03,294.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.46,1.64,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18416700.0,298.29,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,294.46,303.15,296.27,295.55,297.06,297.03,294.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.25,1.3,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417000.0,298.29,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,294.46,303.15,296.21,295.48,297.06,297.03,294.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.07,1.03,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417300.0,298.29,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,294.46,303.15,296.17,295.44,297.06,297.03,294.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.89,0.86,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417600.0,298.28,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,294.46,303.15,296.15,295.42,297.06,297.03,294.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.71,0.73,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417900.0,298.28,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,294.46,303.15,296.15,295.42,297.06,297.03,294.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.53,0.63,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18418200.0,298.28,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,294.46,303.15,296.15,295.42,297.06,297.03,294.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.35,0.55,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18418500.0,298.27,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,294.46,303.15,296.15,295.42,297.06,297.03,294.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.17,0.48,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18418800.0,298.27,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,294.46,303.15,296.15,295.42,297.06,297.03,294.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,202.01,0.46,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18419100.0,298.27,303.15,285.15,0.0,0.0,294.39,0.98,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.39,0.98,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.39,0.98,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.39,0.98,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.39,0.98,0.3,0.0,294.47,303.15,296.15,295.42,297.06,297.03,294.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,218.9,0.52,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18419400.0,298.26,303.15,285.15,0.0,0.0,294.4,0.85,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.4,0.85,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.4,0.85,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.4,0.85,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.4,0.85,0.3,0.0,294.48,303.15,296.15,295.42,297.04,297.01,294.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,219.84,0.56,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18419700.0,298.26,303.15,285.15,0.0,0.0,294.41,0.62,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.41,0.62,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.41,0.62,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.41,0.62,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.41,0.62,0.3,0.0,294.48,303.15,296.15,295.42,297.01,296.98,294.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,177.31,0.93,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420000.0,298.26,303.15,285.15,0.0,0.0,294.42,0.63,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.42,0.63,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.42,0.63,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.41,0.63,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.41,0.63,0.3,0.0,294.49,303.15,296.15,295.42,296.97,296.92,294.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,126.39,1.06,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420300.0,298.26,303.15,285.15,0.0,0.0,294.43,0.51,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.43,0.51,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.43,0.51,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.43,0.51,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.42,0.51,0.3,0.0,294.5,303.15,296.15,295.42,296.92,296.86,294.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,63.63,1.61,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420600.0,298.26,303.15,285.15,0.0,0.0,294.44,0.49,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.45,0.49,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.45,0.49,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.44,0.49,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.44,0.49,0.3,0.0,294.52,303.15,296.15,295.42,296.83,296.76,294.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,2.31,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420900.0,298.26,303.15,285.15,0.0,0.0,294.46,0.5,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.46,0.5,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.46,0.5,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.46,0.5,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.46,0.5,0.3,0.0,294.54,303.15,296.15,295.42,296.76,296.68,294.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,2.03,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18421200.0,298.26,303.15,285.15,0.0,0.0,294.48,0.5,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.48,0.5,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.48,0.5,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.48,0.5,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.48,0.5,0.3,0.0,294.55,303.15,296.15,295.42,296.71,296.62,294.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,1.97,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18421500.0,298.25,303.15,285.15,0.0,0.0,294.5,0.5,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.5,0.5,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.5,0.5,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.5,0.5,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.5,0.5,0.3,0.0,294.57,303.15,296.15,295.42,296.65,296.56,294.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,2.04,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18421800.0,298.25,303.15,285.15,0.0,0.0,294.52,0.48,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.52,0.48,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.52,0.48,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.52,0.48,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.52,0.48,0.3,0.0,294.59,303.15,296.15,295.42,296.6,296.5,294.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,2.38,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422100.0,298.25,303.15,285.15,0.0,0.0,294.54,0.49,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.54,0.49,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.54,0.49,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.54,0.49,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.54,0.49,0.3,0.0,294.61,303.15,296.15,295.42,296.54,296.45,294.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,2.38,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422400.0,298.25,303.15,285.15,0.0,0.0,294.55,0.58,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.55,0.58,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.55,0.58,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.55,0.58,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.55,0.58,0.3,0.0,294.63,303.15,296.15,295.42,296.51,296.42,294.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.35,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422700.0,298.25,303.15,285.15,0.0,0.0,294.56,0.57,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.56,0.57,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.56,0.57,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.56,0.57,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.56,0.57,0.3,0.0,294.64,303.15,296.15,295.42,296.49,296.4,294.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.24,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423000.0,298.25,303.15,285.15,0.0,0.0,294.57,0.68,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.57,0.68,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.57,0.68,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.57,0.68,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.57,0.68,0.3,0.0,294.64,303.15,296.15,295.42,296.47,296.38,294.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.85,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423300.0,298.24,303.15,285.15,0.0,0.0,294.58,0.85,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.58,0.85,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.58,0.85,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.58,0.85,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.58,0.85,0.3,0.0,294.65,303.15,296.15,295.42,296.47,296.38,294.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.44,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423600.0,298.24,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,294.66,303.15,296.15,295.42,296.46,296.37,294.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.68,0.4,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423900.0,298.25,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,294.66,303.15,296.15,295.42,296.46,296.37,294.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.5,0.27,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424200.0,298.25,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,294.66,303.15,296.15,295.42,296.46,296.37,294.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.32,0.19,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424500.0,298.26,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,294.66,303.15,296.15,295.42,296.46,296.37,294.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.14,0.14,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424800.0,298.28,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,294.66,303.15,296.15,295.42,296.46,296.37,294.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.96,0.12,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425100.0,298.3,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,294.66,303.15,296.2,295.44,296.46,296.37,294.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.78,0.1,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425400.0,298.32,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,294.66,303.15,296.34,295.49,296.46,296.38,294.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.6,0.12,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425700.0,298.34,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,294.66,303.15,296.55,295.56,296.46,296.38,294.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.42,0.19,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426000.0,298.38,303.15,285.15,0.0,0.0,294.59,0.72,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.59,0.72,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.6,0.72,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.59,0.72,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.59,0.72,0.3,0.0,294.67,303.15,296.82,295.64,296.46,296.39,294.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,168.55,0.74,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426300.0,298.41,303.15,285.15,0.0,0.0,294.6,0.65,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.6,0.65,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.6,0.65,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.6,0.65,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.6,0.65,0.3,0.0,294.67,303.15,297.13,295.74,296.48,296.42,294.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,124.8,1.4,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426600.0,298.45,303.15,285.15,0.0,0.0,294.61,0.5,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.61,0.5,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.61,0.5,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.61,0.5,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.61,0.5,0.3,0.0,294.68,303.15,297.46,295.84,296.54,296.5,294.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,58.53,3.81,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426900.0,298.48,303.15,285.15,0.0,0.0,294.63,0.48,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.63,0.48,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.63,0.48,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.63,0.48,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.63,0.48,0.3,0.0,294.7,303.15,297.81,295.94,296.68,296.69,294.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,6.24,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427200.0,298.52,303.15,285.15,0.0,0.0,294.66,0.42,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.66,0.42,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.66,0.42,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.66,0.42,0.3,0.0,298.04,303.15,285.15,0.0,0.0,294.65,0.42,0.3,0.0,294.73,303.15,298.15,296.04,296.88,296.93,294.98,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,9.58,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427500.0,298.56,303.15,285.15,0.0,0.0,294.7,0.39,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.7,0.39,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.7,0.39,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.7,0.39,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.7,0.39,0.3,0.0,294.76,303.15,298.47,296.12,297.25,297.38,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,16.74,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427800.0,298.6,303.15,285.15,0.0,0.0,294.73,0.42,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.73,0.42,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.73,0.42,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.73,0.42,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.73,0.42,0.3,0.0,294.79,303.15,298.75,296.2,297.55,297.72,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,13.96,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428100.0,298.64,303.15,285.15,0.0,0.0,294.76,0.39,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.76,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.76,0.39,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.76,0.39,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.76,0.39,0.3,0.0,294.82,303.15,298.99,296.27,297.85,298.05,295.0,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,17.53,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428400.0,298.67,303.15,285.15,0.0,0.0,294.8,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.8,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.8,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.8,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.8,0.37,0.3,0.0,294.85,303.15,299.15,296.33,298.19,298.41,295.01,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,22.3,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428700.0,298.71,303.15,285.15,0.0,0.0,294.83,0.39,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.83,0.39,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.83,0.39,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.83,0.39,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.83,0.39,0.3,0.0,294.88,303.15,299.26,296.38,298.47,298.67,295.03,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,20.52,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429000.0,298.75,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,294.9,303.15,299.35,296.45,298.65,298.84,295.04,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,16.43,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429300.0,298.79,303.15,285.15,0.0,0.0,294.87,0.38,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.87,0.38,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.87,0.38,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.87,0.38,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.87,0.38,0.3,0.0,294.92,303.15,299.42,296.51,298.82,299.01,295.06,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,20.37,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429600.0,298.83,303.15,285.15,0.0,0.0,294.89,0.44,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.89,0.44,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.89,0.44,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.89,0.44,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.89,0.44,0.3,0.0,294.94,303.15,299.48,296.59,298.96,299.13,295.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.25,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429900.0,298.87,303.15,285.15,0.0,0.0,294.9,0.48,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.9,0.48,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.9,0.48,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.9,0.48,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.9,0.48,0.3,0.0,294.95,303.15,299.54,296.67,299.03,299.19,295.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,9.33,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430200.0,298.91,303.15,285.15,0.0,0.0,294.91,0.55,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.91,0.55,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.91,0.55,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.91,0.55,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.91,0.55,0.3,0.0,294.95,303.15,299.59,296.75,299.08,299.23,295.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.37,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430500.0,298.95,303.15,285.15,0.0,0.0,294.92,0.74,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.92,0.74,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.92,0.74,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.92,0.74,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.92,0.74,0.3,0.0,294.96,303.15,299.64,296.84,299.1,299.25,295.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,2.37,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430800.0,298.99,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.96,303.15,299.71,296.93,299.11,299.26,295.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.1,1.03,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431100.0,299.03,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.96,303.15,299.78,297.01,299.11,299.26,295.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.92,0.15,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431400.0,299.07,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.96,303.15,299.88,297.1,299.11,299.26,295.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.74,0.02,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431700.0,299.11,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.96,303.15,300.0,297.19,299.11,299.26,295.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.56,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432000.0,299.15,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.96,303.15,300.15,297.27,299.11,299.26,295.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.38,0.02,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432300.0,299.19,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.96,303.15,300.32,297.34,299.11,299.26,295.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.2,0.13,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432600.0,299.23,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,294.96,303.15,300.48,297.41,299.11,299.27,295.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.02,0.48,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432900.0,299.26,303.15,285.15,0.0,0.0,294.93,0.97,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.93,0.97,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.93,0.97,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.93,0.97,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.93,0.97,0.3,0.0,294.97,303.15,300.65,297.47,299.11,299.27,295.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,180.33,0.96,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433200.0,299.3,303.15,285.15,0.0,0.0,294.94,0.7,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.93,0.7,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.93,0.7,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.93,0.7,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.93,0.7,0.3,0.0,294.97,303.15,300.82,297.53,299.14,299.32,295.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,155.05,2.65,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433500.0,299.33,303.15,285.15,0.0,0.0,294.94,0.67,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.94,0.67,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.94,0.67,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.94,0.67,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.93,0.67,0.3,0.0,294.97,303.15,300.98,297.58,299.2,299.4,295.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,112.93,3.65,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433800.0,299.36,303.15,285.15,0.0,0.0,294.94,0.57,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.94,0.57,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.94,0.57,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.94,0.57,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.94,0.57,0.3,0.0,294.98,303.15,301.15,297.62,299.29,299.49,295.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,62.65,5.25,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434100.0,299.39,303.15,285.15,0.0,0.0,294.95,0.5,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.95,0.5,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.95,0.5,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.95,0.5,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.95,0.5,0.3,0.0,294.98,303.15,301.32,297.66,299.46,299.69,295.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,9.86,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434400.0,299.42,303.15,285.15,0.0,0.0,294.96,0.51,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.96,0.51,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.96,0.51,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.96,0.51,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.95,0.51,0.3,0.0,294.99,303.15,301.48,297.69,299.65,299.9,295.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.97,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434700.0,299.45,303.15,285.15,0.0,0.0,294.97,0.47,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.97,0.47,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.97,0.47,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.97,0.47,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.96,0.47,0.3,0.0,295.0,303.15,301.65,297.71,299.86,300.13,295.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,13.18,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435000.0,299.48,303.15,285.15,0.0,0.0,294.99,0.42,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.98,0.42,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.98,0.42,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.98,0.42,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.98,0.42,0.3,0.0,295.02,303.15,301.82,297.73,300.19,300.5,295.27,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,22.58,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435300.0,299.51,303.15,285.15,0.0,0.0,295.01,0.42,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.01,0.42,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.01,0.42,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.01,0.42,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.01,0.42,0.3,0.0,295.05,303.15,301.98,297.74,300.54,300.86,295.28,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,24.46,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435600.0,299.54,303.15,285.15,0.0,0.0,295.03,0.42,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.03,0.42,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.03,0.42,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.03,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.03,0.42,0.3,0.0,295.07,303.15,302.15,297.74,300.84,301.15,295.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,24.28,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435900.0,299.57,303.15,285.15,0.0,0.0,295.05,0.41,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.05,0.41,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.05,0.41,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.05,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.05,0.41,0.3,0.0,295.09,303.15,302.32,297.73,301.12,301.43,295.31,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,25.77,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436200.0,299.59,303.15,285.15,0.0,0.0,295.08,0.41,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.08,0.41,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.08,0.41,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.07,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.07,0.41,0.3,0.0,295.12,303.15,302.48,297.68,301.39,301.69,295.33,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,27.92,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436500.0,299.62,303.15,285.15,0.0,0.0,295.1,0.4,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.1,0.4,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.1,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.1,0.4,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.1,0.4,0.3,0.0,295.14,303.15,302.65,297.61,301.66,301.93,295.36,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,30.35,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
