time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18436800.0,299.64,303.15,285.15,0.0,0.0,295.13,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.13,0.4,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.13,0.4,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.13,0.4,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.13,0.4,0.3,0.0,295.17,303.15,302.82,297.52,301.91,302.17,295.39,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,32.8,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437100.0,299.67,303.15,285.15,0.0,0.0,295.16,0.39,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.16,0.39,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.16,0.39,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.16,0.39,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.16,0.39,0.3,0.0,295.2,303.15,302.98,297.42,302.16,302.4,295.42,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,35.22,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437400.0,299.69,303.15,285.15,0.0,0.0,295.19,0.38,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.19,0.38,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.19,0.38,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.19,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.19,0.38,0.3,0.0,295.23,303.15,303.15,297.31,302.4,302.62,295.45,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,37.94,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437700.0,299.71,303.15,285.15,0.0,0.0,295.22,0.37,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.22,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.22,0.37,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.22,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.22,0.37,0.3,0.0,295.26,303.15,303.32,297.2,302.63,302.83,295.49,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,41.8,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438000.0,299.73,303.15,285.15,0.0,0.0,295.26,0.36,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.26,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.26,0.36,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.26,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.26,0.36,0.3,0.0,295.3,303.15,303.48,297.1,302.87,303.05,295.54,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,48.21,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438300.0,299.75,303.15,285.15,0.0,0.0,295.3,0.36,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.3,0.36,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.3,0.36,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.3,0.36,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.3,0.36,0.3,0.01,295.35,303.15,303.65,297.02,303.12,303.28,295.59,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,59.58,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438600.0,299.77,303.15,285.15,0.0,0.0,295.37,0.4,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.37,0.4,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.37,0.4,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.37,0.4,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.37,0.4,0.3,0.01,295.41,303.15,303.82,296.95,303.39,303.52,295.65,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,78.92,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438900.0,299.79,303.15,285.15,0.0,0.0,295.45,0.43,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.45,0.43,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.45,0.43,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.45,0.43,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.45,0.43,0.3,0.01,295.49,303.15,303.98,296.92,303.67,303.77,295.72,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.14,50.0,109.78,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439200.0,299.8,303.15,285.15,0.0,0.0,295.56,0.47,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.56,0.47,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.56,0.47,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.56,0.47,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.56,0.47,0.3,0.01,295.61,303.15,304.15,296.92,303.94,304.01,295.83,0.0,0.0,0.0,0.0,1.0,0.0,0.03,0.0,0.03,-0.06,0.0,0.0,0.0,-0.19,50.0,152.07,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439500.0,299.82,303.15,285.15,0.0,0.0,295.7,0.48,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.7,0.48,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.7,0.48,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.7,0.48,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.7,0.48,0.3,0.01,295.74,303.15,304.28,296.94,304.16,304.2,295.97,0.0,0.0,0.0,0.0,1.0,0.0,0.03,0.0,0.03,-0.07,0.0,0.0,0.0,-0.22,50.0,185.2,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439800.0,299.84,303.15,285.15,0.0,0.0,295.81,0.41,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.81,0.41,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.81,0.41,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.81,0.41,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.81,0.41,0.3,0.01,295.85,303.15,304.36,296.96,304.27,304.3,296.1,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,119.58,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440100.0,299.85,303.15,285.15,0.0,0.0,295.86,0.38,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.86,0.38,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.86,0.38,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.86,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.86,0.38,0.3,0.0,295.9,303.15,304.38,296.97,304.31,304.33,296.22,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,47.07,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440400.0,299.86,303.15,285.15,0.0,0.0,295.91,0.39,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.91,0.39,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.91,0.39,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.91,0.39,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.91,0.39,0.3,0.01,295.96,303.15,304.37,296.97,304.33,304.35,296.35,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,66.91,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440700.0,299.87,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,299.14,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,298.98,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,296.05,303.15,304.33,296.97,304.34,304.35,296.48,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,58.2,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441000.0,299.89,303.15,285.15,0.0,0.0,296.04,0.43,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.04,0.43,0.3,0.0,299.15,303.15,285.15,0.0,0.0,296.04,0.43,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.04,0.43,0.3,0.0,298.68,303.15,285.15,0.0,0.0,296.04,0.43,0.3,0.0,296.1,303.15,304.27,296.97,304.33,304.34,296.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,27.57,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441300.0,299.9,303.15,285.15,0.0,0.0,296.07,0.45,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.07,0.45,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.07,0.45,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.07,0.45,0.3,0.0,298.69,303.15,285.15,0.0,0.0,296.07,0.45,0.3,0.0,296.14,303.15,304.21,296.96,304.32,304.32,296.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.77,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441600.0,299.9,303.15,285.15,0.0,0.0,296.1,0.58,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.1,0.58,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.1,0.58,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.1,0.58,0.3,0.0,298.7,303.15,285.15,0.0,0.0,296.1,0.58,0.3,0.0,296.16,303.15,304.15,296.95,304.3,304.3,296.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.84,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441900.0,299.9,303.15,285.15,0.0,0.0,296.1,0.91,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.1,0.91,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.1,0.91,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.1,0.91,0.3,0.0,298.7,303.15,285.15,0.0,0.0,296.1,0.91,0.3,0.0,296.17,303.15,304.1,296.94,304.29,304.29,296.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.68,2.41,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442200.0,299.91,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,296.17,303.15,304.08,296.94,304.29,304.28,296.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.95,0.58,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442500.0,299.91,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,296.17,303.15,304.09,296.93,304.29,304.28,296.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.8,0.03,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442800.0,299.92,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,296.17,303.15,304.15,296.92,304.29,304.28,297.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.62,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443100.0,299.92,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,296.17,303.15,304.23,296.91,304.29,304.28,297.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,123.47,0.07,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443400.0,299.92,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,296.17,303.15,304.32,296.89,304.28,304.28,297.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.3,0.43,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443700.0,299.93,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,296.17,303.15,304.4,296.85,304.28,304.28,297.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.11,0.9,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444000.0,299.93,303.15,285.15,0.0,0.0,296.12,0.74,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.12,0.74,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.11,0.74,0.3,0.0,299.1,303.15,285.15,0.0,0.0,296.11,0.74,0.3,0.0,298.77,303.15,285.15,0.0,0.0,296.11,0.74,0.3,0.0,296.18,303.15,304.48,296.82,304.27,304.28,297.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.95,2.84,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444300.0,299.94,303.15,285.15,0.0,0.0,296.13,0.71,0.3,0.0,299.7,303.15,285.15,0.0,0.0,296.12,0.71,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.12,0.71,0.3,0.0,299.12,303.15,285.15,0.0,0.0,296.12,0.71,0.3,0.0,298.78,303.15,285.15,0.0,0.0,296.12,0.71,0.3,0.0,296.19,303.15,304.57,296.78,304.28,304.29,297.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,110.92,4.04,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444600.0,299.94,303.15,285.15,0.0,0.0,296.14,0.54,0.3,0.0,299.73,303.15,285.15,0.0,0.0,296.14,0.54,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.13,0.54,0.3,0.0,299.14,303.15,285.15,0.0,0.0,296.13,0.54,0.3,0.0,298.79,303.15,285.15,0.0,0.0,296.13,0.54,0.3,0.0,296.2,303.15,304.65,296.74,304.3,304.31,297.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,55.31,8.08,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444900.0,299.94,303.15,285.15,0.0,0.0,296.16,0.52,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.16,0.52,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.16,0.52,0.3,0.0,299.15,303.15,285.15,0.0,0.0,296.16,0.52,0.3,0.0,298.8,303.15,285.15,0.0,0.0,296.15,0.52,0.3,0.0,296.23,303.15,304.73,296.7,304.33,304.35,297.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,11.39,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445200.0,299.94,303.15,285.15,0.0,0.0,296.18,0.48,0.3,0.0,299.78,303.15,285.15,0.0,0.0,296.18,0.48,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.18,0.48,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.18,0.48,0.3,0.0,298.82,303.15,285.15,0.0,0.0,296.18,0.48,0.3,0.0,296.26,303.15,304.82,296.66,304.38,304.4,297.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,14.06,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445500.0,299.95,303.15,285.15,0.0,0.0,296.23,0.44,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.23,0.44,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.23,0.44,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.23,0.44,0.3,0.0,298.83,303.15,285.15,0.0,0.0,296.23,0.44,0.3,0.0,296.31,303.15,304.9,296.63,304.45,304.5,297.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.23,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445800.0,299.95,303.15,285.15,0.0,0.0,296.28,0.47,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.28,0.47,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.28,0.47,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.28,0.47,0.3,0.0,298.84,303.15,285.15,0.0,0.0,296.28,0.47,0.3,0.0,296.37,303.15,304.98,296.61,304.52,304.58,297.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,18.49,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446100.0,299.95,303.15,285.15,0.0,0.0,296.34,0.42,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.34,0.42,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.34,0.42,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.34,0.42,0.3,0.0,298.85,303.15,285.15,0.0,0.0,296.34,0.42,0.3,0.0,296.44,303.15,305.07,296.6,304.61,304.68,297.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,25.22,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446400.0,299.96,303.15,285.15,0.0,0.0,296.42,0.4,0.3,0.0,299.87,303.15,285.15,0.0,0.0,296.42,0.4,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.42,0.4,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.42,0.4,0.3,0.0,298.86,303.15,285.15,0.0,0.0,296.42,0.4,0.3,0.0,296.53,303.15,305.15,296.6,304.72,304.79,297.3,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,31.83,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446700.0,299.97,303.15,285.15,0.0,0.0,296.51,0.4,0.3,0.0,299.9,303.15,285.15,0.0,0.0,296.51,0.4,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.51,0.4,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.51,0.4,0.3,0.0,298.87,303.15,285.15,0.0,0.0,296.51,0.4,0.3,0.0,296.63,303.15,305.24,296.62,304.83,304.91,297.33,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,34.41,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447000.0,299.97,303.15,285.15,0.0,0.0,296.6,0.39,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.6,0.39,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.6,0.39,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.6,0.39,0.3,0.0,298.88,303.15,285.15,0.0,0.0,296.6,0.39,0.3,0.0,296.72,303.15,305.33,296.64,304.94,305.03,297.36,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,36.53,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447300.0,299.98,303.15,285.15,0.0,0.0,296.69,0.39,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.69,0.39,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.69,0.39,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.69,0.39,0.3,0.0,298.89,303.15,285.15,0.0,0.0,296.69,0.39,0.3,0.0,296.82,303.15,305.42,296.66,305.05,305.14,297.39,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,38.47,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447600.0,299.99,303.15,285.15,0.0,0.0,296.78,0.38,0.3,0.0,299.96,303.15,285.15,0.0,0.0,296.78,0.38,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.78,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.78,0.38,0.3,0.0,298.91,303.15,285.15,0.0,0.0,296.78,0.38,0.3,0.0,296.91,303.15,305.52,296.68,305.17,305.25,297.43,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,40.18,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447900.0,299.99,303.15,285.15,0.0,0.0,296.87,0.38,0.3,0.0,299.98,303.15,285.15,0.0,0.0,296.87,0.38,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.87,0.38,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.87,0.38,0.3,0.0,298.92,303.15,285.15,0.0,0.0,296.87,0.38,0.3,0.0,296.99,303.15,305.62,296.71,305.28,305.36,297.47,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,41.64,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448200.0,300.0,303.15,285.15,0.0,0.0,296.95,0.38,0.3,0.0,300.0,303.15,285.15,0.0,0.0,296.95,0.38,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.95,0.38,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.95,0.38,0.3,0.0,298.93,303.15,285.15,0.0,0.0,296.95,0.38,0.3,0.0,297.07,303.15,305.71,296.73,305.38,305.46,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,42.79,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448500.0,300.01,303.15,285.15,0.0,0.0,297.03,0.37,0.3,0.0,300.02,303.15,285.15,0.0,0.0,297.03,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,297.03,0.37,0.3,0.0,299.41,303.15,285.15,0.0,0.0,297.03,0.37,0.3,0.0,298.94,303.15,285.15,0.0,0.0,297.03,0.37,0.3,0.0,297.14,303.15,305.8,296.76,305.49,305.57,297.56,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,43.66,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448800.0,300.02,303.15,285.15,0.0,0.0,297.1,0.37,0.3,0.0,300.04,303.15,285.15,0.0,0.0,297.1,0.37,0.3,0.0,299.51,303.15,285.15,0.0,0.0,297.1,0.37,0.3,0.0,299.42,303.15,285.15,0.0,0.0,297.1,0.37,0.3,0.0,298.95,303.15,285.15,0.0,0.0,297.1,0.37,0.3,0.0,297.21,303.15,305.89,296.78,305.59,305.67,297.61,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,44.23,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449100.0,300.03,303.15,285.15,0.0,0.0,297.17,0.37,0.3,0.0,300.05,303.15,285.15,0.0,0.0,297.17,0.37,0.3,0.0,299.53,303.15,285.15,0.0,0.0,297.17,0.37,0.3,0.0,299.44,303.15,285.15,0.0,0.0,297.17,0.37,0.3,0.0,298.96,303.15,285.15,0.0,0.0,297.17,0.37,0.3,0.0,297.28,303.15,305.97,296.79,305.69,305.76,297.67,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,44.52,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449400.0,300.03,303.15,285.15,0.0,0.0,297.24,0.37,0.3,0.0,300.07,303.15,285.15,0.0,0.0,297.24,0.37,0.3,0.0,299.56,303.15,285.15,0.0,0.0,297.24,0.37,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.24,0.37,0.3,0.0,298.98,303.15,285.15,0.0,0.0,297.24,0.37,0.3,0.0,297.34,303.15,306.04,296.81,305.78,305.85,297.72,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,44.45,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449700.0,300.04,303.15,285.15,0.0,0.0,297.31,0.37,0.3,0.0,300.09,303.15,285.15,0.0,0.0,297.31,0.37,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.31,0.37,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.31,0.37,0.3,0.0,298.99,303.15,285.15,0.0,0.0,297.31,0.37,0.3,0.0,297.4,303.15,306.1,296.81,305.86,305.92,297.78,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,44.03,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450000.0,300.05,303.15,285.15,0.0,0.0,297.37,0.38,0.3,0.0,300.11,303.15,285.15,0.0,0.0,297.37,0.38,0.3,0.0,299.61,303.15,285.15,0.0,0.0,297.37,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,297.37,0.38,0.3,0.0,299.0,303.15,285.15,0.0,0.0,297.37,0.38,0.3,0.0,297.46,303.15,306.15,296.81,305.93,305.99,297.84,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,43.22,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450300.0,300.06,303.15,285.15,0.0,0.0,297.43,0.38,0.3,0.0,300.13,303.15,285.15,0.0,0.0,297.43,0.38,0.3,0.0,299.64,303.15,285.15,0.0,0.0,297.43,0.38,0.3,0.0,299.5,303.15,285.15,0.0,0.0,297.43,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,297.43,0.38,0.3,0.0,297.51,303.15,306.18,296.8,305.99,306.05,297.9,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,42.12,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450600.0,300.07,303.15,285.15,0.0,0.0,297.48,0.38,0.3,0.0,300.15,303.15,285.15,0.0,0.0,297.48,0.38,0.3,0.0,299.67,303.15,285.15,0.0,0.0,297.48,0.38,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.48,0.38,0.3,0.0,299.03,303.15,285.15,0.0,0.0,297.48,0.38,0.3,0.0,297.57,303.15,306.21,296.78,306.04,306.1,297.96,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,40.92,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450900.0,300.08,303.15,285.15,0.0,0.0,297.54,0.39,0.3,0.0,300.17,303.15,285.15,0.0,0.0,297.54,0.39,0.3,0.0,299.7,303.15,285.15,0.0,0.0,297.54,0.39,0.3,0.0,299.53,303.15,285.15,0.0,0.0,297.54,0.39,0.3,0.0,299.04,303.15,285.15,0.0,0.0,297.54,0.39,0.3,0.0,297.62,303.15,306.22,296.76,306.09,306.13,298.02,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,39.78,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451200.0,300.09,303.15,285.15,0.0,0.0,297.59,0.39,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.59,0.39,0.3,0.0,299.73,303.15,285.15,0.0,0.0,297.59,0.39,0.3,0.0,299.55,303.15,285.15,0.0,0.0,297.59,0.39,0.3,0.0,299.05,303.15,285.15,0.0,0.0,297.59,0.39,0.3,0.0,297.68,303.15,306.22,296.72,306.12,306.16,298.08,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,38.86,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451500.0,300.1,303.15,285.15,0.0,0.0,297.65,0.39,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.65,0.39,0.3,0.0,299.76,303.15,285.15,0.0,0.0,297.65,0.39,0.3,0.0,299.56,303.15,285.15,0.0,0.0,297.65,0.39,0.3,0.0,299.07,303.15,285.15,0.0,0.0,297.65,0.39,0.3,0.0,297.73,303.15,306.22,296.69,306.14,306.18,298.14,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,38.26,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451800.0,300.11,303.15,285.15,0.0,0.0,297.7,0.39,0.3,0.0,300.22,303.15,285.15,0.0,0.0,297.7,0.39,0.3,0.0,299.8,303.15,285.15,0.0,0.0,297.7,0.39,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.7,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,297.7,0.39,0.3,0.0,297.79,303.15,306.21,296.65,306.16,306.19,298.2,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,38.07,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452100.0,300.11,303.15,285.15,0.0,0.0,297.76,0.39,0.3,0.0,300.24,303.15,285.15,0.0,0.0,297.76,0.39,0.3,0.0,299.83,303.15,285.15,0.0,0.0,297.76,0.39,0.3,0.0,299.58,303.15,285.15,0.0,0.0,297.76,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,297.76,0.39,0.3,0.0,297.84,303.15,306.2,296.6,306.17,306.19,298.26,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,38.25,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452400.0,300.12,303.15,285.15,0.0,0.0,297.82,0.38,0.3,0.0,300.26,303.15,285.15,0.0,0.0,297.82,0.38,0.3,0.0,299.86,303.15,285.15,0.0,0.0,297.82,0.38,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.82,0.38,0.3,0.0,299.1,303.15,285.15,0.0,0.0,297.82,0.38,0.3,0.0,297.9,303.15,306.19,296.56,306.17,306.19,298.32,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,38.83,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452700.0,300.13,303.15,285.15,0.0,0.0,297.88,0.38,0.3,0.0,300.27,303.15,285.15,0.0,0.0,297.88,0.38,0.3,0.0,299.89,303.15,285.15,0.0,0.0,297.88,0.38,0.3,0.0,299.61,303.15,285.15,0.0,0.0,297.88,0.38,0.3,0.0,299.12,303.15,285.15,0.0,0.0,297.88,0.38,0.3,0.0,297.96,303.15,306.17,296.51,306.17,306.19,298.38,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,39.69,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453000.0,300.14,303.15,285.15,0.0,0.0,297.94,0.37,0.3,0.0,300.29,303.15,285.15,0.0,0.0,297.94,0.37,0.3,0.0,299.92,303.15,285.15,0.0,0.0,297.94,0.37,0.3,0.0,299.62,303.15,285.15,0.0,0.0,297.94,0.37,0.3,0.0,299.13,303.15,285.15,0.0,0.0,297.94,0.37,0.3,0.0,298.02,303.15,306.16,296.47,306.17,306.18,298.44,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,40.77,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453300.0,300.15,303.15,285.15,0.0,0.0,298.01,0.37,0.3,0.0,300.3,303.15,285.15,0.0,0.0,298.01,0.37,0.3,0.0,299.95,303.15,285.15,0.0,0.0,298.01,0.37,0.3,0.0,299.63,303.15,285.15,0.0,0.0,298.01,0.37,0.3,0.0,299.14,303.15,285.15,0.0,0.0,298.01,0.37,0.3,0.0,298.09,303.15,306.15,296.43,306.17,306.17,298.5,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,41.91,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453600.0,300.16,303.15,285.15,0.0,0.0,298.07,0.37,0.3,0.0,300.32,303.15,285.15,0.0,0.0,298.07,0.37,0.3,0.0,299.99,303.15,285.15,0.0,0.0,298.07,0.37,0.3,0.0,299.64,303.15,285.15,0.0,0.0,298.07,0.37,0.3,0.0,299.15,303.15,285.15,0.0,0.0,298.07,0.37,0.3,0.0,298.15,303.15,306.15,296.39,306.16,306.16,298.56,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,42.97,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453900.0,300.17,303.15,285.15,0.0,0.0,298.14,0.36,0.3,0.0,300.33,303.15,285.15,0.0,0.0,298.14,0.36,0.3,0.0,300.02,303.15,285.15,0.0,0.0,298.14,0.36,0.3,0.0,299.65,303.15,285.15,0.0,0.0,298.14,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,298.14,0.36,0.3,0.0,298.22,303.15,306.15,296.35,306.16,306.16,298.62,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,43.66,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454200.0,300.18,303.15,285.15,0.0,0.0,298.21,0.36,0.3,0.0,300.34,303.15,285.15,0.0,0.0,298.21,0.36,0.3,0.0,300.05,303.15,285.15,0.0,0.0,298.21,0.36,0.3,0.0,299.67,303.15,285.15,0.0,0.0,298.21,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,298.21,0.36,0.3,0.0,298.29,303.15,306.15,296.29,306.16,306.16,298.69,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,43.62,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454500.0,300.18,303.15,285.15,0.0,0.0,298.27,0.37,0.3,0.0,300.36,303.15,285.15,0.0,0.0,298.27,0.37,0.3,0.0,300.09,303.15,285.15,0.0,0.0,298.27,0.37,0.3,0.0,299.68,303.15,285.15,0.0,0.0,298.27,0.37,0.3,0.0,299.19,303.15,285.15,0.0,0.0,298.27,0.37,0.3,0.0,298.35,303.15,306.15,296.23,306.15,306.15,298.75,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,42.87,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454800.0,300.19,303.15,285.15,0.0,0.0,298.34,0.37,0.3,0.0,300.37,303.15,285.15,0.0,0.0,298.34,0.37,0.3,0.0,300.12,303.15,285.15,0.0,0.0,298.34,0.37,0.3,0.0,299.7,303.15,285.15,0.0,0.0,298.34,0.37,0.3,0.0,299.21,303.15,285.15,0.0,0.0,298.34,0.37,0.3,0.0,298.42,303.15,306.15,296.16,306.15,306.15,298.81,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,41.7,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455100.0,300.2,303.15,285.15,0.0,0.0,298.4,0.37,0.3,0.0,300.38,303.15,285.15,0.0,0.0,298.4,0.37,0.3,0.0,300.15,303.15,285.15,0.0,0.0,298.4,0.37,0.3,0.0,299.72,303.15,285.15,0.0,0.0,298.4,0.37,0.3,0.0,299.22,303.15,285.15,0.0,0.0,298.4,0.37,0.3,0.0,298.48,303.15,306.15,296.09,306.15,306.15,298.87,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,40.39,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455400.0,300.21,303.15,285.15,0.0,0.0,298.46,0.37,0.3,0.0,300.39,303.15,285.15,0.0,0.0,298.46,0.37,0.3,0.0,300.18,303.15,285.15,0.0,0.0,298.46,0.37,0.3,0.0,299.73,303.15,285.15,0.0,0.0,298.46,0.37,0.3,0.0,299.23,303.15,285.15,0.0,0.0,298.46,0.37,0.3,0.0,298.54,303.15,306.15,296.02,306.15,306.15,298.94,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,39.28,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455700.0,300.22,303.15,285.15,0.0,0.0,298.52,0.37,0.3,0.0,300.4,303.15,285.15,0.0,0.0,298.52,0.37,0.3,0.0,300.21,303.15,285.15,0.0,0.0,298.52,0.37,0.3,0.0,299.75,303.15,285.15,0.0,0.0,298.52,0.37,0.3,0.0,299.24,303.15,285.15,0.0,0.0,298.52,0.37,0.3,0.0,298.6,303.15,306.15,295.95,306.15,306.15,299.0,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,38.63,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456000.0,300.22,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.0,300.41,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.0,300.24,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.0,299.77,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.0,299.26,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.0,298.66,303.15,306.15,295.89,306.15,306.15,299.06,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,38.58,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456300.0,300.23,303.15,285.15,0.0,0.0,298.65,0.37,0.3,0.0,300.42,303.15,285.15,0.0,0.0,298.65,0.37,0.3,0.0,300.27,303.15,285.15,0.0,0.0,298.65,0.37,0.3,0.0,299.78,303.15,285.15,0.0,0.0,298.65,0.37,0.3,0.0,299.27,303.15,285.15,0.0,0.0,298.65,0.37,0.3,0.0,298.72,303.15,306.15,295.84,306.15,306.15,299.12,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,39.04,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456600.0,300.24,303.15,285.15,0.0,0.0,298.71,0.37,0.3,0.0,300.43,303.15,285.15,0.0,0.0,298.71,0.37,0.3,0.0,300.3,303.15,285.15,0.0,0.0,298.71,0.37,0.3,0.0,299.8,303.15,285.15,0.0,0.0,298.71,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,298.71,0.37,0.3,0.0,298.79,303.15,306.15,295.79,306.15,306.15,299.18,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,39.78,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456900.0,300.25,303.15,285.15,0.0,0.0,298.78,0.36,0.3,0.0,300.44,303.15,285.15,0.0,0.0,298.78,0.36,0.3,0.0,300.33,303.15,285.15,0.0,0.0,298.78,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,298.78,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,298.78,0.36,0.3,0.0,298.85,303.15,306.15,295.76,306.15,306.15,299.24,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,40.48,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457200.0,300.26,303.15,285.15,0.0,0.0,298.84,0.36,0.3,0.0,300.44,303.15,285.15,0.0,0.0,298.84,0.36,0.3,0.0,300.36,303.15,285.15,0.0,0.0,298.84,0.36,0.3,0.0,299.83,303.15,285.15,0.0,0.0,298.84,0.36,0.3,0.0,299.3,303.15,285.15,0.0,0.0,298.84,0.36,0.3,0.0,298.92,303.15,306.15,295.75,306.15,306.15,299.3,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,40.89,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457500.0,300.26,303.15,285.15,0.0,0.0,298.91,0.36,0.3,0.0,300.45,303.15,285.15,0.0,0.0,298.91,0.36,0.3,0.0,300.39,303.15,285.15,0.0,0.0,298.91,0.36,0.3,0.0,299.84,303.15,285.15,0.0,0.0,298.91,0.36,0.3,0.0,299.32,303.15,285.15,0.0,0.0,298.91,0.36,0.3,0.0,298.98,303.15,306.13,295.75,306.15,306.15,299.36,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,40.83,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457800.0,300.27,303.15,285.15,0.0,0.0,298.97,0.36,0.3,0.0,300.46,303.15,285.15,0.0,0.0,298.97,0.36,0.3,0.0,300.42,303.15,285.15,0.0,0.0,298.97,0.36,0.3,0.0,299.85,303.15,285.15,0.0,0.0,298.97,0.36,0.3,0.0,299.33,303.15,285.15,0.0,0.0,298.97,0.36,0.3,0.0,299.05,303.15,306.09,295.75,306.13,306.13,299.42,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,40.22,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458100.0,300.28,303.15,285.15,0.0,0.0,299.04,0.36,0.3,0.0,300.46,303.15,285.15,0.0,0.0,299.04,0.36,0.3,0.0,300.45,303.15,285.15,0.0,0.0,299.04,0.36,0.3,0.0,299.86,303.15,285.15,0.0,0.0,299.04,0.36,0.3,0.0,299.34,303.15,285.15,0.0,0.0,299.04,0.36,0.3,0.0,299.11,303.15,306.02,295.77,306.1,306.09,299.48,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,39.31,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458400.0,300.28,303.15,285.15,0.0,0.0,299.1,0.36,0.3,0.0,300.47,303.15,285.15,0.0,0.0,299.1,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.1,0.36,0.3,0.0,299.87,303.15,285.15,0.0,0.0,299.1,0.36,0.3,0.0,299.35,303.15,285.15,0.0,0.0,299.1,0.36,0.3,0.0,299.18,303.15,305.93,295.78,306.06,306.05,299.54,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,38.33,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458700.0,300.29,303.15,285.15,0.0,0.0,299.17,0.36,0.3,0.0,300.47,303.15,285.15,0.0,0.0,299.17,0.36,0.3,0.0,300.51,303.15,285.15,0.0,0.0,299.17,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,299.17,0.36,0.3,0.0,299.36,303.15,285.15,0.0,0.0,299.17,0.36,0.3,0.0,299.24,303.15,305.82,295.81,306.0,305.98,299.6,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,37.41,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459000.0,300.3,303.15,285.15,0.0,0.0,299.23,0.36,0.3,0.0,300.47,303.15,285.15,0.0,0.0,299.23,0.36,0.3,0.0,300.53,303.15,285.15,0.0,0.0,299.23,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,299.23,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,299.23,0.36,0.3,0.0,299.3,303.15,305.71,295.83,305.93,305.9,299.66,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,36.62,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459300.0,300.3,303.15,285.15,0.0,0.0,299.29,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.29,0.36,0.3,0.0,300.56,303.15,285.15,0.0,0.0,299.29,0.36,0.3,0.0,299.89,303.15,285.15,0.0,0.0,299.29,0.36,0.3,0.0,299.38,303.15,285.15,0.0,0.0,299.29,0.36,0.3,0.0,299.36,303.15,305.6,295.86,305.84,305.8,299.72,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,35.92,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459600.0,300.3,303.15,285.15,0.0,0.0,299.35,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.35,0.36,0.3,0.0,300.58,303.15,285.15,0.0,0.0,299.35,0.36,0.3,0.0,299.89,303.15,285.15,0.0,0.0,299.35,0.36,0.3,0.0,299.39,303.15,285.15,0.0,0.0,299.35,0.36,0.3,0.0,299.43,303.15,305.48,295.89,305.74,305.7,299.78,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,35.3,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459900.0,300.31,303.15,285.15,0.0,0.0,299.42,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.42,0.36,0.3,0.0,300.6,303.15,285.15,0.0,0.0,299.42,0.36,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.42,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,299.42,0.36,0.3,0.0,299.49,303.15,305.38,295.92,305.64,305.59,299.84,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,34.72,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460200.0,300.31,303.15,285.15,0.0,0.0,299.48,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.48,0.36,0.3,0.0,300.63,303.15,285.15,0.0,0.0,299.48,0.36,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.48,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,299.48,0.36,0.3,0.0,299.55,303.15,305.28,295.95,305.54,305.48,299.89,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,34.09,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460500.0,300.32,303.15,285.15,0.0,0.0,299.54,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.54,0.36,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.54,0.36,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.54,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,299.54,0.36,0.3,0.0,299.61,303.15,305.2,295.98,305.44,305.39,299.95,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,33.3,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460800.0,300.32,303.15,285.15,0.0,0.0,299.61,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.61,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,299.61,0.36,0.3,0.0,299.91,303.15,285.15,0.0,0.0,299.61,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,299.61,0.36,0.3,0.0,299.67,303.15,305.15,296.0,305.36,305.3,300.0,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,32.24,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
