time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18534900.0,301.32,303.15,285.15,0.0,0.0,302.7,0.36,0.3,0.0,301.37,303.15,285.15,0.0,0.0,302.7,0.36,0.3,0.0,300.81,303.15,285.15,0.0,0.0,302.7,0.36,0.3,0.0,300.65,303.15,285.15,0.0,0.0,302.7,0.36,0.3,0.0,300.26,303.15,285.15,0.0,0.0,302.7,0.36,0.3,0.0,302.74,303.15,306.2,297.4,306.2,306.21,302.96,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,22.13,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535200.0,301.32,303.15,285.15,0.0,0.0,302.74,0.36,0.3,0.0,301.39,303.15,285.15,0.0,0.0,302.74,0.36,0.3,0.0,300.83,303.15,285.15,0.0,0.0,302.74,0.36,0.3,0.0,300.66,303.15,285.15,0.0,0.0,302.74,0.36,0.3,0.0,300.27,303.15,285.15,0.0,0.0,302.74,0.36,0.3,0.0,302.78,303.15,306.19,297.4,306.2,306.2,303.0,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,20.84,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535500.0,301.33,303.15,285.15,0.0,0.0,302.78,0.36,0.3,0.0,301.41,303.15,285.15,0.0,0.0,302.78,0.36,0.3,0.0,300.85,303.15,285.15,0.0,0.0,302.78,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,302.78,0.36,0.3,0.0,300.28,303.15,285.15,0.0,0.0,302.78,0.36,0.3,0.0,302.82,303.15,306.17,297.41,306.19,306.19,303.04,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,19.66,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535800.0,301.34,303.15,285.15,0.0,0.0,302.82,0.36,0.3,0.0,301.43,303.15,285.15,0.0,0.0,302.82,0.36,0.3,0.0,300.87,303.15,285.15,0.0,0.0,302.82,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,302.82,0.36,0.3,0.0,300.29,303.15,285.15,0.0,0.0,302.82,0.36,0.3,0.0,302.86,303.15,306.16,297.42,306.18,306.18,303.08,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,18.58,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18536100.0,301.34,303.15,285.15,0.0,0.0,302.85,0.37,0.3,0.0,301.45,303.15,285.15,0.0,0.0,302.85,0.37,0.3,0.0,300.9,303.15,285.15,0.0,0.0,302.85,0.37,0.3,0.0,300.68,303.15,285.15,0.0,0.0,302.85,0.37,0.3,0.0,300.3,303.15,285.15,0.0,0.0,302.85,0.37,0.3,0.0,302.9,303.15,306.15,297.43,306.18,306.17,303.12,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,17.6,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18536400.0,301.35,303.15,285.15,0.0,0.0,302.89,0.37,0.3,0.0,301.47,303.15,285.15,0.0,0.0,302.89,0.37,0.3,0.0,300.92,303.15,285.15,0.0,0.0,302.89,0.37,0.3,0.0,300.69,303.15,285.15,0.0,0.0,302.89,0.37,0.3,0.0,300.31,303.15,285.15,0.0,0.0,302.89,0.37,0.3,0.0,302.93,303.15,306.15,297.43,306.17,306.17,303.15,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,16.74,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18536700.0,301.36,303.15,285.15,0.0,0.0,302.92,0.37,0.3,0.0,301.49,303.15,285.15,0.0,0.0,302.92,0.37,0.3,0.0,300.95,303.15,285.15,0.0,0.0,302.92,0.37,0.3,0.0,300.7,303.15,285.15,0.0,0.0,302.92,0.37,0.3,0.0,300.32,303.15,285.15,0.0,0.0,302.92,0.37,0.3,0.0,302.96,303.15,306.15,297.43,306.16,306.16,303.18,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,15.96,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537000.0,301.36,303.15,285.15,0.0,0.0,302.95,0.38,0.3,0.0,301.51,303.15,285.15,0.0,0.0,302.95,0.38,0.3,0.0,300.97,303.15,285.15,0.0,0.0,302.95,0.38,0.3,0.0,300.71,303.15,285.15,0.0,0.0,302.95,0.38,0.3,0.0,300.33,303.15,285.15,0.0,0.0,302.95,0.38,0.3,0.0,303.0,303.15,306.15,297.43,306.16,306.16,303.21,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,15.27,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537300.0,301.37,303.15,285.15,0.0,0.0,302.98,0.38,0.3,0.0,301.53,303.15,285.15,0.0,0.0,302.98,0.38,0.3,0.0,301.0,303.15,285.15,0.0,0.0,302.98,0.38,0.3,0.0,300.72,303.15,285.15,0.0,0.0,302.98,0.38,0.3,0.0,300.35,303.15,285.15,0.0,0.0,302.98,0.38,0.3,0.0,303.03,303.15,306.15,297.43,306.16,306.16,303.24,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,14.58,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537600.0,301.38,303.15,285.15,0.0,0.0,303.01,0.39,0.3,0.0,301.54,303.15,285.15,0.0,0.0,303.01,0.39,0.3,0.0,301.02,303.15,285.15,0.0,0.0,303.01,0.39,0.3,0.0,300.73,303.15,285.15,0.0,0.0,303.01,0.39,0.3,0.0,300.36,303.15,285.15,0.0,0.0,303.01,0.39,0.3,0.0,303.06,303.15,306.15,297.43,306.16,306.15,303.27,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,13.84,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537900.0,301.39,303.15,285.15,0.0,0.0,303.04,0.39,0.3,0.0,301.56,303.15,285.15,0.0,0.0,303.04,0.39,0.3,0.0,301.05,303.15,285.15,0.0,0.0,303.04,0.39,0.3,0.0,300.74,303.15,285.15,0.0,0.0,303.04,0.39,0.3,0.0,300.37,303.15,285.15,0.0,0.0,303.04,0.39,0.3,0.0,303.08,303.15,306.15,297.43,306.15,306.15,303.3,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,13.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18538200.0,301.39,303.15,285.15,0.0,0.0,303.07,0.4,0.3,0.0,301.58,303.15,285.15,0.0,0.0,303.07,0.4,0.3,0.0,301.08,303.15,285.15,0.0,0.0,303.07,0.4,0.3,0.0,300.75,303.15,285.15,0.0,0.0,303.07,0.4,0.3,0.0,300.38,303.15,285.15,0.0,0.0,303.07,0.4,0.3,0.0,303.11,303.15,306.15,297.43,306.15,306.15,303.32,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,12.06,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18538500.0,301.4,303.15,285.15,0.0,0.0,303.09,0.41,0.3,0.0,301.6,303.15,285.15,0.0,0.0,303.09,0.41,0.3,0.0,301.11,303.15,285.15,0.0,0.0,303.09,0.41,0.3,0.0,300.76,303.15,285.15,0.0,0.0,303.09,0.41,0.3,0.0,300.39,303.15,285.15,0.0,0.0,303.09,0.41,0.3,0.0,303.13,303.15,306.15,297.43,306.15,306.15,303.34,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,11.04,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18538800.0,301.41,303.15,285.15,0.0,0.0,303.11,0.42,0.3,0.0,301.61,303.15,285.15,0.0,0.0,303.11,0.42,0.3,0.0,301.14,303.15,285.15,0.0,0.0,303.11,0.42,0.3,0.0,300.77,303.15,285.15,0.0,0.0,303.11,0.42,0.3,0.0,300.4,303.15,285.15,0.0,0.0,303.11,0.42,0.3,0.0,303.15,303.15,306.15,297.43,306.15,306.15,303.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18539100.0,301.42,303.15,285.15,0.0,0.0,303.13,0.43,0.3,0.0,301.63,303.15,285.15,0.0,0.0,303.13,0.43,0.3,0.0,301.17,303.15,285.15,0.0,0.0,303.13,0.43,0.3,0.0,300.78,303.15,285.15,0.0,0.0,303.13,0.43,0.3,0.0,300.42,303.15,285.15,0.0,0.0,303.13,0.43,0.3,0.0,303.17,303.15,306.15,297.43,306.15,306.15,303.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18539400.0,301.43,303.15,285.15,0.0,0.0,303.15,0.44,0.3,0.0,301.64,303.15,285.15,0.0,0.0,303.15,0.44,0.3,0.0,301.2,303.15,285.15,0.0,0.0,303.15,0.44,0.3,0.0,300.79,303.15,285.15,0.0,0.0,303.15,0.44,0.3,0.0,300.43,303.15,285.15,0.0,0.0,303.15,0.44,0.3,0.0,303.19,303.15,306.15,297.43,306.15,306.15,303.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.11,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18539700.0,301.43,303.15,285.15,0.0,0.0,303.17,0.45,0.3,0.0,301.66,303.15,285.15,0.0,0.0,303.17,0.45,0.3,0.0,301.23,303.15,285.15,0.0,0.0,303.17,0.45,0.3,0.0,300.8,303.15,285.15,0.0,0.0,303.17,0.45,0.3,0.0,300.44,303.15,285.15,0.0,0.0,303.17,0.45,0.3,0.0,303.21,303.15,306.15,297.43,306.15,306.15,303.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,7.37,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540000.0,301.44,303.15,285.15,0.0,0.0,303.18,0.46,0.3,0.0,301.67,303.15,285.15,0.0,0.0,303.18,0.46,0.3,0.0,301.27,303.15,285.15,0.0,0.0,303.18,0.46,0.3,0.0,300.81,303.15,285.15,0.0,0.0,303.18,0.46,0.3,0.0,300.45,303.15,285.15,0.0,0.0,303.18,0.46,0.3,0.0,303.22,303.15,306.15,297.43,306.15,306.15,303.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,6.84,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540300.0,301.45,303.15,285.15,0.0,0.0,303.2,0.46,0.3,0.0,301.68,303.15,285.15,0.0,0.0,303.2,0.46,0.3,0.0,301.3,303.15,285.15,0.0,0.0,303.2,0.46,0.3,0.0,300.82,303.15,285.15,0.0,0.0,303.2,0.46,0.3,0.0,300.46,303.15,285.15,0.0,0.0,303.2,0.46,0.3,0.0,303.24,303.15,306.17,297.43,306.15,306.15,303.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,6.82,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540600.0,301.46,303.15,285.15,0.0,0.0,303.22,0.44,0.3,0.0,301.7,303.15,285.15,0.0,0.0,303.22,0.44,0.3,0.0,301.33,303.15,285.15,0.0,0.0,303.22,0.44,0.3,0.0,300.83,303.15,285.15,0.0,0.0,303.22,0.44,0.3,0.0,300.48,303.15,285.15,0.0,0.0,303.22,0.44,0.3,0.0,303.26,303.15,306.21,297.46,306.16,306.16,303.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,7.82,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540900.0,301.47,303.15,285.15,0.0,0.0,303.24,0.41,0.3,0.0,301.71,303.15,285.15,0.0,0.0,303.24,0.41,0.3,0.0,301.36,303.15,285.15,0.0,0.0,303.24,0.41,0.3,0.0,300.85,303.15,285.15,0.0,0.0,303.24,0.41,0.3,0.0,300.49,303.15,285.15,0.0,0.0,303.24,0.41,0.3,0.0,303.28,303.15,306.28,297.49,306.18,306.18,303.49,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,9.88,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18541200.0,301.48,303.15,285.15,0.0,0.0,303.26,0.39,0.3,0.0,301.72,303.15,285.15,0.0,0.0,303.26,0.39,0.3,0.0,301.39,303.15,285.15,0.0,0.0,303.26,0.39,0.3,0.0,300.87,303.15,285.15,0.0,0.0,303.26,0.39,0.3,0.0,300.5,303.15,285.15,0.0,0.0,303.26,0.39,0.3,0.0,303.3,303.15,306.37,297.53,306.21,306.23,303.51,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,13.04,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18541500.0,301.48,303.15,285.15,0.0,0.0,303.3,0.36,0.3,0.0,301.73,303.15,285.15,0.0,0.0,303.3,0.36,0.3,0.0,301.43,303.15,285.15,0.0,0.0,303.3,0.36,0.3,0.0,300.9,303.15,285.15,0.0,0.0,303.3,0.36,0.3,0.0,300.52,303.15,285.15,0.0,0.0,303.3,0.36,0.3,0.0,303.34,303.15,306.48,297.57,306.28,306.3,303.52,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,17.28,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18541800.0,301.5,303.15,285.15,0.0,0.0,303.34,0.36,0.3,0.0,301.75,303.15,285.15,0.0,0.0,303.34,0.36,0.3,0.0,301.46,303.15,285.15,0.0,0.0,303.34,0.36,0.3,0.0,300.93,303.15,285.15,0.0,0.0,303.34,0.36,0.3,0.0,300.53,303.15,285.15,0.0,0.0,303.34,0.36,0.3,0.01,303.38,303.15,306.59,297.62,306.37,306.41,303.54,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,22.46,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18542100.0,301.51,303.15,285.15,0.0,0.0,303.38,0.39,0.3,0.0,301.76,303.15,285.15,0.0,0.0,303.38,0.39,0.3,0.0,301.49,303.15,285.15,0.0,0.0,303.38,0.39,0.3,0.0,300.96,303.15,285.15,0.0,0.0,303.38,0.39,0.3,0.0,300.55,303.15,285.15,0.0,0.0,303.38,0.39,0.3,0.01,303.42,303.15,306.7,297.67,306.49,306.53,303.56,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,28.47,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18542400.0,301.52,303.15,285.15,0.0,0.0,303.43,0.41,0.3,0.0,301.77,303.15,285.15,0.0,0.0,303.43,0.41,0.3,0.0,301.53,303.15,285.15,0.0,0.0,303.43,0.41,0.3,0.0,300.99,303.15,285.15,0.0,0.0,303.43,0.41,0.3,0.0,300.56,303.15,285.15,0.0,0.0,303.43,0.41,0.3,0.01,303.46,303.15,306.82,297.71,306.62,306.67,303.59,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,35.44,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18542700.0,301.53,303.15,285.15,0.0,0.0,303.48,0.42,0.3,0.0,301.78,303.15,285.15,0.0,0.0,303.48,0.42,0.3,0.0,301.56,303.15,285.15,0.0,0.0,303.48,0.42,0.3,0.0,301.01,303.15,285.15,0.0,0.0,303.48,0.42,0.3,0.0,300.58,303.15,285.15,0.0,0.0,303.48,0.42,0.3,0.01,303.51,303.15,306.92,297.76,306.76,306.8,303.62,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,42.5,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543000.0,301.54,303.15,285.15,0.0,0.0,303.53,0.43,0.3,0.0,301.79,303.15,285.15,0.0,0.0,303.53,0.43,0.3,0.0,301.6,303.15,285.15,0.0,0.0,303.53,0.43,0.3,0.0,301.04,303.15,285.15,0.0,0.0,303.53,0.43,0.3,0.0,300.59,303.15,285.15,0.0,0.0,303.53,0.43,0.3,0.01,303.55,303.15,307.02,297.79,306.89,306.92,303.65,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.15,50.0,48.37,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543300.0,301.55,303.15,285.15,0.0,0.0,303.57,0.44,0.3,0.0,301.8,303.15,285.15,0.0,0.0,303.57,0.44,0.3,0.0,301.63,303.15,285.15,0.0,0.0,303.57,0.44,0.3,0.0,301.06,303.15,285.15,0.0,0.0,303.57,0.44,0.3,0.0,300.61,303.15,285.15,0.0,0.0,303.57,0.44,0.3,0.01,303.6,303.15,307.1,297.82,306.99,307.02,303.7,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.15,50.0,52.24,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543600.0,301.56,303.15,285.15,0.0,0.0,303.62,0.44,0.3,0.0,301.81,303.15,285.15,0.0,0.0,303.62,0.44,0.3,0.0,301.66,303.15,285.15,0.0,0.0,303.62,0.44,0.3,0.0,301.08,303.15,285.15,0.0,0.0,303.62,0.44,0.3,0.0,300.62,303.15,285.15,0.0,0.0,303.62,0.44,0.3,0.01,303.64,303.15,307.15,297.83,307.08,307.1,303.75,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.16,50.0,53.56,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543900.0,301.57,303.15,285.15,0.0,0.0,303.67,0.44,0.3,0.0,301.82,303.15,285.15,0.0,0.0,303.67,0.44,0.3,0.0,301.69,303.15,285.15,0.0,0.0,303.67,0.44,0.3,0.0,301.1,303.15,285.15,0.0,0.0,303.67,0.44,0.3,0.0,300.64,303.15,285.15,0.0,0.0,303.67,0.44,0.3,0.01,303.69,303.15,307.19,297.84,307.14,307.15,303.81,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.15,50.0,52.76,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18544200.0,301.58,303.15,285.15,0.0,0.0,303.72,0.44,0.3,0.0,301.83,303.15,285.15,0.0,0.0,303.72,0.44,0.3,0.0,301.73,303.15,285.15,0.0,0.0,303.72,0.44,0.3,0.0,301.11,303.15,285.15,0.0,0.0,303.72,0.44,0.3,0.0,300.65,303.15,285.15,0.0,0.0,303.72,0.44,0.3,0.01,303.74,303.15,307.23,297.85,307.18,307.2,303.87,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.15,50.0,51.26,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18544500.0,301.59,303.15,285.15,0.0,0.0,303.77,0.43,0.3,0.0,301.83,303.15,285.15,0.0,0.0,303.77,0.43,0.3,0.0,301.76,303.15,285.15,0.0,0.0,303.77,0.43,0.3,0.0,301.13,303.15,285.15,0.0,0.0,303.77,0.43,0.3,0.0,300.66,303.15,285.15,0.0,0.0,303.77,0.43,0.3,0.01,303.8,303.15,307.27,297.86,307.22,307.24,303.94,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.15,50.0,49.24,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18544800.0,301.59,303.15,285.15,0.0,0.0,303.83,0.43,0.3,0.0,301.84,303.15,285.15,0.0,0.0,303.83,0.43,0.3,0.0,301.79,303.15,285.15,0.0,0.0,303.83,0.43,0.3,0.0,301.14,303.15,285.15,0.0,0.0,303.83,0.43,0.3,0.0,300.67,303.15,285.15,0.0,0.0,303.83,0.43,0.3,0.01,303.85,303.15,307.3,297.87,307.26,307.27,304.0,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.14,50.0,46.8,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18545100.0,301.6,303.15,285.15,0.0,0.0,303.89,0.42,0.3,0.0,301.84,303.15,285.15,0.0,0.0,303.89,0.42,0.3,0.0,301.82,303.15,285.15,0.0,0.0,303.89,0.42,0.3,0.0,301.15,303.15,285.15,0.0,0.0,303.89,0.42,0.3,0.0,300.68,303.15,285.15,0.0,0.0,303.89,0.42,0.3,0.01,303.91,303.15,307.32,297.87,307.29,307.3,304.07,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,44.04,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18545400.0,301.61,303.15,285.15,0.0,0.0,303.94,0.42,0.3,0.0,301.85,303.15,285.15,0.0,0.0,303.94,0.42,0.3,0.0,301.84,303.15,285.15,0.0,0.0,303.94,0.42,0.3,0.0,301.15,303.15,285.15,0.0,0.0,303.94,0.42,0.3,0.0,300.69,303.15,285.15,0.0,0.0,303.94,0.42,0.3,0.01,303.97,303.15,307.34,297.88,307.31,307.32,304.14,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,41.08,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18545700.0,301.61,303.15,285.15,0.0,0.0,304.0,0.41,0.3,0.0,301.85,303.15,285.15,0.0,0.0,304.0,0.41,0.3,0.0,301.87,303.15,285.15,0.0,0.0,304.0,0.41,0.3,0.0,301.16,303.15,285.15,0.0,0.0,304.0,0.41,0.3,0.0,300.7,303.15,285.15,0.0,0.0,304.0,0.41,0.3,0.01,304.03,303.15,307.34,297.88,307.33,307.33,304.2,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,38.04,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546000.0,301.62,303.15,285.15,0.0,0.0,304.05,0.41,0.3,0.0,301.85,303.15,285.15,0.0,0.0,304.05,0.41,0.3,0.0,301.9,303.15,285.15,0.0,0.0,304.05,0.41,0.3,0.0,301.17,303.15,285.15,0.0,0.0,304.05,0.41,0.3,0.0,300.71,303.15,285.15,0.0,0.0,304.05,0.41,0.3,0.01,304.08,303.15,307.34,297.88,307.33,307.34,304.26,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,35.04,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546300.0,301.62,303.15,285.15,0.0,0.0,304.11,0.4,0.3,0.0,301.86,303.15,285.15,0.0,0.0,304.11,0.4,0.3,0.0,301.92,303.15,285.15,0.0,0.0,304.11,0.4,0.3,0.0,301.18,303.15,285.15,0.0,0.0,304.11,0.4,0.3,0.0,300.72,303.15,285.15,0.0,0.0,304.11,0.4,0.3,0.01,304.14,303.15,307.31,297.88,307.33,307.33,304.32,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,32.16,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546600.0,301.63,303.15,285.15,0.0,0.0,304.16,0.4,0.3,0.0,301.86,303.15,285.15,0.0,0.0,304.16,0.4,0.3,0.0,301.95,303.15,285.15,0.0,0.0,304.16,0.4,0.3,0.0,301.18,303.15,285.15,0.0,0.0,304.16,0.4,0.3,0.0,300.73,303.15,285.15,0.0,0.0,304.16,0.4,0.3,0.01,304.19,303.15,307.28,297.87,307.31,307.31,304.38,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,29.47,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546900.0,301.63,303.15,285.15,0.0,0.0,304.21,0.39,0.3,0.0,301.86,303.15,285.15,0.0,0.0,304.21,0.39,0.3,0.0,301.97,303.15,285.15,0.0,0.0,304.21,0.39,0.3,0.0,301.19,303.15,285.15,0.0,0.0,304.21,0.39,0.3,0.0,300.74,303.15,285.15,0.0,0.0,304.21,0.39,0.3,0.01,304.24,303.15,307.22,297.85,307.28,307.27,304.43,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,27.03,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18547200.0,301.64,303.15,285.15,0.0,0.0,304.26,0.39,0.3,0.0,301.86,303.15,285.15,0.0,0.0,304.26,0.39,0.3,0.0,301.99,303.15,285.15,0.0,0.0,304.26,0.39,0.3,0.0,301.19,303.15,285.15,0.0,0.0,304.26,0.39,0.3,0.0,300.75,303.15,285.15,0.0,0.0,304.26,0.39,0.3,0.01,304.29,303.15,307.15,297.83,307.24,307.22,304.49,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,24.84,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18547500.0,301.64,303.15,285.15,0.0,0.0,304.31,0.38,0.3,0.0,301.86,303.15,285.15,0.0,0.0,304.31,0.38,0.3,0.0,302.02,303.15,285.15,0.0,0.0,304.31,0.38,0.3,0.0,301.2,303.15,285.15,0.0,0.0,304.31,0.38,0.3,0.0,300.75,303.15,285.15,0.0,0.0,304.31,0.38,0.3,0.01,304.34,303.15,307.07,297.82,307.18,307.16,304.53,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,23.11,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18547800.0,301.64,303.15,285.15,0.0,0.0,304.35,0.38,0.3,0.0,301.86,303.15,285.15,0.0,0.0,304.35,0.38,0.3,0.0,302.04,303.15,285.15,0.0,0.0,304.35,0.38,0.3,0.0,301.2,303.15,285.15,0.0,0.0,304.35,0.38,0.3,0.0,300.76,303.15,285.15,0.0,0.0,304.35,0.38,0.3,0.01,304.39,303.15,306.98,297.82,307.11,307.09,304.58,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,22.01,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18548100.0,301.65,303.15,285.15,0.0,0.0,304.4,0.39,0.3,0.0,301.86,303.15,285.15,0.0,0.0,304.4,0.39,0.3,0.0,302.05,303.15,285.15,0.0,0.0,304.4,0.39,0.3,0.0,301.21,303.15,285.15,0.0,0.0,304.4,0.39,0.3,0.0,300.77,303.15,285.15,0.0,0.0,304.4,0.39,0.3,0.01,304.44,303.15,306.9,297.85,307.03,307.01,304.63,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,21.4,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18548400.0,301.65,303.15,285.15,0.0,0.0,304.45,0.39,0.3,0.0,301.86,303.15,285.15,0.0,0.0,304.45,0.39,0.3,0.0,302.07,303.15,285.15,0.0,0.0,304.45,0.39,0.3,0.0,301.22,303.15,285.15,0.0,0.0,304.45,0.39,0.3,0.0,300.78,303.15,285.15,0.0,0.0,304.45,0.39,0.3,0.01,304.49,303.15,306.82,297.88,306.95,306.92,304.67,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,21.09,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18548700.0,301.65,303.15,285.15,0.0,0.0,304.51,0.4,0.3,0.0,301.86,303.15,285.15,0.0,0.0,304.51,0.4,0.3,0.0,302.08,303.15,285.15,0.0,0.0,304.51,0.4,0.3,0.0,301.22,303.15,285.15,0.0,0.0,304.51,0.4,0.3,0.0,300.78,303.15,285.15,0.0,0.0,304.51,0.4,0.3,0.01,304.54,303.15,306.73,297.93,306.87,306.84,304.71,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,20.92,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549000.0,301.66,303.15,285.15,0.0,0.0,304.56,0.4,0.3,0.0,301.86,303.15,285.15,0.0,0.0,304.56,0.4,0.3,0.0,302.1,303.15,285.15,0.0,0.0,304.56,0.4,0.3,0.0,301.23,303.15,285.15,0.0,0.0,304.56,0.4,0.3,0.0,300.79,303.15,285.15,0.0,0.0,304.56,0.4,0.3,0.01,304.59,303.15,306.65,297.98,306.78,306.75,304.75,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,20.76,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549300.0,301.66,303.15,285.15,0.0,0.0,304.61,0.41,0.3,0.0,301.86,303.15,285.15,0.0,0.0,304.61,0.41,0.3,0.0,302.11,303.15,285.15,0.0,0.0,304.61,0.41,0.3,0.0,301.23,303.15,285.15,0.0,0.0,304.61,0.41,0.3,0.0,300.8,303.15,285.15,0.0,0.0,304.61,0.41,0.3,0.01,304.64,303.15,306.57,298.03,306.69,306.66,304.79,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,20.47,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549600.0,301.66,303.15,285.15,0.0,0.0,304.66,0.41,0.3,0.0,301.86,303.15,285.15,0.0,0.0,304.66,0.41,0.3,0.0,302.13,303.15,285.15,0.0,0.0,304.66,0.41,0.3,0.0,301.23,303.15,285.15,0.0,0.0,304.66,0.41,0.3,0.0,300.81,303.15,285.15,0.0,0.0,304.66,0.41,0.3,0.01,304.69,303.15,306.48,298.09,306.6,306.57,304.82,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,19.97,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549900.0,301.66,303.15,285.15,0.0,0.0,304.71,0.42,0.3,0.0,301.86,303.15,285.15,0.0,0.0,304.71,0.42,0.3,0.0,302.14,303.15,285.15,0.0,0.0,304.71,0.42,0.3,0.0,301.24,303.15,285.15,0.0,0.0,304.71,0.42,0.3,0.0,300.81,303.15,285.15,0.0,0.0,304.71,0.42,0.3,0.01,304.74,303.15,306.4,298.14,306.51,306.49,304.86,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,19.2,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18550200.0,301.66,303.15,285.15,0.0,0.0,304.76,0.42,0.3,0.0,301.86,303.15,285.15,0.0,0.0,304.76,0.42,0.3,0.0,302.15,303.15,285.15,0.0,0.0,304.76,0.42,0.3,0.0,301.24,303.15,285.15,0.0,0.0,304.76,0.42,0.3,0.0,300.82,303.15,285.15,0.0,0.0,304.76,0.42,0.3,0.01,304.78,303.15,306.32,298.18,306.43,306.4,304.9,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,18.15,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18550500.0,301.66,303.15,285.15,0.0,0.0,304.8,0.42,0.3,0.0,301.86,303.15,285.15,0.0,0.0,304.8,0.42,0.3,0.0,302.16,303.15,285.15,0.0,0.0,304.8,0.42,0.3,0.0,301.24,303.15,285.15,0.0,0.0,304.8,0.42,0.3,0.0,300.82,303.15,285.15,0.0,0.0,304.8,0.42,0.3,0.01,304.82,303.15,306.23,298.21,306.34,306.32,304.93,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,16.81,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18550800.0,301.66,303.15,285.15,0.0,0.0,304.84,0.42,0.3,0.0,301.86,303.15,285.15,0.0,0.0,304.84,0.42,0.3,0.0,302.17,303.15,285.15,0.0,0.0,304.84,0.42,0.3,0.0,301.25,303.15,285.15,0.0,0.0,304.84,0.42,0.3,0.0,300.83,303.15,285.15,0.0,0.0,304.84,0.42,0.3,0.01,304.86,303.15,306.15,298.23,306.26,306.23,304.96,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,15.2,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18551100.0,301.66,303.15,285.15,0.0,0.0,304.87,0.4,0.3,0.0,301.86,303.15,285.15,0.0,0.0,304.87,0.4,0.3,0.0,302.17,303.15,285.15,0.0,0.0,304.87,0.4,0.3,0.0,301.25,303.15,285.15,0.0,0.0,304.87,0.4,0.3,0.0,300.83,303.15,285.15,0.0,0.0,304.87,0.4,0.3,0.01,304.89,303.15,306.07,298.23,306.18,306.15,304.99,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,11.81,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18551400.0,301.66,303.15,285.15,0.0,0.0,304.89,0.38,0.3,0.0,301.86,303.15,285.15,0.0,0.0,304.89,0.38,0.3,0.0,302.18,303.15,285.15,0.0,0.0,304.89,0.38,0.3,0.0,301.24,303.15,285.15,0.0,0.0,304.89,0.38,0.3,0.0,300.83,303.15,285.15,0.0,0.0,304.89,0.38,0.3,0.0,304.91,303.15,305.98,298.21,306.12,306.1,305.01,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,6.01,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18551700.0,301.66,303.15,285.15,0.0,0.0,304.91,0.39,0.3,0.0,301.86,303.15,285.15,0.0,0.0,304.91,0.39,0.3,0.0,302.2,303.15,285.15,0.0,0.0,304.91,0.39,0.3,0.0,301.22,303.15,285.15,0.0,0.0,304.91,0.39,0.3,0.0,300.84,303.15,285.15,0.0,0.0,304.91,0.39,0.3,0.01,304.93,303.15,305.9,298.18,306.06,306.03,305.04,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,6.85,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552000.0,301.66,303.15,285.15,0.0,0.0,304.95,0.44,0.3,0.0,301.86,303.15,285.15,0.0,0.0,304.95,0.44,0.3,0.0,302.21,303.15,285.15,0.0,0.0,304.95,0.44,0.3,0.0,301.18,303.15,285.15,0.0,0.0,304.95,0.44,0.3,0.0,300.85,303.15,285.15,0.0,0.0,304.95,0.44,0.3,0.01,304.97,303.15,305.82,298.14,305.94,305.91,305.06,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.15,50.0,12.05,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552300.0,301.66,303.15,285.15,0.0,0.0,304.98,0.38,0.3,0.0,301.87,303.15,285.15,0.0,0.0,304.98,0.38,0.3,0.0,302.2,303.15,285.15,0.0,0.0,304.98,0.38,0.3,0.0,301.17,303.15,285.15,0.0,0.0,304.98,0.38,0.3,0.0,300.85,303.15,285.15,0.0,0.0,304.98,0.38,0.3,0.0,305.0,303.15,305.73,298.09,305.87,305.84,305.08,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,4.28,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552600.0,301.66,303.15,285.15,0.0,0.0,305.0,0.43,0.3,0.0,301.89,303.15,285.15,0.0,0.0,305.0,0.43,0.3,0.0,302.19,303.15,285.15,0.0,0.0,305.0,0.43,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.0,0.43,0.3,0.0,300.85,303.15,285.15,0.0,0.0,305.0,0.43,0.3,0.01,305.02,303.15,305.65,298.05,305.79,305.76,305.1,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.14,50.0,6.61,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552900.0,301.66,303.15,285.15,0.0,0.0,305.02,0.39,0.3,0.0,301.88,303.15,285.15,0.0,0.0,305.02,0.39,0.3,0.0,302.18,303.15,285.15,0.0,0.0,305.02,0.39,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.02,0.39,0.3,0.0,300.85,303.15,285.15,0.0,0.0,305.02,0.39,0.3,0.0,305.04,303.15,305.57,298.0,305.72,305.69,305.12,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,2.89,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18553200.0,301.68,303.15,285.15,0.0,0.0,305.04,0.42,0.3,0.0,301.85,303.15,285.15,0.0,0.0,305.04,0.42,0.3,0.0,302.18,303.15,285.15,0.0,0.0,305.04,0.42,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.04,0.42,0.3,0.0,300.85,303.15,285.15,0.0,0.0,305.04,0.42,0.3,0.01,305.06,303.15,305.48,297.96,305.63,305.6,305.13,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,4.13,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18553500.0,301.68,303.15,285.15,0.0,0.0,305.07,0.38,0.3,0.0,301.84,303.15,285.15,0.0,0.0,305.07,0.38,0.3,0.0,302.17,303.15,285.15,0.0,0.0,305.07,0.38,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.07,0.38,0.3,0.0,300.85,303.15,285.15,0.0,0.0,305.07,0.38,0.3,0.01,305.08,303.15,305.4,297.94,305.53,305.5,305.14,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,2.96,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18553800.0,301.66,303.15,285.15,0.0,0.0,305.08,0.39,0.3,0.0,301.83,303.15,285.15,0.0,0.0,305.08,0.39,0.3,0.0,302.16,303.15,285.15,0.0,0.0,305.08,0.39,0.3,0.0,301.2,303.15,285.15,0.0,0.0,305.08,0.39,0.3,0.0,300.85,303.15,285.15,0.0,0.0,305.08,0.39,0.3,0.0,305.09,303.15,305.32,297.92,305.48,305.45,305.15,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,0.95,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18554100.0,301.64,303.15,285.15,0.0,0.0,305.09,0.36,0.3,0.0,301.83,303.15,285.15,0.0,0.0,305.09,0.36,0.3,0.0,302.15,303.15,285.15,0.0,0.0,305.09,0.36,0.3,0.0,301.22,303.15,285.15,0.0,0.0,305.09,0.36,0.3,0.0,300.85,303.15,285.15,0.0,0.0,305.09,0.36,0.3,0.01,305.11,303.15,305.23,297.93,305.41,305.37,305.16,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,0.6,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18554400.0,301.63,303.15,285.15,0.0,0.0,305.11,0.39,0.3,0.0,301.82,303.15,285.15,0.0,0.0,305.11,0.39,0.3,0.0,302.14,303.15,285.15,0.0,0.0,305.11,0.39,0.3,0.0,301.22,303.15,285.15,0.0,0.0,305.11,0.39,0.3,0.0,300.85,303.15,285.15,0.0,0.0,305.11,0.39,0.3,0.01,305.12,303.15,305.15,297.96,305.31,305.28,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18554700.0,301.62,303.15,285.15,0.0,0.0,305.12,0.38,0.3,0.0,301.81,303.15,285.15,0.0,0.0,305.12,0.38,0.3,0.0,302.13,303.15,285.15,0.0,0.0,305.12,0.38,0.3,0.0,301.22,303.15,285.15,0.0,0.0,305.12,0.38,0.3,0.0,300.85,303.15,285.15,0.0,0.0,305.12,0.38,0.3,0.01,305.13,303.15,305.04,297.99,305.22,305.18,305.18,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555000.0,301.62,303.15,285.15,0.0,0.0,305.13,0.37,0.3,0.0,301.8,303.15,285.15,0.0,0.0,305.13,0.37,0.3,0.0,302.11,303.15,285.15,0.0,0.0,305.13,0.37,0.3,0.0,301.21,303.15,285.15,0.0,0.0,305.13,0.37,0.3,0.0,300.85,303.15,285.15,0.0,0.0,305.13,0.37,0.3,0.01,305.15,303.15,304.87,298.02,305.1,305.06,305.18,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555300.0,301.61,303.15,285.15,0.0,0.0,305.14,0.36,0.3,0.0,301.8,303.15,285.15,0.0,0.0,305.14,0.36,0.3,0.0,302.1,303.15,285.15,0.0,0.0,305.14,0.36,0.3,0.0,301.19,303.15,285.15,0.0,0.0,305.14,0.36,0.3,0.0,300.84,303.15,285.15,0.0,0.0,305.14,0.36,0.3,0.0,305.15,303.15,304.65,298.03,304.97,304.92,305.19,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555600.0,301.6,303.15,285.15,0.0,0.0,305.15,0.37,0.3,0.0,301.79,303.15,285.15,0.0,0.0,305.15,0.37,0.3,0.0,302.08,303.15,285.15,0.0,0.0,305.15,0.37,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.15,0.37,0.3,0.0,300.84,303.15,285.15,0.0,0.0,305.15,0.37,0.3,0.0,305.16,303.15,304.4,298.03,304.83,304.76,305.19,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555900.0,301.59,303.15,285.15,0.0,0.0,305.15,0.41,0.3,0.0,301.77,303.15,285.15,0.0,0.0,305.15,0.41,0.3,0.0,302.06,303.15,285.15,0.0,0.0,305.15,0.41,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.15,0.41,0.3,0.0,300.83,303.15,285.15,0.0,0.0,305.15,0.41,0.3,0.0,305.16,303.15,304.12,298.01,304.69,304.6,305.19,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18556200.0,301.58,303.15,285.15,0.0,0.0,305.16,0.46,0.3,0.0,301.76,303.15,285.15,0.0,0.0,305.16,0.46,0.3,0.0,302.04,303.15,285.15,0.0,0.0,305.16,0.46,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.16,0.46,0.3,0.0,300.83,303.15,285.15,0.0,0.0,305.16,0.46,0.3,0.0,305.17,303.15,303.82,297.99,304.56,304.47,305.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18556500.0,301.57,303.15,285.15,0.0,0.0,305.16,0.52,0.3,0.0,301.75,303.15,285.15,0.0,0.0,305.16,0.52,0.3,0.0,302.02,303.15,285.15,0.0,0.0,305.16,0.52,0.3,0.0,301.11,303.15,285.15,0.0,0.0,305.16,0.52,0.3,0.0,300.82,303.15,285.15,0.0,0.0,305.16,0.52,0.3,0.0,305.17,303.15,303.51,297.95,304.47,304.36,305.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18556800.0,301.56,303.15,285.15,0.0,0.0,305.16,0.66,0.3,0.0,301.74,303.15,285.15,0.0,0.0,305.16,0.66,0.3,0.0,302.0,303.15,285.15,0.0,0.0,305.16,0.66,0.3,0.0,301.09,303.15,285.15,0.0,0.0,305.16,0.66,0.3,0.0,300.81,303.15,285.15,0.0,0.0,305.16,0.66,0.3,0.0,305.17,303.15,303.2,297.91,304.41,304.28,305.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18557100.0,301.55,303.15,285.15,0.0,0.0,305.16,0.92,0.3,0.0,301.73,303.15,285.15,0.0,0.0,305.16,0.92,0.3,0.0,301.98,303.15,285.15,0.0,0.0,305.16,0.92,0.3,0.0,301.08,303.15,285.15,0.0,0.0,305.16,0.92,0.3,0.0,300.81,303.15,285.15,0.0,0.0,305.15,0.92,0.3,0.0,305.17,303.15,302.9,297.87,304.38,304.25,305.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18557400.0,301.54,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,302.62,297.82,304.37,304.24,305.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.34,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18557700.0,301.53,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,302.37,297.78,304.37,304.24,305.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.17,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558000.0,301.52,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,302.15,297.74,304.37,304.24,305.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.99,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558300.0,301.51,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,301.96,297.71,304.37,304.24,305.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,123.81,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558600.0,301.5,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,301.78,297.67,304.37,304.24,305.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.63,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558900.0,301.49,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,301.61,297.64,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.45,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
