time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18583800.0,301.08,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.12,295.09,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18584100.0,301.07,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.18,295.09,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18584400.0,301.07,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.29,295.12,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18584700.0,301.06,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.42,295.16,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18585000.0,301.06,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.57,295.21,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18585300.0,301.06,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.72,295.26,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18585600.0,301.06,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.87,295.32,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18585900.0,301.05,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.99,295.36,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18586200.0,301.05,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,296.09,295.4,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18586500.0,301.05,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,296.15,295.42,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18586800.0,301.04,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,296.15,295.42,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587100.0,301.04,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,296.11,295.41,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587400.0,301.04,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,296.05,295.4,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587700.0,301.03,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.96,295.38,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588000.0,301.03,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.87,295.35,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588300.0,301.03,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.76,295.32,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588600.0,301.02,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.65,295.29,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588900.0,301.02,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.54,295.26,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589200.0,301.01,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.43,295.23,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589500.0,301.01,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.34,295.21,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589800.0,301.0,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.25,295.18,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590100.0,301.0,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.19,295.16,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590400.0,301.0,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.15,295.15,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590700.0,300.99,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.12,295.12,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591000.0,300.99,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.1,295.1,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591300.0,300.98,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.08,295.08,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591600.0,300.98,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.06,295.06,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591900.0,300.97,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.05,295.05,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592200.0,300.97,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.05,295.05,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592500.0,300.97,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.05,295.05,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592800.0,300.96,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.05,295.05,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593100.0,300.96,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.06,295.06,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593400.0,300.95,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.08,295.08,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593700.0,300.95,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.11,295.11,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594000.0,300.95,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.15,295.15,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594300.0,300.94,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.2,295.14,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594600.0,300.94,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.25,295.14,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594900.0,300.94,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.31,295.14,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595200.0,300.93,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.37,295.15,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595500.0,300.93,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.45,295.16,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595800.0,300.93,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.52,295.17,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596100.0,300.93,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.61,295.2,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596400.0,300.93,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.71,295.23,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596700.0,300.93,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.81,295.26,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597000.0,300.94,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,295.91,295.31,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597300.0,300.95,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,296.03,295.36,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597600.0,300.96,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,296.15,295.42,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597900.0,300.98,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,296.28,295.5,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598200.0,301.01,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,296.41,295.58,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598500.0,301.03,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,296.56,295.67,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598800.0,301.06,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,296.71,295.77,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599100.0,301.09,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,296.86,295.87,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599400.0,301.12,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,297.02,295.98,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599700.0,301.16,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,297.2,296.1,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600000.0,301.19,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,297.37,296.22,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600300.0,301.23,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,297.56,296.35,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600600.0,301.26,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,297.75,296.48,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600900.0,301.3,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,297.95,296.61,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601200.0,301.34,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,305.15,1.0,0.3,0.0,305.16,303.15,298.15,296.74,304.37,304.24,305.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.86,300.84,302.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601500.0,300.19,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.53,300.26,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,300.24,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.41,299.89,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,299.76,297.15,293.15,0.0,0.0,293.42,1.0,1.0,2.66,293.42,291.15,298.37,296.88,299.75,300.14,293.4,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,1.0,1.0,0.0,293.7,410.0,59664.04,0.0,13461.57,1.0,284.58,291.59,300.64,304.05,293.15,293.15,283.15,6669.8,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.06,2.48,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10787.65,0.0,325.81,2275.33,0.0,1872.98,0.56,1.0,0.0,3.0,1.0,0.0
18601800.0,299.41,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.53,299.48,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.41,299.09,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,292.2,1.0,1.0,2.66,292.2,291.15,298.62,297.03,299.2,299.37,292.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,1.0,1.0,0.0,293.7,410.0,73114.13,0.0,13461.57,1.0,284.42,290.48,300.13,303.93,293.15,293.15,283.15,13162.7,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.9,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12380.19,0.0,902.82,2275.33,0.0,2439.39,0.79,1.0,0.0,3.0,1.0,0.0
18602100.0,299.07,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.44,1.0,1.0,2.66,291.44,291.15,298.88,297.19,298.99,299.03,291.43,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,1.0,1.0,0.0,293.7,410.0,79862.41,0.0,13461.57,1.0,284.32,289.82,300.23,304.41,293.15,293.15,283.15,19017.09,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.49,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13513.84,0.0,1567.62,2275.33,0.0,2700.34,0.95,1.0,0.0,3.0,1.0,0.0
18602400.0,298.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,299.15,297.35,298.92,298.85,291.1,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.98,0.98,0.0,293.7,410.0,80257.75,0.0,13461.57,1.0,284.28,289.51,300.35,304.6,293.15,293.15,283.15,21632.14,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13708.71,0.0,1837.16,2275.33,0.0,2755.95,1.0,1.0,0.0,3.0,1.0,0.0
18602700.0,298.84,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,290.97,1.0,1.0,2.66,290.97,291.15,299.43,297.51,298.92,298.77,290.97,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.96,0.96,0.0,293.7,410.0,78600.4,0.0,13461.57,1.0,284.26,289.39,300.49,304.65,293.15,293.15,283.15,22191.19,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13583.56,0.0,1839.48,2275.33,0.0,2662.78,1.0,1.0,0.0,3.0,1.0,0.0
18603000.0,298.81,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,290.89,1.0,1.0,2.66,290.89,291.15,299.71,297.66,298.94,298.72,290.88,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.94,0.94,0.0,293.7,410.0,77306.37,0.0,13461.57,1.0,284.25,289.31,300.64,304.74,293.15,293.15,283.15,22900.11,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13504.93,0.0,1842.43,2275.33,0.0,2573.84,1.0,1.0,0.0,3.0,1.0,0.0
18603300.0,298.78,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,290.79,1.0,1.0,2.66,290.79,291.15,299.99,297.8,298.97,298.68,290.79,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.92,0.92,0.0,293.7,410.0,76769.59,0.0,13461.57,1.0,284.17,289.21,300.8,304.89,293.15,293.15,283.05,23878.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13583.05,0.0,1846.51,2275.33,0.0,2511.47,1.0,1.0,0.0,3.0,1.0,0.0
18603600.0,298.75,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,290.72,1.0,1.0,2.66,290.72,291.15,300.26,297.93,299.0,298.63,290.72,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.7,410.0,75991.11,0.0,13461.57,1.0,284.13,289.13,300.9,304.92,293.15,293.15,283.05,25394.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13460.69,0.0,1852.83,2275.33,0.0,2458.03,1.0,1.0,0.0,3.0,1.0,0.0
18603900.0,298.75,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,290.74,1.0,1.0,2.66,290.74,291.15,300.52,298.04,299.04,298.62,290.74,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.7,410.0,74633.91,0.0,13461.57,1.0,284.23,289.15,301.03,305.0,293.15,293.15,283.15,26515.97,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13356.54,0.0,1857.52,2275.33,0.0,2379.67,1.0,1.0,0.0,3.0,1.0,0.0
18604200.0,298.74,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,290.72,1.0,1.0,2.66,290.72,291.15,300.75,298.12,299.08,298.6,290.72,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.85,0.85,0.0,293.7,410.0,74045.66,0.0,13461.57,1.0,284.22,289.13,301.11,305.06,293.15,293.15,283.15,28124.43,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13319.46,0.0,1864.26,2275.33,0.0,2341.6,1.0,1.0,0.0,3.0,1.0,0.0
18604500.0,298.74,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,290.74,1.0,1.0,2.66,290.74,291.15,300.97,298.18,299.12,298.59,290.74,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.83,0.83,0.0,293.7,410.0,72998.14,0.0,13461.57,1.0,284.22,289.14,301.17,305.07,293.15,293.15,283.15,29047.01,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.55,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13181.62,0.0,1802.76,2275.33,0.0,2306.78,0.99,1.0,0.0,3.0,1.0,0.0
18604800.0,298.76,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,290.83,1.0,1.0,2.66,290.83,291.15,301.15,298.21,299.16,298.59,290.84,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.82,0.82,0.0,293.7,410.0,71140.66,0.0,13461.57,1.0,284.23,289.24,301.19,305.0,293.15,293.15,283.15,27423.23,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.39,4.14,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12879.62,0.0,1592.24,2275.33,0.0,2248.38,0.95,1.0,0.0,3.0,1.0,0.0
18605100.0,298.78,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,290.97,1.0,1.0,2.66,290.97,291.15,301.32,298.21,299.21,298.6,290.97,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.82,0.82,0.0,293.7,410.0,69035.68,0.0,13461.57,1.0,284.25,289.38,301.2,304.9,293.15,293.15,283.15,24592.8,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.21,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12531.56,0.0,1354.1,2275.33,0.0,2178.3,0.9,1.0,0.0,3.0,1.0,0.0
18605400.0,298.82,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,301.48,298.21,299.27,298.63,291.1,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.83,0.83,0.0,293.7,410.0,67291.02,0.0,13461.57,1.0,284.27,289.51,301.19,304.8,293.15,293.15,283.15,21843.0,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.07,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12249.8,0.0,1167.49,2275.33,0.0,2111.2,0.85,1.0,0.0,3.0,1.0,0.0
18605700.0,298.86,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,301.65,298.2,299.33,298.65,291.22,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.84,0.84,0.0,293.7,410.0,65807.78,0.0,13461.57,1.0,284.29,289.64,301.19,304.71,293.15,293.15,283.15,19214.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12011.38,0.0,1016.53,2275.33,0.0,2053.14,0.82,1.0,0.0,3.0,1.0,0.0
18606000.0,298.89,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,301.82,298.19,299.38,298.67,291.27,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.85,0.85,0.0,293.7,410.0,65559.03,0.0,13461.57,1.0,284.3,289.68,301.18,304.69,293.15,293.15,283.15,18248.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.91,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11967.74,0.0,978.0,2275.33,0.0,2033.37,0.81,1.0,0.0,3.0,1.0,0.0
18606300.0,298.92,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,301.98,298.17,299.43,298.69,291.28,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.7,410.0,65746.66,0.0,13461.57,1.0,284.3,289.69,301.17,304.68,293.15,293.15,283.15,17911.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11986.42,0.0,978.16,2275.33,0.0,2040.89,0.81,1.0,0.0,3.0,1.0,0.0
18606600.0,298.94,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,302.15,298.14,299.47,298.7,291.27,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.7,410.0,66051.22,0.0,13461.57,1.0,284.3,289.69,301.15,304.68,293.15,293.15,283.15,17802.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12021.05,0.0,990.91,2275.33,0.0,2057.49,0.81,1.0,0.0,3.0,1.0,0.0
18606900.0,298.95,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,302.32,298.12,299.52,298.71,291.26,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.7,410.0,66360.22,0.0,13461.57,1.0,284.3,289.68,301.12,304.67,293.15,293.15,283.15,17779.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12055.88,0.0,1006.97,2275.33,0.0,2076.17,0.82,1.0,0.0,3.0,1.0,0.0
18607200.0,298.97,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,302.48,298.09,299.56,298.71,291.25,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.7,410.0,66637.41,0.0,13461.57,1.0,284.3,289.66,301.09,304.66,293.15,293.15,283.15,17789.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12085.93,0.0,1022.91,2275.33,0.0,2094.38,0.82,1.0,0.0,3.0,1.0,0.0
18607500.0,298.98,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,302.65,298.06,299.6,298.72,291.24,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.7,410.0,66877.84,0.0,13461.57,1.0,284.3,289.65,301.07,304.64,293.15,293.15,283.15,17809.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12110.68,0.0,1037.62,2275.33,0.0,2111.3,0.82,1.0,0.0,3.0,1.0,0.0
18607800.0,299.0,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,302.82,298.04,299.64,298.73,291.23,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.7,410.0,67081.32,0.0,13461.57,1.0,284.29,289.64,301.04,304.62,293.15,293.15,283.15,17831.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12130.39,0.0,1050.62,2275.33,0.0,2126.47,0.83,1.0,0.0,3.0,1.0,0.0
