time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18608100.0,299.01,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,302.98,298.01,299.69,298.74,291.22,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.7,410.0,67258.09,0.0,13461.57,1.0,284.29,289.63,301.01,304.6,293.15,293.15,283.15,17852.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12146.81,0.0,1062.15,2275.33,0.0,2139.82,0.83,1.0,0.0,3.0,1.0,0.0
18608400.0,299.02,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,303.15,297.99,299.73,298.74,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.7,410.0,67414.03,0.0,13461.57,1.0,284.29,289.62,300.99,304.59,293.15,293.15,283.15,17871.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12161.21,0.0,1072.31,2275.33,0.0,2151.22,0.83,1.0,0.0,3.0,1.0,0.0
18608700.0,299.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,303.32,297.97,299.77,298.75,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.7,410.0,67533.55,0.0,13461.57,1.0,284.29,289.61,300.97,304.57,293.15,293.15,283.15,17891.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12170.94,0.0,1081.06,2275.33,0.0,2162.25,0.84,1.0,0.0,3.0,1.0,0.0
18609000.0,299.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.48,297.94,299.81,298.75,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.7,410.0,67608.75,0.0,13461.57,1.0,284.29,289.61,300.94,304.55,293.15,293.15,283.15,17913.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12173.52,0.0,1088.04,2275.33,0.0,2172.97,0.84,1.0,0.0,3.0,1.0,0.0
18609300.0,299.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.65,297.91,299.85,298.75,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.7,410.0,67650.3,0.0,13461.57,1.0,284.29,289.6,300.91,304.53,293.15,293.15,283.15,17935.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12170.84,0.0,1093.34,2275.33,0.0,2182.49,0.84,1.0,0.0,3.0,1.0,0.0
18609600.0,299.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.82,297.89,299.89,298.75,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.7,410.0,67666.74,0.0,13461.58,1.0,284.29,289.59,300.89,304.5,293.15,293.15,283.15,17953.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12164.69,0.0,1097.07,2275.33,0.0,2190.43,0.84,1.0,0.0,3.0,1.0,0.0
18609900.0,299.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.98,297.86,299.92,298.75,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.69,410.0,67669.26,0.0,13461.61,1.0,284.29,289.59,300.86,304.48,293.15,293.15,283.15,17968.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12157.3,0.0,1099.72,2275.33,0.0,2196.56,0.84,1.0,0.0,3.0,1.0,0.0
18610200.0,299.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.15,297.84,299.96,298.75,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.68,410.0,67664.64,0.0,13461.66,1.0,284.29,289.58,300.85,304.46,293.15,293.15,283.15,17980.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12150.46,0.0,1101.39,2275.33,0.0,2200.74,0.84,1.0,0.0,3.0,1.0,0.0
18610500.0,299.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.32,297.83,300.0,298.75,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.67,410.0,67660.03,0.0,13461.69,1.0,284.28,289.58,300.83,304.44,293.15,293.15,283.15,17987.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12145.65,0.0,1102.46,2275.33,0.0,2202.21,0.84,1.0,0.0,3.0,1.0,0.0
18610800.0,299.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.48,297.83,300.04,298.75,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.67,410.0,67667.04,0.0,13461.71,1.0,284.28,289.58,300.83,304.44,293.15,293.15,283.15,17990.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12145.64,0.0,1103.24,2275.33,0.0,2201.34,0.84,1.0,0.0,3.0,1.0,0.0
18611100.0,299.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.65,297.84,300.07,298.75,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.64,410.0,67696.41,0.0,13461.83,1.0,284.28,289.58,300.84,304.45,293.15,293.15,283.15,17986.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12152.3,0.0,1104.19,2275.33,0.0,2197.17,0.84,1.0,0.0,3.0,1.0,0.0
18611400.0,299.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.82,297.86,300.11,298.75,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.62,410.0,67759.68,0.0,13461.93,1.0,284.29,289.58,300.86,304.47,293.15,293.15,283.15,17977.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12168.61,0.0,1105.81,2275.33,0.0,2190.36,0.84,1.0,0.0,3.0,1.0,0.0
18611700.0,299.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.98,297.9,300.15,298.75,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.61,410.0,67862.77,0.0,13461.97,1.0,284.29,289.58,300.9,304.51,293.15,293.15,283.15,17962.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12195.85,0.0,1108.43,2275.33,0.0,2179.62,0.84,1.0,0.0,3.0,1.0,0.0
18612000.0,299.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.15,297.96,300.19,298.76,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.6,410.0,68020.81,0.0,13461.99,1.0,284.29,289.59,300.96,304.58,293.15,293.15,283.15,17941.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12237.49,0.0,1112.63,2275.33,0.0,2165.55,0.84,1.0,0.0,3.0,1.0,0.0
18612300.0,299.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.31,298.02,300.23,298.76,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.6,410.0,68214.62,0.0,13461.98,1.0,284.29,289.6,301.02,304.65,293.15,293.15,283.15,17921.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12287.37,0.0,1118.53,2275.33,0.0,2154.01,0.85,1.0,0.0,3.0,1.0,0.0
18612600.0,299.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.44,298.08,300.26,298.76,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.61,410.0,68413.38,0.0,13461.97,1.0,284.29,289.6,301.08,304.72,293.15,293.15,283.15,17908.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12335.81,0.0,1125.64,2275.33,0.0,2147.38,0.85,1.0,0.0,3.0,1.0,0.0
18612900.0,299.02,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.56,298.13,300.29,298.76,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.62,410.0,68607.68,0.0,13461.92,1.0,284.29,289.6,301.13,304.78,293.15,293.15,283.15,17901.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12381.27,0.0,1133.42,2275.33,0.0,2143.01,0.85,1.0,0.0,3.0,1.0,0.0
18613200.0,299.02,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.67,298.17,300.31,298.76,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.65,410.0,68933.68,0.0,13461.8,1.0,284.29,289.59,301.17,304.84,293.15,293.15,283.15,18120.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12445.87,0.0,1156.27,2275.33,0.0,2147.11,0.85,1.0,0.0,3.0,1.0,0.0
18613500.0,299.01,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.76,298.2,300.33,298.76,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.67,410.0,69340.04,0.0,13461.69,1.0,284.29,289.57,301.2,304.9,293.15,293.15,283.15,18472.63,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12524.91,0.0,1189.26,2275.33,0.0,2149.39,0.86,1.0,0.0,3.0,1.0,0.0
18613800.0,299.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.84,298.23,300.34,298.76,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.67,410.0,69530.91,0.0,13461.68,1.0,284.29,289.56,301.23,304.94,293.15,293.15,283.15,18611.73,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12563.84,0.0,1203.33,2275.33,0.0,2150.94,0.87,1.0,0.0,3.0,1.0,0.0
18614100.0,298.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.91,298.25,300.36,298.75,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.69,410.0,69638.81,0.0,13461.62,1.0,284.29,289.55,301.25,304.97,293.15,293.15,283.15,18788.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12583.76,0.0,1213.77,2275.33,0.0,2162.48,0.87,1.0,0.0,3.0,1.0,0.0
18614400.0,298.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.96,298.26,300.37,298.75,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.7,410.0,69655.62,0.0,13461.58,1.0,284.29,289.56,301.26,304.97,293.15,293.15,283.15,18717.37,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12594.12,0.0,1212.6,2275.33,0.0,2152.29,0.87,1.0,0.0,3.0,1.0,0.0
18614700.0,298.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.02,298.26,300.38,298.75,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.7,410.0,69687.49,0.0,13461.57,1.0,284.29,289.55,301.26,304.99,293.15,293.15,283.15,18835.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12597.43,0.0,1217.61,2275.33,0.0,2163.88,0.87,1.0,0.0,3.0,1.0,0.0
18615000.0,298.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.06,298.26,300.39,298.75,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.7,410.0,69654.03,0.0,13461.57,1.0,284.29,289.56,301.26,304.98,293.15,293.15,283.15,18743.36,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12594.82,0.0,1213.79,2275.33,0.0,2155.82,0.87,1.0,0.0,3.0,1.0,0.0
18615300.0,298.95,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.11,298.25,300.4,298.75,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.7,410.0,69915.14,0.0,13461.57,1.0,284.29,289.54,301.25,304.98,293.15,293.15,283.15,19074.93,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.18,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12638.12,0.0,1241.42,2275.33,0.0,2162.2,0.88,1.0,0.0,3.0,1.0,0.0
18615600.0,298.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.15,298.23,300.4,298.74,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.7,410.0,69492.9,0.0,13461.57,1.0,284.29,289.55,301.23,304.95,293.15,293.15,283.15,18704.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12556.0,0.0,1205.55,2275.33,0.0,2172.39,0.87,1.0,0.0,3.0,1.0,0.0
18615900.0,298.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.18,298.19,300.41,298.74,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.7,410.0,69357.87,0.0,13461.57,1.0,284.29,289.56,301.2,304.9,293.15,293.15,283.15,18570.43,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12528.49,0.0,1196.82,2275.33,0.0,2169.52,0.86,1.0,0.0,3.0,1.0,0.0
18616200.0,298.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.2,298.14,300.41,298.74,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.7,410.0,68987.95,0.0,13461.57,1.0,284.29,289.57,301.14,304.83,293.15,293.15,283.15,18271.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12450.11,0.0,1170.0,2275.33,0.0,2180.35,0.86,1.0,0.0,3.0,1.0,0.0
18616500.0,298.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.2,298.08,300.41,298.73,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.7,410.0,68842.2,0.0,13461.58,1.0,284.29,289.56,301.08,304.76,293.15,293.15,283.15,18316.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12407.1,0.0,1168.46,2275.33,0.0,2196.44,0.86,1.0,0.0,3.0,1.0,0.0
18616800.0,298.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.19,298.0,300.4,298.73,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.69,410.0,68524.13,0.0,13461.6,1.0,284.29,289.56,301.0,304.67,293.15,293.15,283.15,18172.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12333.64,0.0,1152.12,2275.33,0.0,2206.92,0.85,1.0,0.0,3.0,1.0,0.0
18617100.0,298.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.17,297.91,300.39,298.72,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.68,410.0,68241.85,0.0,13461.63,1.0,284.28,289.55,300.92,304.57,293.15,293.15,283.15,18126.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12264.32,0.0,1141.38,2275.33,0.0,2220.44,0.85,1.0,0.0,3.0,1.0,0.0
18617400.0,298.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,306.15,297.83,300.38,298.72,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.68,410.0,67951.25,0.0,13461.66,1.0,284.28,289.55,300.83,304.46,293.15,293.15,283.15,18123.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12192.97,0.0,1131.53,2275.33,0.0,2234.46,0.85,1.0,0.0,3.0,1.0,0.0
18617700.0,298.81,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.13,297.74,300.37,298.71,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.66,410.0,67645.95,0.0,13461.75,1.0,284.28,289.54,300.74,304.36,293.15,293.15,283.15,18134.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.07,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12119.72,0.0,1121.0,2275.33,0.0,2247.35,0.85,1.0,0.0,3.0,1.0,0.0
18618000.0,298.79,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,306.11,297.65,300.36,298.7,291.1,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.65,410.0,67325.87,0.0,13461.79,1.0,284.28,289.54,300.66,304.26,293.15,293.15,283.15,18149.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12045.84,0.0,1109.25,2275.33,0.0,2257.92,0.84,1.0,0.0,3.0,1.0,0.0
18618300.0,298.77,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,306.1,297.58,300.35,298.69,291.09,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.65,410.0,67001.26,0.0,13461.77,1.0,284.27,289.53,300.58,304.16,293.15,293.15,283.15,18164.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11973.81,0.0,1096.52,2275.33,0.0,2265.07,0.84,1.0,0.0,3.0,1.0,0.0
18618600.0,298.75,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.1,297.51,300.35,298.69,291.08,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.63,410.0,66689.98,0.0,13461.88,1.0,284.27,289.53,300.51,304.08,293.15,293.15,283.15,18172.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11907.47,0.0,1083.11,2275.33,0.0,2268.86,0.84,1.0,0.0,3.0,1.0,0.0
18618900.0,298.74,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.12,297.46,300.35,298.68,291.08,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.6,410.0,66404.59,0.0,13461.99,1.0,284.27,289.54,300.46,304.01,293.15,293.15,283.15,18172.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11849.38,0.0,1069.67,2275.33,0.0,2268.25,0.83,1.0,0.0,3.0,1.0,0.0
18619200.0,298.72,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.15,297.43,300.35,298.68,291.08,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.59,410.0,66207.89,0.0,13462.04,1.0,284.27,289.54,300.43,303.96,293.15,293.15,283.15,18161.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11808.25,0.0,1057.02,2275.33,0.0,2264.76,0.83,1.0,0.0,3.0,1.0,0.0
18619500.0,298.7,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,306.2,297.43,300.36,298.67,291.09,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.59,410.0,66040.55,0.0,13462.05,1.0,284.27,289.55,300.43,303.94,293.15,293.15,283.15,18144.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11782.95,0.0,1045.47,2275.33,0.0,2248.44,0.83,1.0,0.0,3.0,1.0,0.0
18619800.0,298.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,306.28,297.48,300.37,298.66,291.1,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.59,410.0,65985.43,0.0,13462.04,1.0,284.28,289.57,300.47,303.98,293.15,293.15,283.15,18102.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11788.57,0.0,1036.69,2275.33,0.0,2222.69,0.82,1.0,0.0,3.0,1.0,0.0
18620100.0,298.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,306.38,297.56,300.39,298.66,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.59,410.0,66039.62,0.0,13462.03,1.0,284.28,289.58,300.55,304.06,293.15,293.15,283.15,18048.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11822.04,0.0,1031.91,2275.33,0.0,2193.49,0.82,1.0,0.0,3.0,1.0,0.0
18620400.0,298.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.48,297.67,300.42,298.66,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.59,410.0,66198.24,0.0,13462.02,1.0,284.28,289.6,300.66,304.18,293.15,293.15,283.15,17988.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11879.84,0.0,1031.64,2275.33,0.0,2163.36,0.82,1.0,0.0,3.0,1.0,0.0
18620700.0,298.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.6,297.8,300.44,298.67,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.6,410.0,66446.55,0.0,13462.0,1.0,284.29,289.61,300.79,304.32,293.15,293.15,283.15,17929.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11957.02,0.0,1035.83,2275.33,0.0,2133.74,0.82,1.0,0.0,3.0,1.0,0.0
18621000.0,298.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.71,297.93,300.47,298.67,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.6,410.0,66851.61,0.0,13461.99,1.0,284.29,289.63,300.93,304.47,293.15,293.15,283.15,17872.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12052.95,0.0,1044.15,2275.33,0.0,2107.05,0.83,1.0,0.0,3.0,1.0,0.0
18621300.0,298.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,306.82,298.07,300.5,298.67,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.6,410.0,67233.63,0.0,13461.97,1.0,284.29,289.64,301.07,304.64,293.15,293.15,283.15,17825.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12159.53,0.0,1056.69,2275.33,0.0,2086.09,0.83,1.0,0.0,3.0,1.0,0.0
18621600.0,298.65,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,306.93,298.2,300.53,298.68,291.23,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.61,410.0,67708.63,0.0,13461.96,1.0,284.3,289.65,301.2,304.8,293.15,293.15,283.15,17789.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12271.32,0.0,1072.27,2275.33,0.0,2070.97,0.83,1.0,0.0,3.0,1.0,0.0
18621900.0,298.64,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.02,298.31,300.55,298.68,291.24,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.61,410.0,68183.32,0.0,13461.95,1.0,284.3,289.65,301.31,304.94,293.15,293.15,283.15,17768.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12378.83,0.0,1089.97,2275.33,0.0,2062.37,0.84,1.0,0.0,3.0,1.0,0.0
18622200.0,298.64,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,307.09,298.4,300.57,298.68,291.25,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.61,410.0,68620.86,0.0,13461.95,1.0,284.3,289.65,301.4,305.05,293.15,293.15,283.15,17763.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12473.42,0.0,1108.55,2275.33,0.0,2061.02,0.84,1.0,0.0,3.0,1.0,0.0
18622500.0,298.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,307.13,298.45,300.58,298.68,291.23,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.61,410.0,69237.91,0.0,13461.95,1.0,284.3,289.63,301.45,305.14,293.15,293.15,283.15,18066.25,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12591.89,0.0,1149.96,2275.33,0.0,2070.93,0.85,1.0,0.0,3.0,1.0,0.0
18622800.0,298.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,307.15,298.46,300.58,298.68,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.61,410.0,69678.55,0.0,13461.95,1.0,284.3,289.61,301.46,305.18,293.15,293.15,283.15,18396.54,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12665.14,0.0,1186.25,2275.33,0.0,2097.01,0.86,1.0,0.0,3.0,1.0,0.0
18623100.0,298.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,307.15,298.42,300.59,298.69,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.61,410.0,69903.5,0.0,13461.96,1.0,284.29,289.58,301.42,305.17,293.15,293.15,283.15,18671.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12682.22,0.0,1209.27,2275.33,0.0,2137.26,0.87,1.0,0.0,3.0,1.0,0.0
18623400.0,298.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,298.34,300.59,298.7,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.61,410.0,70337.59,0.0,13461.97,1.0,284.29,289.54,301.35,305.11,293.15,293.15,283.15,19338.78,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12734.88,0.0,1263.34,2275.33,0.0,2168.49,0.88,1.0,0.0,3.0,1.0,0.0
18623700.0,298.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.15,298.23,300.59,298.7,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.6,410.0,69516.91,0.0,13461.99,1.0,284.29,289.57,301.23,304.96,293.15,293.15,283.15,18632.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12558.09,0.0,1199.96,2275.33,0.0,2192.85,0.87,1.0,0.0,3.0,1.0,0.0
18624000.0,298.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.15,298.09,300.59,298.7,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.6,410.0,68989.94,0.0,13462.01,1.0,284.29,289.57,301.1,304.8,293.15,293.15,283.15,18296.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12432.32,0.0,1169.05,2275.33,0.0,2211.25,0.86,1.0,0.0,3.0,1.0,0.0
18624300.0,298.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,297.95,300.59,298.7,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.59,410.0,68565.65,0.0,13462.02,1.0,284.29,289.56,300.95,304.63,293.15,293.15,283.15,18184.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12319.41,0.0,1152.35,2275.33,0.0,2237.98,0.85,1.0,0.0,3.0,1.0,0.0
18624600.0,298.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.15,297.79,300.59,298.7,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.59,410.0,68139.65,0.0,13462.04,1.0,284.28,289.55,300.8,304.45,293.15,293.15,283.15,18166.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12204.85,0.0,1138.87,2275.33,0.0,2266.44,0.85,1.0,0.0,3.0,1.0,0.0
18624900.0,298.57,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.15,297.64,300.59,298.69,291.1,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.59,410.0,67717.75,0.0,13462.06,1.0,284.28,289.54,300.64,304.27,293.15,293.15,283.15,18181.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12090.43,0.0,1124.63,2275.33,0.0,2292.65,0.85,1.0,0.0,3.0,1.0,0.0
18625200.0,298.56,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,307.15,297.49,300.58,298.69,291.08,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.58,410.0,67340.34,0.0,13462.08,1.0,284.27,289.54,300.5,304.1,293.15,293.15,283.15,18204.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11984.48,0.0,1108.85,2275.33,0.0,2316.28,0.84,1.0,0.0,3.0,1.0,0.0
18625500.0,298.55,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,307.15,297.37,300.58,298.69,291.07,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.58,410.0,66953.75,0.0,13462.09,1.0,284.27,289.54,300.37,303.95,293.15,293.15,283.15,18226.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11883.67,0.0,1091.42,2275.33,0.0,2332.47,0.84,1.0,0.0,3.0,1.0,0.0
18625800.0,298.54,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,307.15,297.27,300.58,298.68,291.06,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.58,410.0,66579.16,0.0,13462.1,1.0,284.27,289.54,300.27,303.82,293.15,293.15,283.15,18240.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11794.49,0.0,1072.93,2275.33,0.0,2339.14,0.83,1.0,0.0,3.0,1.0,0.0
18626100.0,298.53,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,307.15,297.2,300.58,298.68,291.06,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.57,410.0,66243.09,0.0,13462.11,1.0,284.27,289.55,300.2,303.74,293.15,293.15,283.15,18238.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11723.69,0.0,1054.47,2275.33,0.0,2334.75,0.83,1.0,0.0,3.0,1.0,0.0
18626400.0,298.52,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,307.15,297.19,300.58,298.68,291.06,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.57,410.0,65975.32,0.0,13462.12,1.0,284.27,289.57,300.18,303.7,293.15,293.15,283.15,18216.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11678.19,0.0,1037.43,2275.33,0.0,2318.0,0.82,1.0,0.0,3.0,1.0,0.0
18626700.0,298.51,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,307.15,297.22,300.58,298.68,291.07,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.57,410.0,65800.41,0.0,13462.12,1.0,284.27,289.58,300.21,303.71,293.15,293.15,283.15,18174.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11662.24,0.0,1023.24,2275.33,0.0,2290.36,0.82,1.0,0.0,3.0,1.0,0.0
18627000.0,298.51,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,307.15,297.29,300.58,298.68,291.09,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.57,410.0,65732.17,0.0,13462.13,1.0,284.28,289.6,300.28,303.77,293.15,293.15,283.15,18119.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11675.59,0.0,1013.15,2275.33,0.0,2258.37,0.82,1.0,0.0,3.0,1.0,0.0
18627300.0,298.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.15,297.39,300.58,298.68,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.57,410.0,65766.05,0.0,13462.14,1.0,284.28,289.61,300.38,303.87,293.15,293.15,283.15,18057.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11713.97,0.0,1007.53,2275.33,0.0,2223.1,0.82,1.0,0.0,3.0,1.0,0.0
18627600.0,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,297.52,300.58,298.69,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.56,410.0,65904.0,0.0,13462.15,1.0,284.28,289.63,300.51,304.01,293.15,293.15,283.15,17992.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11775.64,0.0,1006.89,2275.33,0.0,2188.19,0.82,1.0,0.0,3.0,1.0,0.0
18627900.0,298.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.15,297.66,300.59,298.69,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.56,410.0,66130.92,0.0,13462.17,1.0,284.29,289.64,300.65,304.16,293.15,293.15,283.15,17929.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11855.6,0.0,1010.91,2275.33,0.0,2154.36,0.82,1.0,0.0,3.0,1.0,0.0
18628200.0,298.49,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,307.15,297.81,300.59,298.69,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.56,410.0,66436.16,0.0,13462.19,1.0,284.29,289.65,300.8,304.33,293.15,293.15,283.15,17872.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11950.23,0.0,1019.46,2275.33,0.0,2123.67,0.82,1.0,0.0,3.0,1.0,0.0
18628500.0,298.48,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,307.15,297.96,300.59,298.69,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.55,410.0,66801.31,0.0,13462.22,1.0,284.29,289.65,300.96,304.5,293.15,293.15,283.15,17823.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12054.55,0.0,1032.01,2275.33,0.0,2097.12,0.82,1.0,0.0,3.0,1.0,0.0
18628800.0,298.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,307.15,298.1,300.59,298.69,291.23,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.54,410.0,67212.24,0.0,13462.25,1.0,284.3,289.66,301.1,304.67,293.15,293.15,283.15,17784.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12163.8,0.0,1047.69,2275.33,0.0,2075.78,0.83,1.0,0.0,3.0,1.0,0.0
18629100.0,298.47,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.15,298.23,300.59,298.7,291.24,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.54,410.0,67720.53,0.0,13462.27,1.0,284.3,289.66,301.23,304.83,293.15,293.15,283.15,17753.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12280.65,0.0,1065.97,2275.33,0.0,2062.78,0.83,1.0,0.0,3.0,1.0,0.0
18629400.0,298.47,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,307.15,298.34,300.59,298.7,291.25,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.53,410.0,68226.66,0.0,13462.29,1.0,284.3,289.67,301.34,304.97,293.15,293.15,283.15,17738.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12391.04,0.0,1086.07,2275.33,0.0,2057.74,0.84,1.0,0.0,3.0,1.0,0.0
18629700.0,298.46,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,307.15,298.42,300.59,298.7,291.26,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.53,410.0,68683.42,0.0,13462.3,1.0,284.3,289.66,301.42,305.08,293.15,293.15,283.15,17740.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12485.98,0.0,1106.59,2275.33,0.0,2060.47,0.84,1.0,0.0,3.0,1.0,0.0
18630000.0,298.45,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,307.15,298.46,300.59,298.69,291.26,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.53,410.0,69058.23,0.0,13462.3,1.0,284.3,289.66,301.46,305.14,293.15,293.15,283.15,17759.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12557.68,0.0,1126.24,2275.33,0.0,2071.19,0.85,1.0,0.0,3.0,1.0,0.0
18630300.0,298.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.15,298.47,300.59,298.69,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.53,410.0,70078.84,0.0,13462.28,1.0,284.3,289.59,301.48,305.22,293.15,293.15,283.15,18796.44,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12731.22,0.0,1217.05,2275.33,0.0,2104.03,0.87,1.0,0.0,3.0,1.0,0.0
18630600.0,298.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.16,298.48,300.58,298.68,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.54,410.0,70125.42,0.0,13462.26,1.0,284.3,289.59,301.48,305.23,293.15,293.15,283.15,18702.24,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12739.38,0.0,1218.14,2275.33,0.0,2109.5,0.87,1.0,0.0,3.0,1.0,0.0
