time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18630900.0,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.17,298.48,300.58,298.67,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.54,410.0,70689.83,0.0,13462.24,1.0,284.29,289.55,301.49,305.26,293.15,293.15,283.15,19381.72,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12837.23,0.0,1275.5,2275.33,0.0,2126.46,0.88,1.0,0.0,3.0,1.0,0.0
18631200.0,298.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.19,298.48,300.58,298.67,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.55,410.0,70188.25,0.0,13462.21,1.0,284.29,289.58,301.48,305.23,293.15,293.15,283.15,18778.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12745.11,0.0,1226.75,2275.33,0.0,2126.92,0.87,1.0,0.0,3.0,1.0,0.0
18631500.0,298.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.2,298.47,300.58,298.66,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.56,410.0,71048.09,0.0,13462.18,1.0,284.29,289.52,301.48,305.26,293.15,293.15,283.15,19861.45,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12898.24,0.0,1316.89,2275.33,0.0,2136.92,0.89,1.0,0.0,3.0,1.0,0.0
18631800.0,298.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.21,298.46,300.58,298.66,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.57,410.0,70748.01,0.0,13462.15,1.0,284.29,289.53,301.46,305.25,293.15,293.15,283.15,19682.65,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12837.84,0.0,1292.94,2275.33,0.0,2149.35,0.89,1.0,0.0,3.0,1.0,0.0
18632100.0,298.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.22,298.45,300.58,298.66,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.57,410.0,70145.26,0.0,13462.12,1.0,284.29,289.57,301.45,305.2,293.15,293.15,283.15,18860.76,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12735.79,0.0,1231.69,2275.33,0.0,2126.12,0.87,1.0,0.0,3.0,1.0,0.0
18632400.0,298.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.22,298.45,300.58,298.66,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.58,410.0,70383.21,0.0,13462.09,1.0,284.29,289.55,301.45,305.21,293.15,293.15,283.15,19206.12,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12774.14,0.0,1258.21,2275.33,0.0,2135.02,0.88,1.0,0.0,3.0,1.0,0.0
18632700.0,298.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.22,298.44,300.57,298.65,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.58,410.0,70436.0,0.0,13462.07,1.0,284.29,289.54,301.44,305.2,293.15,293.15,283.15,19240.19,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12785.25,0.0,1264.44,2275.33,0.0,2129.91,0.88,1.0,0.0,3.0,1.0,0.0
18633000.0,298.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.21,298.44,300.57,298.65,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.59,410.0,69988.2,0.0,13462.05,1.0,284.29,289.57,301.44,305.18,293.15,293.15,283.15,18739.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12704.13,0.0,1221.81,2275.33,0.0,2129.32,0.87,1.0,0.0,3.0,1.0,0.0
18633300.0,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.18,298.45,300.56,298.64,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.59,410.0,70385.55,0.0,13462.04,1.0,284.29,289.54,301.45,305.21,293.15,293.15,283.15,19254.92,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12776.25,0.0,1262.95,2275.33,0.0,2131.66,0.88,1.0,0.0,3.0,1.0,0.0
18633600.0,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.15,298.46,300.55,298.64,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.59,410.0,70160.04,0.0,13462.03,1.0,284.29,289.56,301.46,305.2,293.15,293.15,283.15,18925.42,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12743.5,0.0,1239.17,2275.33,0.0,2119.32,0.87,1.0,0.0,3.0,1.0,0.0
18633900.0,298.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.1,298.47,300.53,298.63,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.59,410.0,70104.81,0.0,13462.03,1.0,284.29,289.56,301.47,305.22,293.15,293.15,283.15,18901.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12736.21,0.0,1234.86,2275.33,0.0,2123.19,0.87,1.0,0.0,3.0,1.0,0.0
18634200.0,298.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.04,298.47,300.51,298.63,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.59,410.0,70523.57,0.0,13462.03,1.0,284.29,289.53,301.47,305.24,293.15,293.15,283.15,19416.49,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.22,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12815.1,0.0,1278.63,2275.33,0.0,2124.01,0.88,1.0,0.0,3.0,1.0,0.0
18634500.0,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.97,298.46,300.49,298.62,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.59,410.0,70080.14,0.0,13462.04,1.0,284.29,289.56,301.46,305.21,293.15,293.15,283.15,18909.67,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12736.59,0.0,1237.1,2275.33,0.0,2121.45,0.87,1.0,0.0,3.0,1.0,0.0
18634800.0,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.89,298.45,300.47,298.61,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.59,410.0,70241.09,0.0,13462.06,1.0,284.29,289.53,301.45,305.21,293.15,293.15,283.15,19249.29,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12760.4,0.0,1259.84,2275.33,0.0,2132.38,0.88,1.0,0.0,3.0,1.0,0.0
18635100.0,298.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.8,298.43,300.44,298.61,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.58,410.0,70203.01,0.0,13462.08,1.0,284.29,289.53,301.43,305.18,293.15,293.15,283.15,19286.54,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12752.64,0.0,1262.28,2275.33,0.0,2130.32,0.88,1.0,0.0,3.0,1.0,0.0
18635400.0,298.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.71,298.4,300.42,298.6,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.58,410.0,69645.09,0.0,13462.1,1.0,284.29,289.55,301.4,305.13,293.15,293.15,283.15,18790.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12646.94,0.0,1215.49,2275.33,0.0,2134.6,0.87,1.0,0.0,3.0,1.0,0.0
18635700.0,298.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.16,291.15,306.62,298.37,300.39,298.59,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.57,410.0,69384.73,0.0,13462.12,1.0,284.29,289.56,301.37,305.09,293.15,293.15,283.15,18568.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12597.33,0.0,1196.61,2275.33,0.0,2129.67,0.86,1.0,0.0,3.0,1.0,0.0
18636000.0,298.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.52,298.34,300.36,298.58,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.57,410.0,69189.09,0.0,13462.14,1.0,284.29,289.56,301.34,305.04,293.15,293.15,283.15,18442.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12557.91,0.0,1185.09,2275.33,0.0,2131.27,0.86,1.0,0.0,3.0,1.0,0.0
18636300.0,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.42,298.31,300.33,298.57,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.57,410.0,69083.27,0.0,13462.15,1.0,284.29,289.56,301.31,305.01,293.15,293.15,283.15,18441.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.13,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12532.66,0.0,1182.58,2275.33,0.0,2134.22,0.86,1.0,0.0,3.0,1.0,0.0
18636600.0,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.33,298.28,300.3,298.56,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.57,410.0,68793.98,0.0,13462.15,1.0,284.29,289.57,301.28,304.96,293.15,293.15,283.15,18191.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.12,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12478.31,0.0,1162.09,2275.33,0.0,2131.62,0.86,1.0,0.0,3.0,1.0,0.0
18636900.0,298.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.24,298.25,300.27,298.55,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.57,410.0,68735.08,0.0,13462.14,1.0,284.29,289.56,301.25,304.93,293.15,293.15,283.15,18273.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12462.15,0.0,1164.71,2275.33,0.0,2136.7,0.86,1.0,0.0,3.0,1.0,0.0
18637200.0,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.15,298.23,300.25,298.54,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.57,410.0,68525.67,0.0,13462.11,1.0,284.29,289.56,301.23,304.89,293.15,293.15,283.15,18133.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12423.06,0.0,1151.63,2275.33,0.0,2133.54,0.85,1.0,0.0,3.0,1.0,0.0
18637500.0,298.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.07,298.21,300.21,298.52,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.58,410.0,68372.44,0.0,13462.08,1.0,284.29,289.56,301.21,304.86,293.15,293.15,283.15,18079.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12394.64,0.0,1144.72,2275.33,0.0,2132.59,0.85,1.0,0.0,3.0,1.0,0.0
18637800.0,298.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.98,298.19,300.18,298.51,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.59,410.0,68225.18,0.0,13462.04,1.0,284.29,289.56,301.19,304.83,293.15,293.15,283.15,18063.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12367.47,0.0,1139.59,2275.33,0.0,2132.87,0.85,1.0,0.0,3.0,1.0,0.0
18638100.0,298.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.9,298.16,300.15,298.49,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.6,410.0,68070.54,0.0,13462.0,1.0,284.29,289.55,301.16,304.8,293.15,293.15,283.15,18062.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12339.3,0.0,1134.61,2275.33,0.0,2133.21,0.85,1.0,0.0,3.0,1.0,0.0
18638400.0,298.07,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.82,298.14,300.11,298.47,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.61,410.0,67903.33,0.0,13461.96,1.0,284.28,289.55,301.14,304.77,293.15,293.15,283.15,18068.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12309.29,0.0,1129.17,2275.33,0.0,2133.25,0.85,1.0,0.0,3.0,1.0,0.0
18638700.0,298.05,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.73,298.12,300.08,298.45,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.62,410.0,67721.24,0.0,13461.91,1.0,284.28,289.55,301.12,304.74,293.15,293.15,283.15,18079.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12277.08,0.0,1122.97,2275.33,0.0,2132.83,0.85,1.0,0.0,3.0,1.0,0.0
18639000.0,298.03,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,305.65,298.1,300.05,298.43,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.63,410.0,67523.74,0.0,13461.87,1.0,284.28,289.54,301.1,304.71,293.15,293.15,283.15,18090.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12242.6,0.0,1115.89,2275.33,0.0,2131.89,0.84,1.0,0.0,3.0,1.0,0.0
18639300.0,298.01,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,305.57,298.08,300.01,298.4,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.64,410.0,67310.45,0.0,13461.84,1.0,284.28,289.54,301.08,304.67,293.15,293.15,283.15,18101.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12205.86,0.0,1107.97,2275.33,0.0,2130.43,0.84,1.0,0.0,3.0,1.0,0.0
18639600.0,297.98,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.48,298.05,299.97,298.38,291.1,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.64,410.0,67081.52,0.0,13461.8,1.0,284.28,289.54,301.05,304.64,293.15,293.15,283.15,18112.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12166.83,0.0,1099.12,2275.33,0.0,2128.39,0.84,1.0,0.0,3.0,1.0,0.0
18639900.0,297.96,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.4,298.03,299.94,298.36,291.1,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.65,410.0,66840.34,0.0,13461.77,1.0,284.28,289.54,301.03,304.6,293.15,293.15,283.15,18122.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12126.02,0.0,1089.52,2275.33,0.0,2125.91,0.84,1.0,0.0,3.0,1.0,0.0
18640200.0,297.93,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.32,298.01,299.9,298.33,291.1,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.66,410.0,66586.12,0.0,13461.74,1.0,284.28,289.54,301.01,304.57,293.15,293.15,283.15,18132.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12083.31,0.0,1079.14,2275.33,0.0,2122.91,0.83,1.0,0.0,3.0,1.0,0.0
18640500.0,297.91,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,305.23,297.98,299.86,298.31,291.09,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.66,410.0,66322.59,0.0,13461.72,1.0,284.28,289.54,300.98,304.53,293.15,293.15,283.15,18141.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12039.32,0.0,1068.22,2275.33,0.0,2119.6,0.83,1.0,0.0,3.0,1.0,0.0
18640800.0,297.89,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,305.15,297.96,299.82,298.28,291.09,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.67,410.0,66049.95,0.0,13461.69,1.0,284.28,289.54,300.96,304.49,293.15,293.15,283.15,18148.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11994.28,0.0,1056.77,2275.33,0.0,2116.25,0.83,1.0,0.0,3.0,1.0,0.0
18641100.0,297.86,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,305.02,297.95,299.77,298.26,291.09,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.67,410.0,65791.76,0.0,13461.68,1.0,284.28,289.54,300.95,304.47,293.15,293.15,283.15,18150.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11956.44,0.0,1045.25,2275.33,0.0,2102.5,0.83,1.0,0.0,3.0,1.0,0.0
18641400.0,297.84,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,304.8,297.98,299.7,298.23,291.09,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.68,410.0,65578.05,0.0,13461.67,1.0,284.28,289.54,300.98,304.48,293.15,293.15,283.15,18137.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11937.04,0.0,1034.54,2275.33,0.0,2080.51,0.82,1.0,0.0,3.0,1.0,0.0
18641700.0,297.81,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,304.5,298.03,299.61,298.2,291.1,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.69,410.0,65405.38,0.0,13461.62,1.0,284.28,289.55,301.03,304.52,293.15,293.15,283.15,18119.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11931.04,0.0,1025.18,2275.33,0.0,2056.02,0.82,1.0,0.0,3.0,1.0,0.0
18642000.0,297.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,304.15,298.09,299.51,298.17,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.69,410.0,65268.67,0.0,13461.61,1.0,284.28,289.55,301.09,304.57,293.15,293.15,283.15,18099.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11933.99,0.0,1017.4,2275.33,0.0,2032.84,0.82,1.0,0.0,3.0,1.0,0.0
18642300.0,297.76,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.76,298.15,299.4,298.15,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.69,410.0,65152.91,0.0,13461.6,1.0,284.28,289.56,301.15,304.63,293.15,293.15,283.15,18082.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11940.23,0.0,1011.01,2275.33,0.0,2012.61,0.82,1.0,0.0,3.0,1.0,0.0
18642600.0,297.73,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.34,298.21,299.29,298.12,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.7,410.0,65039.62,0.0,13461.58,1.0,284.28,289.56,301.2,304.68,293.15,293.15,283.15,18072.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11944.44,0.0,1005.51,2275.33,0.0,1996.22,0.81,1.0,0.0,3.0,1.0,0.0
18642900.0,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,302.91,298.25,299.17,298.09,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.7,410.0,64917.1,0.0,13461.58,1.0,284.28,289.56,301.24,304.71,293.15,293.15,283.15,18068.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11943.35,0.0,1000.43,2275.33,0.0,1984.64,0.81,1.0,0.0,3.0,1.0,0.0
18643200.0,297.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,302.48,298.27,299.05,298.06,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.7,410.0,64772.17,0.0,13461.57,1.0,284.28,289.56,301.27,304.73,293.15,293.15,283.15,18071.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11933.52,0.0,995.24,2275.33,0.0,1976.85,0.81,1.0,0.0,3.0,1.0,0.0
18643500.0,297.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,302.08,298.28,298.94,298.03,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.7,410.0,64600.35,0.0,13461.57,1.0,284.28,289.56,301.27,304.73,293.15,293.15,283.15,18080.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11914.32,0.0,989.54,2275.33,0.0,1973.04,0.81,1.0,0.0,3.0,1.0,0.0
18643800.0,297.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.11,1.0,0.99,2.66,291.11,291.15,301.71,298.26,298.83,298.0,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.85,0.85,0.0,293.7,410.0,64398.78,0.0,13461.57,1.0,284.28,289.56,301.26,304.72,293.15,293.15,283.15,18093.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11885.38,0.0,983.03,2275.33,0.0,1971.98,0.81,1.0,0.0,3.0,1.0,0.0
18644100.0,297.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.11,1.0,0.98,2.66,291.11,291.15,301.4,298.24,298.74,297.97,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.85,0.85,0.0,293.7,410.0,64168.29,0.0,13461.57,1.0,284.28,289.55,301.24,304.68,293.15,293.15,283.15,18108.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11847.5,0.0,975.47,2275.33,0.0,1972.63,0.81,1.0,0.0,3.0,1.0,0.0
18644400.0,297.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.11,1.0,0.97,2.66,291.11,291.15,301.15,298.21,298.66,297.94,291.1,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.85,0.85,0.0,293.7,410.0,63914.86,0.0,13461.57,1.0,284.28,289.55,301.21,304.64,293.15,293.15,283.15,18123.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11802.55,0.0,966.84,2275.33,0.0,1974.52,0.8,1.0,0.0,3.0,1.0,0.0
18644700.0,298.89,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,300.94,298.17,298.28,297.79,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,60.62,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645000.0,299.39,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,300.74,298.12,298.28,297.79,289.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,18.07,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645300.0,299.65,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,300.55,298.08,298.28,297.79,289.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,8.46,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645600.0,299.78,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,300.36,298.04,298.28,297.79,289.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,9.34,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645900.0,299.85,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,300.18,298.0,298.28,297.79,290.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,8.04,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646200.0,299.89,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,300.0,297.95,298.28,297.79,290.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,6.83,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646500.0,299.92,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,299.84,297.91,298.28,297.79,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,5.79,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646800.0,299.94,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,299.68,297.87,298.28,297.79,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,4.91,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647100.0,299.95,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,299.53,297.83,298.28,297.79,290.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,4.16,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647400.0,299.97,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,299.39,297.79,298.28,297.79,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.53,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647700.0,299.97,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,299.27,297.75,298.28,297.79,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648000.0,299.98,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,299.15,297.71,298.28,297.79,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.55,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648300.0,299.99,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,299.04,297.67,298.28,297.79,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.16,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648600.0,300.0,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,298.92,297.64,298.28,297.79,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.84,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648900.0,300.0,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,298.81,297.6,298.28,297.79,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.57,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649200.0,300.0,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,298.69,297.56,298.28,297.79,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.33,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649500.0,300.01,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,298.58,297.53,298.28,297.79,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.14,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649800.0,300.01,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,298.48,297.5,298.28,297.79,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.97,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650100.0,300.01,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,298.39,297.47,298.28,297.79,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.83,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650400.0,300.01,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,298.31,297.44,298.28,297.79,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.71,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650700.0,300.01,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,298.24,297.42,298.28,297.79,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.61,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651000.0,300.01,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,298.19,297.4,298.28,297.79,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.52,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651300.0,300.01,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,298.16,297.39,298.28,297.79,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.45,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651600.0,300.01,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,298.15,297.39,298.28,297.79,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.39,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651900.0,300.01,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,298.15,297.39,298.28,297.79,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.33,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652200.0,300.01,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,298.15,297.39,298.28,297.79,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.29,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652500.0,300.01,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,298.15,297.39,298.28,297.79,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.25,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652800.0,300.01,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,298.15,297.39,298.28,297.79,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653100.0,300.01,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,298.15,297.39,298.28,297.79,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653400.0,300.01,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,298.15,297.39,298.28,297.79,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653700.0,300.01,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,298.15,297.39,298.28,297.79,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654000.0,300.01,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,298.15,297.39,298.28,297.79,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
