time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18679200.0,299.83,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,296.08,295.58,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679500.0,299.83,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,296.08,295.5,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679800.0,299.82,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,296.09,295.45,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680100.0,299.82,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,296.11,295.42,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680400.0,299.81,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,296.15,295.42,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680700.0,299.81,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,296.2,295.47,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681000.0,299.81,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,296.26,295.56,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681300.0,299.81,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,296.33,295.69,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681600.0,299.8,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,296.41,295.84,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681900.0,299.8,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,296.5,296.02,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682200.0,299.8,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,296.59,296.21,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682500.0,299.8,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,296.68,296.4,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682800.0,299.8,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,296.78,296.59,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683100.0,299.8,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,296.88,296.77,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683400.0,299.8,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,296.97,296.92,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683700.0,299.81,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,297.06,297.05,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684000.0,299.82,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,297.15,297.15,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684300.0,299.83,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,297.23,297.22,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684600.0,299.84,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,297.29,297.27,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684900.0,299.86,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,297.35,297.31,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685200.0,299.88,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,297.41,297.33,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685500.0,299.89,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,297.47,297.35,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685800.0,299.92,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,297.52,297.36,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686100.0,299.94,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,297.59,297.37,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686400.0,299.97,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,297.67,297.37,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686700.0,300.0,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,297.76,297.37,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687000.0,300.03,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,297.87,297.38,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687300.0,300.07,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,298.0,297.38,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687600.0,300.11,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.98,303.15,298.15,297.39,298.28,297.79,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.55,301.43,303.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687900.0,299.45,297.15,293.15,0.0,0.0,293.54,1.0,0.96,0.53,299.56,297.15,293.15,0.0,0.0,293.54,1.0,0.97,0.56,299.54,297.15,293.15,0.0,0.0,293.54,1.0,0.97,0.41,299.26,297.15,293.15,0.0,0.0,293.54,1.0,0.9,0.56,299.11,297.15,293.15,0.0,0.0,293.54,1.0,0.87,2.66,293.54,291.15,298.33,297.41,299.19,299.44,293.52,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.59,0.59,0.0,293.7,410.0,37650.01,0.0,13461.57,1.0,284.58,292.4,303.03,305.59,293.15,293.15,283.15,10405.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.21,1.61,0.07,5.28,4.13,1.16,0.0,0.0,0.0,9072.95,0.0,112.71,2275.61,0.0,575.66,0.38,1.0,0.0,3.0,1.0,0.0
18688200.0,298.56,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,292.86,1.0,1.0,2.66,292.86,291.15,298.53,297.45,298.6,298.62,292.85,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.62,0.62,0.0,293.7,410.0,43643.59,0.0,13461.57,1.0,284.42,291.34,300.47,302.88,293.15,293.15,283.15,14573.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.52,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9072.99,0.0,208.85,2275.33,0.0,1291.09,0.47,1.0,0.0,3.0,1.0,0.0
18688500.0,298.3,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,292.52,1.0,1.0,2.66,292.52,291.15,298.76,297.51,298.42,298.33,292.52,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.67,0.67,0.0,293.7,410.0,48213.66,0.0,13461.57,1.0,284.4,290.94,300.55,303.12,293.15,293.15,283.15,15320.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.77,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9555.16,0.0,291.5,2275.33,0.0,1347.59,0.53,1.0,0.0,3.0,1.0,0.0
18688800.0,298.2,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,292.28,1.0,1.0,2.66,292.28,291.15,299.0,297.58,298.38,298.21,292.28,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.7,0.7,0.0,293.7,410.0,52154.93,0.0,13461.57,1.0,284.39,290.68,300.63,303.41,293.15,293.15,283.15,15648.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.99,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10009.1,0.0,378.1,2275.33,0.0,1527.26,0.58,1.0,0.0,3.0,1.0,0.0
18689100.0,298.15,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,292.08,1.0,1.0,2.66,292.08,291.15,299.26,297.66,298.38,298.13,292.08,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.74,0.74,0.0,293.7,410.0,55296.65,0.0,13461.57,1.0,284.37,290.47,300.7,303.64,293.15,293.15,283.15,15975.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.17,2.71,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10398.67,0.0,466.35,2275.33,0.0,1664.7,0.62,1.0,0.0,3.0,1.0,0.0
18689400.0,298.11,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.91,1.0,1.0,2.66,291.91,291.15,299.52,297.75,298.4,298.08,291.91,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.76,0.76,0.0,293.7,410.0,57748.18,0.0,13461.58,1.0,284.36,290.3,300.77,303.85,293.15,293.15,283.15,16301.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.33,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10728.04,0.0,551.46,2275.33,0.0,1762.92,0.66,1.0,0.0,3.0,1.0,0.0
18689700.0,298.08,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.77,1.0,1.0,2.66,291.77,291.15,299.8,297.84,298.43,298.03,291.77,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.78,0.78,0.0,293.69,410.0,59627.64,0.0,13461.59,1.0,284.35,290.16,300.85,304.03,293.15,293.15,283.15,16600.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.46,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11000.54,0.0,629.34,2275.33,0.0,1830.71,0.69,1.0,0.0,3.0,1.0,0.0
18690000.0,298.06,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.66,1.0,1.0,2.66,291.66,291.15,300.08,297.93,298.46,298.0,291.66,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.8,0.8,0.0,293.69,410.0,61064.85,0.0,13461.6,1.0,284.34,290.04,300.94,304.19,293.15,293.15,283.15,16859.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.56,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11224.46,0.0,698.28,2275.33,0.0,1876.51,0.72,1.0,0.0,3.0,1.0,0.0
18690300.0,298.04,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.57,1.0,1.0,2.66,291.57,291.15,300.35,298.01,298.5,297.96,291.57,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.81,0.81,0.0,293.68,410.0,62160.52,0.0,13461.63,1.0,284.33,289.95,301.02,304.33,293.15,293.15,283.15,17077.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11407.11,0.0,757.65,2275.33,0.0,1906.82,0.74,1.0,0.0,3.0,1.0,0.0
18690600.0,298.03,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.49,1.0,1.0,2.66,291.49,291.15,300.63,298.09,298.54,297.94,291.49,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.82,0.82,0.0,293.69,410.0,62994.11,0.0,13461.63,1.0,284.32,289.88,301.09,304.45,293.15,293.15,283.15,17258.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11554.97,0.0,807.88,2275.33,0.0,1926.92,0.76,1.0,0.0,3.0,1.0,0.0
18690900.0,298.02,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.43,1.0,1.0,2.66,291.43,291.15,300.89,298.15,298.58,297.92,291.43,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.83,0.83,0.0,293.68,410.0,63622.29,0.0,13461.65,1.0,284.31,289.82,301.16,304.55,293.15,293.15,283.15,17406.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11672.67,0.0,849.59,2275.33,0.0,1940.7,0.77,1.0,0.0,3.0,1.0,0.0
18691200.0,298.01,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.37,1.0,1.0,2.66,291.37,291.15,301.15,298.21,298.63,297.9,291.37,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.84,0.84,0.0,293.67,410.0,64086.46,0.0,13461.69,1.0,284.31,289.77,301.21,304.63,293.15,293.15,283.15,17530.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11763.66,0.0,883.76,2275.33,0.0,1951.25,0.78,1.0,0.0,3.0,1.0,0.0
18691500.0,298.01,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,301.41,298.25,298.67,297.89,291.33,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.84,0.84,0.0,293.67,410.0,64440.34,0.0,13461.71,1.0,284.3,289.73,301.25,304.69,293.15,293.15,283.15,17626.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11834.55,0.0,911.34,2275.33,0.0,1957.97,0.79,1.0,0.0,3.0,1.0,0.0
18691800.0,298.01,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,301.67,298.28,298.73,297.88,291.3,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.85,0.85,0.0,293.66,410.0,64730.25,0.0,13461.74,1.0,284.3,289.7,301.28,304.74,293.15,293.15,283.15,17697.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11893.54,0.0,933.94,2275.33,0.0,1962.34,0.79,1.0,0.0,3.0,1.0,0.0
18692100.0,298.01,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,301.95,298.31,298.79,297.88,291.27,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.85,0.85,0.0,293.65,410.0,64971.77,0.0,13461.78,1.0,284.3,289.68,301.31,304.79,293.15,293.15,283.15,17753.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11942.67,0.0,952.6,2275.33,0.0,1966.09,0.8,1.0,0.0,3.0,1.0,0.0
18692400.0,298.02,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,302.22,298.33,298.85,297.88,291.25,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.64,410.0,65176.28,0.0,13461.82,1.0,284.3,289.66,301.34,304.82,293.15,293.15,283.15,17796.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11983.54,0.0,968.14,2275.33,0.0,1969.82,0.8,1.0,0.0,3.0,1.0,0.0
18692700.0,298.03,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,302.5,298.35,298.92,297.88,291.23,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.63,410.0,65351.68,0.0,13461.87,1.0,284.3,289.65,301.35,304.85,293.15,293.15,283.15,17830.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12017.32,0.0,981.13,2275.33,0.0,1973.79,0.81,1.0,0.0,3.0,1.0,0.0
18693000.0,298.04,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,302.77,298.36,298.98,297.88,291.22,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.61,410.0,65504.3,0.0,13461.93,1.0,284.29,289.64,301.36,304.87,293.15,293.15,283.15,17857.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12045.16,0.0,992.09,2275.33,0.0,1978.19,0.81,1.0,0.0,3.0,1.0,0.0
18693300.0,298.05,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,303.04,298.37,299.05,297.89,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.6,410.0,65641.75,0.0,13462.02,1.0,284.29,289.63,301.37,304.88,293.15,293.15,283.15,17878.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12068.34,0.0,1001.4,2275.33,0.0,1983.04,0.81,1.0,0.0,3.0,1.0,0.0
18693600.0,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,303.3,298.37,299.11,297.9,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.57,410.0,65766.65,0.0,13462.11,1.0,284.29,289.62,301.37,304.89,293.15,293.15,283.15,17895.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12087.73,0.0,1009.45,2275.33,0.0,1988.27,0.82,1.0,0.0,3.0,1.0,0.0
18693900.0,298.09,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.54,298.37,299.18,297.91,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.55,410.0,65880.31,0.0,13462.22,1.0,284.29,289.61,301.37,304.89,293.15,293.15,283.15,17908.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12104.08,0.0,1016.46,2275.33,0.0,1993.57,0.82,1.0,0.0,3.0,1.0,0.0
18694200.0,298.1,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.77,298.36,299.23,297.92,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.52,410.0,65985.88,0.0,13462.34,1.0,284.29,289.61,301.37,304.9,293.15,293.15,283.15,17919.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12118.39,0.0,1022.65,2275.33,0.0,1998.61,0.82,1.0,0.0,3.0,1.0,0.0
18694500.0,298.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.97,298.36,299.29,297.93,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.5,410.0,66087.26,0.0,13462.44,1.0,284.29,289.61,301.36,304.9,293.15,293.15,283.15,17926.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12131.91,0.0,1028.23,2275.33,0.0,2003.05,0.82,1.0,0.0,3.0,1.0,0.0
18694800.0,298.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.15,298.36,299.34,297.94,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.48,410.0,66187.64,0.0,13462.51,1.0,284.29,289.6,301.36,304.9,293.15,293.15,283.15,17931.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12145.81,0.0,1033.42,2275.33,0.0,2006.48,0.82,1.0,0.0,3.0,1.0,0.0
18695100.0,298.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.3,298.36,299.38,297.95,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.47,410.0,66273.7,0.0,13462.57,1.0,284.29,289.6,301.36,304.91,293.15,293.15,283.15,17938.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12158.86,0.0,1038.17,2275.33,0.0,2008.92,0.82,1.0,0.0,3.0,1.0,0.0
18695400.0,298.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.43,298.37,299.41,297.96,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.46,410.0,66344.56,0.0,13462.61,1.0,284.29,289.6,301.37,304.92,293.15,293.15,283.15,17945.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12170.55,0.0,1042.37,2275.33,0.0,2010.4,0.82,1.0,0.0,3.0,1.0,0.0
18695700.0,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.54,298.37,299.44,297.96,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.45,410.0,66406.7,0.0,13462.65,1.0,284.29,289.59,301.37,304.92,293.15,293.15,283.15,17952.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12181.81,0.0,1046.09,2275.33,0.0,2010.86,0.83,1.0,0.0,3.0,1.0,0.0
18696000.0,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.63,298.38,299.46,297.97,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.44,410.0,66464.7,0.0,13462.68,1.0,284.29,289.59,301.38,304.94,293.15,293.15,283.15,17956.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12193.32,0.0,1049.43,2275.33,0.0,2010.46,0.83,1.0,0.0,3.0,1.0,0.0
18696300.0,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.71,298.39,299.48,297.97,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.44,410.0,66522.27,0.0,13462.7,1.0,284.29,289.59,301.39,304.95,293.15,293.15,283.15,17959.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12205.57,0.0,1052.54,2275.33,0.0,2009.33,0.83,1.0,0.0,3.0,1.0,0.0
18696600.0,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.77,298.4,299.5,297.97,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.44,410.0,66582.32,0.0,13462.71,1.0,284.29,289.59,301.4,304.97,293.15,293.15,283.15,17960.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12218.96,0.0,1055.55,2275.33,0.0,2007.69,0.83,1.0,0.0,3.0,1.0,0.0
18696900.0,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.83,298.42,299.52,297.97,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.44,410.0,66647.09,0.0,13462.71,1.0,284.29,289.59,301.42,304.98,293.15,293.15,283.15,17960.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12233.71,0.0,1058.57,2275.33,0.0,2005.68,0.83,1.0,0.0,3.0,1.0,0.0
18697200.0,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.89,298.44,299.53,297.98,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.43,410.0,66718.15,0.0,13462.72,1.0,284.29,289.59,301.44,305.0,293.15,293.15,283.15,17958.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12249.98,0.0,1061.7,2275.33,0.0,2003.46,0.83,1.0,0.0,3.0,1.0,0.0
18697500.0,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.95,298.46,299.55,297.98,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.43,410.0,66795.6,0.0,13462.72,1.0,284.29,289.59,301.46,305.03,293.15,293.15,283.15,17956.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12267.66,0.0,1065.01,2275.33,0.0,2001.06,0.83,1.0,0.0,3.0,1.0,0.0
18697800.0,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.01,298.48,299.56,297.98,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.43,410.0,66880.22,0.0,13462.72,1.0,284.29,289.59,301.48,305.05,293.15,293.15,283.15,17954.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12286.77,0.0,1068.53,2275.33,0.0,1998.67,0.83,1.0,0.0,3.0,1.0,0.0
18698100.0,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.07,298.5,299.58,297.99,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.43,410.0,66972.07,0.0,13462.72,1.0,284.29,289.59,301.5,305.08,293.15,293.15,283.15,17950.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12307.18,0.0,1072.31,2275.33,0.0,1996.4,0.83,1.0,0.0,3.0,1.0,0.0
18698400.0,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.15,298.52,299.6,297.99,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.43,410.0,67069.9,0.0,13462.73,1.0,284.29,289.59,301.52,305.1,293.15,293.15,283.15,17947.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12328.47,0.0,1076.35,2275.33,0.0,1994.17,0.83,1.0,0.0,3.0,1.0,0.0
18698700.0,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.23,298.54,299.62,297.99,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.43,410.0,67167.71,0.0,13462.75,1.0,284.29,289.59,301.54,305.13,293.15,293.15,283.15,17946.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12349.23,0.0,1080.53,2275.33,0.0,1993.73,0.84,1.0,0.0,3.0,1.0,0.0
18699000.0,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.32,298.55,299.64,297.99,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.42,410.0,67254.87,0.0,13462.78,1.0,284.29,289.59,301.55,305.15,293.15,293.15,283.15,17947.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12366.86,0.0,1084.64,2275.33,0.0,1994.29,0.84,1.0,0.0,3.0,1.0,0.0
18699300.0,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.4,298.56,299.65,297.99,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.42,410.0,67333.66,0.0,13462.79,1.0,284.29,289.59,301.56,305.16,293.15,293.15,283.15,17950.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12382.26,0.0,1088.58,2275.33,0.0,1995.08,0.84,1.0,0.0,3.0,1.0,0.0
18699600.0,298.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.48,298.57,299.67,297.99,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.41,410.0,67406.03,0.0,13462.81,1.0,284.29,289.59,301.57,305.18,293.15,293.15,283.15,17952.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12396.3,0.0,1092.28,2275.33,0.0,1995.61,0.84,1.0,0.0,3.0,1.0,0.0
18699900.0,298.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.57,298.58,299.69,297.99,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.41,410.0,67475.6,0.0,13462.83,1.0,284.29,289.59,301.58,305.19,293.15,293.15,283.15,17954.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12410.08,0.0,1095.82,2275.33,0.0,1995.58,0.84,1.0,0.0,3.0,1.0,0.0
18700200.0,298.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.65,298.59,299.71,297.99,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.41,410.0,67546.44,0.0,13462.84,1.0,284.29,289.58,301.59,305.21,293.15,293.15,283.15,17955.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12424.79,0.0,1099.28,2275.33,0.0,1994.61,0.84,1.0,0.0,3.0,1.0,0.0
18700500.0,298.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.73,298.61,299.73,297.99,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.4,410.0,67623.1,0.0,13462.84,1.0,284.29,289.58,301.61,305.22,293.15,293.15,283.15,17955.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12441.61,0.0,1102.79,2275.33,0.0,1992.28,0.84,1.0,0.0,3.0,1.0,0.0
18700800.0,298.13,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.82,298.63,299.75,297.98,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.41,410.0,67713.16,0.0,13462.84,1.0,284.29,289.58,301.63,305.25,293.15,293.15,283.15,17951.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12462.42,0.0,1106.54,2275.33,0.0,1988.63,0.84,1.0,0.0,3.0,1.0,0.0
18701100.0,298.12,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.9,298.66,299.76,297.98,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.41,410.0,67822.79,0.0,13462.83,1.0,284.3,289.59,301.66,305.29,293.15,293.15,283.15,17945.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12488.55,0.0,1110.76,2275.33,0.0,1983.08,0.84,1.0,0.0,3.0,1.0,0.0
18701400.0,298.11,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.18,1.0,0.99,2.66,291.18,291.15,305.98,298.7,299.78,297.99,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.41,410.0,67962.16,0.0,13462.81,1.0,284.3,289.59,301.7,305.33,293.15,293.15,283.15,17934.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12522.42,0.0,1115.79,2275.33,0.0,1975.94,0.84,1.0,0.0,3.0,1.0,0.0
18701700.0,298.11,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.18,1.0,0.99,2.66,291.18,291.15,306.07,298.75,299.8,297.99,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.42,410.0,68135.8,0.0,13462.79,1.0,284.3,289.59,301.75,305.39,293.15,293.15,283.15,17920.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12565.07,0.0,1121.85,2275.33,0.0,1966.28,0.85,1.0,0.0,3.0,1.0,0.0
18702000.0,298.1,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.19,1.0,0.99,2.66,291.19,291.15,306.15,298.81,299.82,297.99,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.43,410.0,68355.3,0.0,13462.75,1.0,284.3,289.59,301.81,305.46,293.15,293.15,283.15,17901.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12619.31,0.0,1129.4,2275.33,0.0,1954.67,0.85,1.0,0.0,3.0,1.0,0.0
18702300.0,298.1,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.18,1.0,0.99,2.66,291.18,291.15,306.22,298.88,299.84,297.99,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.43,410.0,68845.65,0.0,13462.72,1.0,284.3,289.58,301.88,305.55,293.15,293.15,283.15,18176.68,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.12,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12723.66,0.0,1161.7,2275.33,0.0,1948.34,0.86,1.0,0.0,3.0,1.0,0.0
