time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18702600.0,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.17,1.0,0.98,2.66,291.17,291.15,306.25,298.93,299.85,297.99,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.44,410.0,69254.47,0.0,13462.68,1.0,284.3,289.57,301.93,305.63,293.15,293.15,283.15,18469.79,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12807.46,0.0,1191.0,2275.33,0.0,1953.22,0.86,1.0,0.0,3.0,1.0,0.0
18702900.0,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.16,1.0,0.98,2.66,291.16,291.15,306.27,298.97,299.85,297.99,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.45,410.0,69491.85,0.0,13462.65,1.0,284.3,289.55,301.97,305.7,293.15,293.15,283.15,18711.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12856.06,0.0,1209.46,2275.33,0.0,1964.54,0.87,1.0,0.0,3.0,1.0,0.0
18703200.0,298.07,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.18,1.0,0.97,2.66,291.18,291.15,306.26,299.01,299.85,297.99,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.46,410.0,69391.84,0.0,13462.61,1.0,284.3,289.57,302.0,305.72,293.15,293.15,283.15,18449.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12849.36,0.0,1193.87,2275.33,0.0,1954.23,0.86,1.0,0.0,3.0,1.0,0.0
18703500.0,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.96,2.66,291.15,291.15,306.23,299.03,299.84,297.99,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.47,410.0,69988.13,0.0,13462.58,1.0,284.29,289.54,302.03,305.78,293.15,293.15,283.15,19128.6,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12962.98,0.0,1249.47,2275.33,0.0,1962.43,0.88,1.0,0.0,3.0,1.0,0.0
18703800.0,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.16,1.0,0.95,2.66,291.16,291.15,306.18,299.05,299.83,297.99,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.47,410.0,69838.75,0.0,13462.54,1.0,284.3,289.55,302.05,305.79,293.15,293.15,283.15,18872.47,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12943.5,0.0,1232.12,2275.33,0.0,1955.29,0.87,1.0,0.0,3.0,1.0,0.0
18704100.0,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.16,1.0,0.95,2.66,291.16,291.15,306.13,299.06,299.82,297.99,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.48,410.0,69816.87,0.0,13462.51,1.0,284.3,289.55,302.06,305.81,293.15,293.15,283.15,18880.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12941.55,0.0,1230.38,2275.33,0.0,1959.94,0.87,1.0,0.0,3.0,1.0,0.0
18704400.0,298.02,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.13,1.0,0.94,2.66,291.13,291.15,306.07,299.07,299.8,297.99,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.49,410.0,70271.24,0.0,13462.48,1.0,284.29,289.52,302.08,305.84,293.15,293.15,283.15,19404.61,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13031.8,0.0,1275.29,2275.33,0.0,1957.9,0.88,1.0,0.0,3.0,1.0,0.0
18704700.0,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.16,1.0,0.93,2.66,291.16,291.15,306.01,299.09,299.79,297.98,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.5,410.0,69869.97,0.0,13462.45,1.0,284.3,289.55,302.08,305.82,293.15,293.15,283.15,18894.98,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12963.17,0.0,1234.94,2275.33,0.0,1950.69,0.87,1.0,0.0,3.0,1.0,0.0
18705000.0,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.14,1.0,0.92,2.66,291.14,291.15,305.95,299.1,299.77,297.98,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.5,410.0,70102.45,0.0,13462.42,1.0,284.29,289.53,302.1,305.85,293.15,293.15,283.15,19225.79,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13007.92,0.0,1259.4,2275.33,0.0,1955.26,0.88,1.0,0.0,3.0,1.0,0.0
18705300.0,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.14,1.0,0.9,2.66,291.14,291.15,305.9,299.11,299.75,297.97,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.51,410.0,70162.52,0.0,13462.39,1.0,284.29,289.53,302.11,305.86,293.15,293.15,283.15,19249.73,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13027.05,0.0,1264.53,2275.33,0.0,1945.92,0.88,1.0,0.0,3.0,1.0,0.0
18705600.0,297.96,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.17,1.0,0.89,2.66,291.17,291.15,305.85,299.13,299.73,297.96,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.51,410.0,69727.19,0.0,13462.37,1.0,284.3,289.56,302.12,305.86,293.15,293.15,283.15,18740.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12951.06,0.0,1221.52,2275.33,0.0,1941.47,0.87,1.0,0.0,3.0,1.0,0.0
18705900.0,297.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.14,1.0,0.87,2.66,291.14,291.15,305.8,299.14,299.7,297.94,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.52,410.0,70106.95,0.0,13462.34,1.0,284.29,289.53,302.14,305.9,293.15,293.15,283.15,19261.55,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13029.06,0.0,1262.28,2275.33,0.0,1941.96,0.88,1.0,0.0,3.0,1.0,0.0
18706200.0,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.16,1.0,0.86,2.66,291.16,291.15,305.75,299.16,299.68,297.92,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.53,410.0,69846.87,0.0,13462.31,1.0,284.3,289.54,302.15,305.9,293.15,293.15,283.15,18936.87,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12990.68,0.0,1237.69,2275.33,0.0,1931.12,0.87,1.0,0.0,3.0,1.0,0.0
18706500.0,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.15,1.0,0.84,2.66,291.15,291.15,305.68,299.17,299.65,297.91,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.53,410.0,69752.8,0.0,13462.29,1.0,284.3,289.54,302.16,305.91,293.15,293.15,283.15,18916.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12976.64,0.0,1232.1,2275.33,0.0,1933.79,0.87,1.0,0.0,3.0,1.0,0.0
18706800.0,297.89,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.13,1.0,0.81,2.66,291.13,291.15,305.61,299.17,299.63,297.89,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.54,410.0,70150.52,0.0,13462.26,1.0,284.29,289.51,302.18,305.93,293.15,293.15,283.15,19429.18,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13057.74,0.0,1274.31,2275.33,0.0,1930.55,0.88,1.0,0.0,3.0,1.0,0.0
18707100.0,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.15,1.0,0.79,2.66,291.15,291.15,305.54,299.18,299.6,297.88,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.54,410.0,69700.25,0.0,13462.24,1.0,284.3,289.54,302.18,305.91,293.15,293.15,283.15,18917.03,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12980.28,0.0,1232.07,2275.33,0.0,1922.88,0.87,1.0,0.0,3.0,1.0,0.0
18707400.0,297.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.16,1.0,0.77,2.66,291.16,291.15,305.47,299.19,299.57,297.87,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.55,410.0,69607.88,0.0,13462.22,1.0,284.3,289.55,302.19,305.92,293.15,293.15,283.15,18800.93,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12968.22,0.0,1224.1,2275.33,0.0,1915.61,0.87,1.0,0.0,3.0,1.0,0.0
18707700.0,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.15,1.0,0.74,2.66,291.15,291.15,305.4,299.19,299.55,297.85,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.55,410.0,69578.46,0.0,13462.2,1.0,284.3,289.54,302.19,305.93,293.15,293.15,283.15,18867.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12962.67,0.0,1224.95,2275.33,0.0,1922.23,0.87,1.0,0.0,3.0,1.0,0.0
18708000.0,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.17,1.0,0.71,2.66,291.17,291.15,305.33,299.2,299.53,297.85,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.56,410.0,69323.73,0.0,13462.18,1.0,284.3,289.56,302.19,305.92,293.15,293.15,283.15,18533.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12922.2,0.0,1200.44,2275.33,0.0,1910.79,0.87,1.0,0.0,3.0,1.0,0.0
18708300.0,297.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.13,1.0,0.68,2.66,291.13,291.15,305.27,299.2,299.5,297.84,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.56,410.0,69823.32,0.0,13462.16,1.0,284.29,289.52,302.21,305.95,293.15,293.15,283.15,19182.41,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13015.35,0.0,1250.79,2275.33,0.0,1917.81,0.88,1.0,0.0,3.0,1.0,0.0
18708600.0,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.15,1.0,0.65,2.66,291.15,291.15,305.22,299.21,299.49,297.83,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.57,410.0,69619.28,0.0,13462.15,1.0,284.3,289.54,302.21,305.94,293.15,293.15,283.15,18907.69,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.17,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12983.35,0.0,1229.96,2275.33,0.0,1909.24,0.87,1.0,0.0,3.0,1.0,0.0
18708900.0,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.14,1.0,0.62,2.66,291.14,291.15,305.18,299.23,299.48,297.83,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.57,410.0,69855.12,0.0,13462.13,1.0,284.29,289.53,302.23,305.97,293.15,293.15,283.15,19122.57,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13032.67,0.0,1250.54,2275.33,0.0,1904.45,0.88,1.0,0.0,3.0,1.0,0.0
18709200.0,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.16,1.0,0.59,2.65,291.16,291.15,305.15,299.25,299.47,297.82,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.98,410.0,69495.02,0.0,13462.37,1.0,284.3,289.55,302.24,305.97,293.15,293.15,283.15,18692.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12968.43,0.0,1213.88,2275.33,0.0,1903.47,0.87,1.0,0.0,3.0,1.0,0.0
18709500.0,297.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.0,297.15,293.15,0.0,0.0,291.13,0.97,0.56,2.53,291.13,291.15,305.15,299.27,299.47,297.82,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.66,0.0,5.66,-1.27,0.9,0.9,0.0,301.34,410.0,69896.89,0.0,13427.11,1.0,284.29,289.52,302.27,306.02,293.15,293.15,283.15,19251.32,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13051.32,0.0,1256.67,2275.33,0.0,1904.22,0.88,1.0,0.0,3.0,1.0,0.0
18709800.0,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.45,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.03,297.15,293.15,0.0,0.0,291.15,0.95,0.54,2.44,291.15,291.15,305.2,299.29,299.47,297.81,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.64,0.0,5.64,-1.26,0.9,0.9,0.0,307.4,410.0,69627.44,0.0,13399.48,1.0,284.3,289.54,302.28,306.02,293.15,293.15,283.15,18941.21,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13013.71,0.0,1232.02,2275.33,0.0,1891.04,0.87,1.0,0.0,3.0,1.0,0.0
18710100.0,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.46,297.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.06,297.15,293.15,0.0,0.0,291.14,0.93,0.52,2.37,291.14,291.15,305.28,299.31,299.48,297.81,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.63,0.0,5.63,-1.26,0.9,0.9,0.0,312.24,410.0,69824.58,0.0,13377.24,1.0,284.3,289.53,302.31,306.04,293.15,293.15,283.15,19143.18,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13060.3,0.0,1250.66,2275.33,0.0,1884.02,0.88,1.0,0.0,3.0,1.0,0.0
18710400.0,297.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.61,298.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.08,297.15,293.15,0.0,0.0,291.16,0.91,0.51,2.31,291.16,291.15,305.38,299.32,299.5,297.8,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.62,0.0,5.62,-1.26,0.9,0.9,0.0,316.23,410.0,69439.14,0.0,13358.77,1.0,284.3,289.55,302.32,306.05,293.15,293.15,283.15,18706.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12992.2,0.0,1212.57,2275.33,0.0,1882.84,0.87,1.0,0.0,3.0,1.0,0.0
18710700.0,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.62,298.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.48,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.1,297.15,293.15,0.0,0.0,291.16,0.9,0.5,2.26,291.16,291.15,305.5,299.34,299.53,297.81,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.62,0.0,5.62,-1.26,0.9,0.9,0.0,319.25,410.0,69533.37,0.0,13344.69,1.0,284.3,289.55,302.34,306.06,293.15,293.15,283.15,18711.04,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13017.59,0.0,1217.47,2275.33,0.0,1873.32,0.87,1.0,0.0,3.0,1.0,0.0
18711000.0,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,298.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.49,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.11,297.15,293.15,0.0,0.0,291.14,0.89,0.49,2.23,291.14,291.15,305.62,299.35,299.56,297.8,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.61,0.0,5.61,-1.26,0.9,0.9,0.0,321.65,410.0,69890.52,0.0,13333.44,1.0,284.3,289.53,302.36,306.11,293.15,293.15,283.15,19149.37,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13083.89,0.0,1250.97,2275.33,0.0,1882.79,0.88,1.0,0.0,3.0,1.0,0.0
18711300.0,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,298.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.49,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.49,2.2,291.14,291.15,305.75,299.37,299.59,297.81,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.61,0.0,5.61,-1.25,0.9,0.9,0.0,323.48,410.0,70023.45,0.0,13324.87,1.0,284.3,289.53,302.37,306.12,293.15,293.15,283.15,19215.83,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13113.31,0.0,1260.08,2275.33,0.0,1877.75,0.88,1.0,0.0,3.0,1.0,0.0
18711600.0,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.17,0.88,0.48,2.18,291.17,291.15,305.87,299.37,299.62,297.81,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.6,0.0,5.6,-1.25,0.9,0.9,0.0,324.93,410.0,69632.27,0.0,13318.01,1.0,284.3,289.55,302.37,306.11,293.15,293.15,283.15,18724.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13038.96,0.0,1218.94,2275.33,0.0,1878.24,0.87,1.0,0.0,3.0,1.0,0.0
18711900.0,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,298.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.14,0.88,0.48,2.17,291.14,291.15,305.98,299.38,299.65,297.81,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.6,0.0,5.6,-1.25,0.9,0.9,0.0,325.99,410.0,70078.47,0.0,13313.0,1.0,284.3,289.53,302.38,306.14,293.15,293.15,283.15,19244.15,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13121.96,0.0,1261.09,2275.33,0.0,1883.6,0.88,1.0,0.0,3.0,1.0,0.0
18712200.0,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.48,2.16,291.16,291.15,306.07,299.38,299.67,297.82,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.6,0.0,5.6,-1.25,0.9,0.9,0.0,326.77,410.0,69882.22,0.0,13309.32,1.0,284.3,289.55,302.38,306.13,293.15,293.15,283.15,18916.74,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13087.45,0.0,1238.12,2275.33,0.0,1877.05,0.87,1.0,0.0,3.0,1.0,0.0
18712500.0,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.48,2.15,291.16,291.15,306.13,299.39,299.69,297.82,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.6,0.0,5.6,-1.25,0.9,0.9,0.0,327.4,410.0,69847.04,0.0,13306.33,1.0,284.3,289.55,302.38,306.14,293.15,293.15,283.15,18895.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13077.71,0.0,1234.34,2275.33,0.0,1883.35,0.87,1.0,0.0,3.0,1.0,0.0
18712800.0,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.47,2.14,291.14,291.15,306.15,299.39,299.7,297.83,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.6,0.0,5.6,-1.25,0.9,0.9,0.0,327.81,410.0,70301.48,0.0,13304.42,1.0,284.3,289.52,302.39,306.16,293.15,293.15,283.15,19407.55,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13165.15,0.0,1278.82,2275.33,0.0,1883.75,0.88,1.0,0.0,3.0,1.0,0.0
18713100.0,297.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.47,2.14,291.13,291.15,306.15,299.39,299.7,297.83,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.6,0.0,5.6,-1.25,0.9,0.9,0.0,328.27,410.0,70250.09,0.0,13302.24,1.0,284.3,289.52,302.39,306.16,293.15,293.15,283.15,19429.57,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13152.22,0.0,1276.02,2275.33,0.0,1891.08,0.88,1.0,0.0,3.0,1.0,0.0
18713400.0,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.47,2.13,291.16,291.15,306.15,299.39,299.7,297.83,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.6,0.0,5.6,-1.25,0.9,0.9,0.0,328.58,410.0,69940.94,0.0,13300.76,1.0,284.3,289.54,302.38,306.14,293.15,293.15,283.15,18996.09,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13097.72,0.0,1243.53,2275.33,0.0,1880.17,0.88,1.0,0.0,3.0,1.0,0.0
18713700.0,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.47,2.13,291.16,291.15,306.15,299.39,299.71,297.84,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,328.86,410.0,69853.71,0.0,13299.42,1.0,284.3,289.55,302.38,306.14,293.15,293.15,283.15,18929.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13079.0,0.0,1235.63,2275.33,0.0,1884.25,0.87,1.0,0.0,3.0,1.0,0.0
18714000.0,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.47,2.13,291.14,291.15,306.15,299.39,299.71,297.84,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,329.03,410.0,70289.47,0.0,13298.61,1.0,284.3,289.52,302.39,306.16,293.15,293.15,283.15,19421.8,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.22,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13163.16,0.0,1278.4,2275.33,0.0,1883.62,0.88,1.0,0.0,3.0,1.0,0.0
18714300.0,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.47,2.12,291.16,291.15,306.15,299.39,299.71,297.84,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,329.24,410.0,69891.04,0.0,13297.62,1.0,284.3,289.55,302.38,306.13,293.15,293.15,283.15,18897.83,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13089.02,0.0,1237.35,2275.33,0.0,1878.69,0.87,1.0,0.0,3.0,1.0,0.0
18714600.0,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.47,2.12,291.15,291.15,306.15,299.39,299.71,297.84,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,329.47,410.0,70127.55,0.0,13296.51,1.0,284.3,289.53,302.39,306.15,293.15,293.15,283.15,19224.32,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13130.84,0.0,1261.88,2275.33,0.0,1886.02,0.88,1.0,0.0,3.0,1.0,0.0
18714900.0,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.47,2.12,291.15,291.15,306.15,299.39,299.71,297.85,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,329.67,410.0,70195.85,0.0,13295.59,1.0,284.3,289.53,302.39,306.15,293.15,293.15,283.15,19246.21,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.21,3.87,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13146.34,0.0,1267.29,2275.33,0.0,1880.71,0.88,1.0,0.0,3.0,1.0,0.0
18715200.0,297.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.47,2.11,291.13,291.15,306.15,299.39,299.71,297.84,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,330.02,410.0,70433.16,0.0,13293.92,1.0,284.29,289.51,302.39,306.17,293.15,293.15,283.15,19625.49,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13188.27,0.0,1294.08,2275.33,0.0,1890.45,0.89,1.0,0.0,3.0,1.0,0.0
18715500.0,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.47,2.11,291.16,291.15,306.15,299.39,299.71,297.85,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,330.38,410.0,69927.63,0.0,13292.22,1.0,284.3,289.54,302.38,306.14,293.15,293.15,283.15,18982.12,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13095.5,0.0,1242.5,2275.33,0.0,1881.06,0.88,1.0,0.0,3.0,1.0,0.0
18715800.0,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.51,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.47,2.1,291.14,291.15,306.15,299.39,299.71,297.85,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,330.71,410.0,70118.91,0.0,13290.63,1.0,284.3,289.53,302.39,306.15,293.15,293.15,283.15,19260.35,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13129.84,0.0,1262.76,2275.33,0.0,1886.25,0.88,1.0,0.0,3.0,1.0,0.0
18716100.0,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.51,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.46,2.1,291.14,291.15,306.15,299.39,299.72,297.85,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,330.98,410.0,70167.66,0.0,13289.34,1.0,284.3,289.53,302.39,306.15,293.15,293.15,283.15,19261.63,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.21,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13142.15,0.0,1266.34,2275.33,0.0,1880.05,0.88,1.0,0.0,3.0,1.0,0.0
18716400.0,297.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.51,297.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.46,2.09,291.17,291.15,306.15,299.39,299.72,297.85,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,331.35,410.0,69722.45,0.0,13287.57,1.0,284.3,289.56,302.38,306.13,293.15,293.15,283.15,18746.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13056.58,0.0,1222.67,2275.33,0.0,1880.1,0.87,1.0,0.0,3.0,1.0,0.0
18716700.0,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,298.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.51,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.46,2.09,291.14,291.15,306.15,299.39,299.72,297.85,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,331.71,410.0,70123.0,0.0,13285.86,1.0,284.3,289.53,302.39,306.15,293.15,293.15,283.15,19258.71,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13131.11,0.0,1263.48,2275.33,0.0,1884.97,0.88,1.0,0.0,3.0,1.0,0.0
18717000.0,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,298.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.46,2.08,291.16,291.15,306.15,299.39,299.72,297.85,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,332.1,410.0,69887.69,0.0,13284.01,1.0,284.3,289.55,302.38,306.13,293.15,293.15,283.15,18929.78,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.18,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13089.8,0.0,1239.36,2275.33,0.0,1877.7,0.87,1.0,0.0,3.0,1.0,0.0
18717300.0,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,298.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.46,2.08,291.16,291.15,306.15,299.39,299.71,297.85,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,332.59,410.0,69816.67,0.0,13281.68,1.0,284.3,289.55,302.39,306.14,293.15,293.15,283.15,18908.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13074.34,0.0,1234.45,2275.33,0.0,1882.99,0.87,1.0,0.0,3.0,1.0,0.0
18717600.0,297.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,298.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,298.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.46,2.07,291.13,291.15,306.15,299.39,299.71,297.84,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.9,0.9,0.0,333.04,410.0,70241.98,0.0,13279.53,1.0,284.3,289.52,302.39,306.15,293.15,293.15,283.15,19420.96,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13157.36,0.0,1277.79,2275.33,0.0,1882.33,0.88,1.0,0.0,3.0,1.0,0.0
18717900.0,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,298.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,298.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.46,2.06,291.16,291.15,306.15,299.39,299.71,297.84,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.9,0.9,0.0,333.57,410.0,69823.04,0.0,13277.0,1.0,284.3,289.55,302.38,306.13,293.15,293.15,283.15,18905.87,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13080.42,0.0,1236.31,2275.33,0.0,1876.87,0.87,1.0,0.0,3.0,1.0,0.0
18718200.0,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,298.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,298.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.45,2.06,291.14,291.15,306.15,299.39,299.71,297.84,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.9,0.9,0.0,334.14,410.0,70032.57,0.0,13274.25,1.0,284.3,289.53,302.39,306.15,293.15,293.15,283.15,19237.11,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13118.32,0.0,1259.83,2275.33,0.0,1883.43,0.88,1.0,0.0,3.0,1.0,0.0
18718500.0,297.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,298.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,298.09,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.45,2.05,291.14,291.15,306.15,299.39,299.71,297.84,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.9,0.9,0.0,334.69,410.0,70072.35,0.0,13271.66,1.0,284.3,289.53,302.39,306.14,293.15,293.15,283.15,19261.52,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13129.62,0.0,1264.02,2275.33,0.0,1877.25,0.88,1.0,0.0,3.0,1.0,0.0
18718800.0,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.45,2.04,291.16,291.15,306.15,299.39,299.71,297.84,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.9,0.9,0.0,335.33,410.0,69608.4,0.0,13268.55,1.0,284.3,289.55,302.38,306.13,293.15,293.15,283.15,18754.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13041.43,0.0,1219.86,2275.33,0.0,1876.8,0.87,1.0,0.0,3.0,1.0,0.0
18719100.0,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,298.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,298.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.45,2.03,291.14,291.15,306.15,299.39,299.7,297.83,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.9,0.9,0.0,335.96,410.0,69985.63,0.0,13265.55,1.0,284.3,289.52,302.39,306.15,293.15,293.15,283.15,19272.11,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13112.36,0.0,1259.56,2275.33,0.0,1881.0,0.88,1.0,0.0,3.0,1.0,0.0
18719400.0,297.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.45,2.02,291.15,291.15,306.15,299.39,299.7,297.83,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.9,0.9,0.0,336.6,410.0,69728.62,0.0,13262.47,1.0,284.3,289.54,302.38,306.13,293.15,293.15,283.15,18943.51,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13067.76,0.0,1234.35,2275.33,0.0,1873.01,0.87,1.0,0.0,3.0,1.0,0.0
18719700.0,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.45,2.02,291.14,291.15,306.15,299.39,299.7,297.83,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.57,0.0,5.57,-1.25,0.9,0.9,0.0,337.15,410.0,69917.37,0.0,13259.85,1.0,284.3,289.53,302.39,306.13,293.15,293.15,283.15,19142.01,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13105.9,0.0,1253.01,2275.33,0.0,1870.73,0.88,1.0,0.0,3.0,1.0,0.0
18720000.0,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,298.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.44,2.01,291.16,291.15,306.15,299.39,299.7,297.83,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.57,0.0,5.57,-1.25,0.9,0.9,0.0,337.87,410.0,69503.63,0.0,13256.37,1.0,284.3,289.55,302.38,306.12,293.15,293.15,283.15,18711.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13026.47,0.0,1214.66,2275.33,0.0,1873.0,0.87,1.0,0.0,3.0,1.0,0.0
18720300.0,297.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.71,298.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.13,0.84,0.44,2.0,291.13,291.15,306.14,299.39,299.69,297.82,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.57,0.0,5.57,-1.25,0.9,0.9,0.0,338.62,410.0,69896.23,0.0,13252.76,1.0,284.3,289.52,302.39,306.15,293.15,293.15,283.15,19258.91,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13101.41,0.0,1256.14,2275.33,0.0,1875.91,0.88,1.0,0.0,3.0,1.0,0.0
18720600.0,297.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.44,1.99,291.17,291.15,306.12,299.4,299.69,297.82,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.57,0.0,5.57,-1.25,0.9,0.9,0.0,339.38,410.0,69310.97,0.0,13249.11,1.0,284.3,289.56,302.4,306.12,293.15,293.15,283.15,18500.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12999.7,0.0,1197.37,2275.33,0.0,1859.6,0.87,1.0,0.0,3.0,1.0,0.0
18720900.0,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.44,1.98,291.14,291.15,306.09,299.42,299.67,297.81,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.57,0.0,5.57,-1.25,0.9,0.9,0.0,340.11,410.0,69833.33,0.0,13245.56,1.0,284.3,289.53,302.42,306.17,293.15,293.15,283.15,19167.64,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13101.94,0.0,1249.68,2275.33,0.0,1864.08,0.88,1.0,0.0,3.0,1.0,0.0
18721200.0,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,298.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.43,1.97,291.15,291.15,306.04,299.43,299.66,297.81,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.57,0.0,5.57,-1.25,0.9,0.9,0.0,340.96,410.0,69632.33,0.0,13241.49,1.0,284.3,289.54,302.43,306.17,293.15,293.15,283.15,18901.09,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13073.16,0.0,1229.66,2275.33,0.0,1854.65,0.87,1.0,0.0,3.0,1.0,0.0
18721500.0,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.43,1.96,291.14,291.15,305.98,299.45,299.64,297.8,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.56,0.0,5.56,-1.24,0.9,0.9,0.0,341.75,410.0,69844.33,0.0,13237.67,1.0,284.3,289.53,302.45,306.19,293.15,293.15,283.15,19125.08,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13121.21,0.0,1250.36,2275.33,0.0,1850.35,0.88,1.0,0.0,3.0,1.0,0.0
18721800.0,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.73,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.43,1.94,291.16,291.15,305.9,299.46,299.61,297.79,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.56,0.0,5.56,-1.24,0.9,0.9,0.0,342.73,410.0,69433.42,0.0,13232.88,1.0,284.3,289.55,302.46,306.19,293.15,293.15,283.15,18706.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13046.25,0.0,1212.81,2275.33,0.0,1851.55,0.87,1.0,0.0,3.0,1.0,0.0
18722100.0,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.73,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.16,0.82,0.43,1.93,291.16,291.15,305.81,299.46,299.59,297.79,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.56,0.0,5.56,-1.24,0.9,0.9,0.0,343.65,410.0,69457.6,0.0,13228.46,1.0,284.3,289.55,302.46,306.19,293.15,293.15,283.15,18727.09,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13057.24,0.0,1216.86,2275.33,0.0,1845.34,0.87,1.0,0.0,3.0,1.0,0.0
18722400.0,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.73,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.42,1.92,291.13,291.15,305.71,299.45,299.56,297.78,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.56,0.0,5.56,-1.24,0.9,0.9,0.0,344.71,410.0,69692.5,0.0,13223.3,1.0,284.3,289.52,302.45,306.2,293.15,293.15,283.15,19186.38,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13098.52,0.0,1247.76,2275.33,0.0,1858.82,0.88,1.0,0.0,3.0,1.0,0.0
18722700.0,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.42,1.9,291.15,291.15,305.59,299.43,299.53,297.77,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.55,0.0,5.55,-1.24,0.9,0.9,0.0,345.77,410.0,69243.06,0.0,13218.13,1.0,284.3,289.54,302.43,306.15,293.15,293.15,283.15,18712.07,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13015.21,0.0,1209.85,2275.33,0.0,1852.07,0.87,1.0,0.0,3.0,1.0,0.0
18723000.0,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.16,0.81,0.42,1.89,291.16,291.15,305.46,299.39,299.49,297.77,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.55,0.0,5.55,-1.24,0.9,0.9,0.0,346.8,410.0,68796.54,0.0,13213.08,1.0,284.3,289.56,302.39,306.09,293.15,293.15,283.15,18326.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12924.99,0.0,1176.36,2275.33,0.0,1855.46,0.86,1.0,0.0,3.0,1.0,0.0
18723300.0,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.41,1.88,291.15,291.15,305.31,299.33,299.46,297.76,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.55,0.0,5.55,-1.24,0.9,0.9,0.0,347.92,410.0,68605.62,0.0,13207.64,1.0,284.3,289.55,302.33,306.02,293.15,293.15,283.15,18337.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12877.77,0.0,1172.25,2275.33,0.0,1867.75,0.86,1.0,0.0,3.0,1.0,0.0
18723600.0,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,298.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.55,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.41,1.86,291.14,291.15,305.15,299.25,299.41,297.75,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.55,0.0,5.55,-1.24,0.9,0.9,0.0,349.1,410.0,68232.78,0.0,13201.84,1.0,284.3,289.54,302.25,305.92,293.15,293.15,283.15,18185.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.11,3.75,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12793.28,0.0,1154.55,2275.33,0.0,1878.94,0.85,1.0,0.0,3.0,1.0,0.0
18723900.0,297.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.71,297.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.75,298.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.55,297.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.12,0.8,0.41,1.84,291.12,291.15,304.98,299.15,299.37,297.74,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.54,0.0,5.54,-1.24,0.9,0.9,0.0,350.54,410.0,67864.16,0.0,13194.77,1.0,284.29,289.54,302.15,305.81,293.15,293.15,283.15,18147.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12706.24,0.0,1142.2,2275.33,0.0,1893.19,0.85,1.0,0.0,3.0,1.0,0.0
18724200.0,297.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.72,297.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.76,298.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.76,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.4,1.82,291.11,291.15,304.82,299.05,299.32,297.72,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.54,0.0,5.54,-1.24,0.89,0.89,0.0,352.42,410.0,67456.96,0.0,13185.57,1.0,284.29,289.52,302.05,305.68,293.15,293.15,283.15,18157.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12612.77,0.0,1129.93,2275.33,0.0,1906.63,0.85,1.0,0.0,3.0,1.0,0.0
18724500.0,297.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.72,297.8,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.76,298.15,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.76,297.11,297.15,293.15,0.0,0.0,291.09,0.79,0.39,1.79,291.09,291.15,304.65,298.94,299.27,297.71,291.09,1.0,1.0,1.0,0.0,0.0,1.0,5.53,0.0,5.53,-1.24,0.89,0.89,0.0,354.73,410.0,67000.88,0.0,13174.17,1.0,284.29,289.51,301.94,305.55,293.15,293.15,283.15,18188.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12511.33,0.0,1115.72,2275.33,0.0,1919.13,0.84,1.0,0.0,3.0,1.0,0.0
18724800.0,297.14,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.73,297.78,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.77,298.13,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.57,297.24,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.77,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.39,1.76,291.07,291.15,304.48,298.83,299.22,297.7,291.07,1.0,1.0,1.0,0.0,0.0,1.0,5.53,0.0,5.53,-1.24,0.88,0.88,0.0,357.45,410.0,66496.23,0.0,13160.67,1.0,284.28,289.5,301.83,305.42,293.15,293.15,283.15,18226.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12402.2,0.0,1098.76,2275.33,0.0,1930.24,0.84,1.0,0.0,3.0,1.0,0.0
18725100.0,297.1,297.15,293.15,0.0,0.0,291.05,1.0,0.99,0.74,297.75,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.78,298.11,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.78,297.1,297.15,293.15,0.0,0.0,291.05,0.77,0.38,1.72,291.05,291.15,304.32,298.72,299.18,297.69,291.05,1.0,1.0,1.0,0.0,0.0,1.0,5.52,0.0,5.52,-1.23,0.88,0.88,0.0,360.54,410.0,65954.57,0.0,13145.33,1.0,284.28,289.49,301.72,305.28,293.15,293.15,283.15,18262.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12287.41,0.0,1079.15,2275.33,0.0,1939.91,0.83,1.0,0.0,3.0,1.0,0.0
