time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18725400.0,297.05,297.15,293.15,0.0,0.0,291.04,1.0,0.97,0.75,297.72,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.79,298.08,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.58,297.18,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.79,297.1,297.15,293.15,0.0,0.0,291.04,0.77,0.37,1.68,291.04,291.15,304.15,298.61,299.14,297.69,291.04,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.23,0.87,0.87,0.0,363.93,410.0,65384.11,0.0,13128.37,1.0,284.28,289.49,301.61,305.13,293.15,293.15,283.15,18294.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12168.71,0.0,1057.21,2275.33,0.0,1948.11,0.83,1.0,0.0,3.0,1.0,0.0
18725700.0,297.0,297.15,293.15,0.0,0.0,291.03,1.0,0.95,0.76,297.69,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.8,298.06,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.8,297.09,297.15,293.15,0.0,0.0,291.03,0.76,0.36,1.63,291.03,291.15,303.98,298.5,299.09,297.68,291.03,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.86,0.86,0.0,367.59,410.0,64777.71,0.0,13110.0,1.0,284.27,289.48,301.5,304.99,293.15,293.15,283.15,18325.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.97,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12046.15,0.0,1033.29,2275.33,0.0,1954.56,0.82,1.0,0.0,3.0,1.0,0.0
18726000.0,296.96,297.15,293.15,0.0,0.0,291.01,1.0,0.91,0.77,297.66,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.81,298.03,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.6,297.12,297.15,293.15,0.0,0.0,291.01,1.0,0.99,0.81,297.09,297.15,293.15,0.0,0.0,291.01,0.75,0.35,1.59,291.01,291.15,303.82,298.39,299.03,297.65,291.01,1.0,1.0,1.0,0.0,0.0,1.0,5.49,0.0,5.49,-1.23,0.85,0.85,0.0,371.29,410.0,64090.26,0.0,13091.32,1.0,284.27,289.48,301.39,304.84,293.15,293.15,283.15,18366.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11914.79,0.0,1006.92,2275.33,0.0,1957.59,0.81,1.0,0.0,3.0,1.0,0.0
18726300.0,296.91,297.15,293.15,0.0,0.0,291.0,1.0,0.87,0.78,297.63,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.82,298.01,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.6,297.08,297.15,293.15,0.0,0.0,291.0,1.0,0.98,0.82,297.09,297.15,293.15,0.0,0.0,291.0,0.74,0.34,1.54,291.0,291.15,303.65,298.28,298.97,297.62,291.0,1.0,1.0,1.0,0.0,0.0,1.0,5.48,0.0,5.48,-1.23,0.85,0.85,0.0,374.87,410.0,63377.1,0.0,13073.13,1.0,284.27,289.48,301.28,304.7,293.15,293.15,283.15,18397.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11781.59,0.0,978.48,2275.33,0.0,1957.55,0.81,1.0,0.0,3.0,1.0,0.0
18726600.0,296.91,297.15,293.15,0.0,0.0,290.99,0.98,0.83,0.75,297.59,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.84,297.97,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.62,297.03,297.15,293.15,0.0,0.0,290.99,1.0,0.96,0.84,297.1,297.15,293.15,0.0,0.0,290.99,0.73,0.33,1.5,290.99,291.15,303.48,298.18,298.91,297.59,290.99,1.0,1.0,1.0,0.0,0.0,1.0,5.47,0.0,5.47,-1.22,0.84,0.84,0.0,382.15,410.0,62590.09,0.0,13035.8,1.0,284.27,289.48,301.18,304.55,293.15,293.15,283.15,18436.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11642.23,0.0,948.19,2275.33,0.0,1954.04,0.8,1.0,0.0,3.0,1.0,0.0
18726900.0,296.94,297.15,293.15,0.0,0.0,290.98,0.96,0.79,0.72,297.54,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.86,297.93,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.63,296.98,297.15,293.15,0.0,0.0,290.98,1.0,0.93,0.86,297.1,297.15,293.15,0.0,0.0,290.98,0.71,0.32,1.46,290.98,291.15,303.32,298.08,298.85,297.56,290.98,1.0,1.0,1.0,0.0,0.0,1.0,5.45,0.0,5.45,-1.22,0.83,0.83,0.0,389.91,410.0,61751.73,0.0,12995.67,1.0,284.26,289.48,301.08,304.41,293.15,293.15,283.15,18472.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11498.84,0.0,915.75,2275.33,0.0,1945.78,0.79,1.0,0.0,3.0,1.0,0.0
18727200.0,296.98,297.15,293.15,0.0,0.0,290.97,0.94,0.76,0.69,297.5,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.89,297.88,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.65,296.94,297.15,293.15,0.0,0.0,290.97,0.99,0.89,0.85,297.1,297.15,293.15,0.0,0.0,290.97,0.7,0.31,1.43,290.97,291.15,303.15,297.99,298.79,297.52,290.97,1.0,1.0,1.0,0.0,0.0,1.0,5.42,0.0,5.42,-1.21,0.82,0.82,0.0,400.86,410.0,60848.99,0.0,12938.21,1.0,284.26,289.48,300.98,304.27,293.15,293.15,283.15,18512.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11351.74,0.0,881.84,2275.33,0.0,1933.53,0.78,1.0,0.0,3.0,1.0,0.0
18727500.0,297.0,297.15,293.15,0.0,0.0,290.95,0.92,0.74,0.67,297.43,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.91,297.82,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.67,296.95,297.15,293.15,0.0,0.0,290.95,0.97,0.86,0.82,297.1,297.15,293.15,0.0,0.0,290.95,0.69,0.3,1.39,290.95,291.15,302.98,297.9,298.71,297.48,290.95,1.0,1.0,1.0,0.0,0.0,1.0,5.37,0.0,5.37,-1.2,0.81,0.81,0.0,410.43,410.0,59767.95,0.0,12723.08,1.0,284.26,289.48,300.9,304.12,293.15,293.15,283.15,18587.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11189.1,0.0,844.81,2275.33,0.0,1912.03,0.77,1.0,0.0,3.0,1.0,0.0
18727800.0,297.02,297.15,293.15,0.0,0.0,290.94,0.9,0.71,0.65,297.4,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.92,297.78,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.68,296.97,297.15,293.15,0.0,0.0,290.94,0.96,0.83,0.79,297.1,297.15,293.15,0.0,0.0,290.94,0.68,0.3,1.39,290.94,291.15,302.81,297.83,298.65,297.45,290.94,1.0,0.99,1.0,0.0,0.0,1.0,5.32,0.0,5.32,-1.19,0.8,0.8,0.0,410.24,410.0,58671.09,0.0,12429.06,1.0,284.25,289.48,300.83,303.99,293.15,293.15,283.15,18624.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11027.09,0.0,804.71,2275.33,0.0,1880.93,0.75,1.0,0.0,3.0,1.0,0.0
18728100.0,297.04,297.15,293.15,0.0,0.0,290.95,0.89,0.7,0.63,297.36,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.93,297.74,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.68,296.99,297.15,293.15,0.0,0.0,290.95,0.94,0.8,0.76,297.09,297.15,293.15,0.0,0.0,290.95,0.68,0.3,1.39,290.95,291.15,302.63,297.77,298.59,297.42,290.95,1.0,0.98,1.0,0.0,0.0,1.0,5.28,0.0,5.28,-1.18,0.79,0.79,0.0,410.21,410.0,57651.67,0.0,12205.3,1.0,284.25,289.5,300.76,303.88,293.15,293.15,283.15,18615.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10879.98,0.0,766.01,2275.33,0.0,1850.17,0.74,1.0,0.0,3.0,1.0,0.0
18728400.0,297.06,297.15,293.15,0.0,0.0,290.95,0.89,0.68,0.62,297.33,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.93,297.7,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.69,297.01,297.15,293.15,0.0,0.0,290.95,0.93,0.78,0.74,297.08,297.15,293.15,0.0,0.0,290.95,0.68,0.3,1.39,290.95,291.15,302.45,297.72,298.53,297.39,290.95,1.0,0.98,1.0,0.0,0.0,1.0,5.24,0.0,5.24,-1.17,0.78,0.78,0.0,410.18,410.0,56693.52,0.0,12011.49,1.0,284.25,289.51,300.71,303.77,293.15,293.15,283.15,18592.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10744.4,0.0,729.76,2275.33,0.0,1819.24,0.73,1.0,0.0,3.0,1.0,0.0
18728700.0,297.07,297.15,293.15,0.0,0.0,290.96,0.88,0.66,0.6,297.3,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.93,297.66,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.69,297.02,297.15,293.15,0.0,0.0,290.96,0.92,0.75,0.72,297.07,297.15,293.15,0.0,0.0,290.96,0.68,0.3,1.39,290.96,291.15,302.27,297.67,298.47,297.37,290.96,1.0,0.98,1.0,0.0,0.0,1.0,5.21,0.0,5.21,-1.17,0.77,0.77,0.0,410.16,410.0,55803.46,0.0,11841.53,1.0,284.25,289.53,300.66,303.68,293.15,293.15,283.15,18560.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10620.75,0.0,696.42,2275.33,0.0,1788.86,0.72,1.0,0.0,3.0,1.0,0.0
18729000.0,297.08,297.15,293.15,0.0,0.0,290.97,0.87,0.65,0.59,297.28,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.94,297.62,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.69,297.04,297.15,293.15,0.0,0.0,290.97,0.91,0.73,0.7,297.05,297.15,293.15,0.0,0.0,290.97,0.68,0.3,1.39,290.97,291.15,302.09,297.63,298.41,297.34,290.97,1.0,0.97,1.0,0.0,0.0,1.0,5.18,0.0,5.18,-1.16,0.76,0.76,0.0,410.14,410.0,54985.07,0.0,11691.21,1.0,284.25,289.55,300.62,303.59,293.15,293.15,283.15,18521.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10508.81,0.0,666.21,2275.33,0.0,1759.76,0.7,1.0,0.0,3.0,1.0,0.0
18729300.0,297.08,297.15,293.15,0.0,0.0,290.99,0.86,0.64,0.58,297.25,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.94,297.59,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,290.99,0.9,0.72,0.68,297.04,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,301.91,297.59,298.35,297.32,290.99,1.0,0.97,1.0,0.0,0.0,1.0,5.16,0.0,5.16,-1.16,0.75,0.75,0.0,410.13,410.0,54238.16,0.0,11554.92,1.0,284.25,289.57,300.59,303.52,293.15,293.15,283.15,18479.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10408.05,0.0,639.16,2275.33,0.0,1732.51,0.69,1.0,0.0,3.0,1.0,0.0
18729600.0,297.09,297.15,293.15,0.0,0.0,291.0,0.86,0.63,0.57,297.22,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.94,297.55,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.7,297.06,297.15,293.15,0.0,0.0,291.0,0.89,0.7,0.67,297.03,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,301.74,297.56,298.3,297.3,291.0,1.0,0.96,1.0,0.0,0.0,1.0,5.13,0.0,5.13,-1.15,0.75,0.75,0.0,410.13,410.0,53552.01,0.0,11425.82,1.0,284.25,289.59,300.56,303.45,293.15,293.15,283.15,18440.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10316.75,0.0,615.02,2275.33,0.0,1707.16,0.69,1.0,0.0,3.0,1.0,0.0
18729900.0,297.09,297.15,293.15,0.0,0.0,291.01,0.85,0.62,0.56,297.2,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.95,297.52,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.01,0.88,0.69,0.66,297.02,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,301.58,297.53,298.25,297.28,291.01,1.0,0.96,1.0,0.0,0.0,1.0,5.11,0.0,5.11,-1.14,0.74,0.74,0.0,410.13,410.0,52904.35,0.0,11298.82,1.0,284.25,289.61,300.53,303.39,293.15,293.15,283.15,18408.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10231.99,0.0,593.26,2275.33,0.0,1683.18,0.68,1.0,0.0,3.0,1.0,0.0
18730200.0,297.09,297.15,293.15,0.0,0.0,291.02,0.85,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.95,297.5,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.02,0.88,0.67,0.64,297.0,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,301.43,297.51,298.19,297.26,291.02,1.0,0.96,1.0,0.0,0.0,1.0,5.08,0.0,5.08,-1.14,0.73,0.73,0.0,410.13,410.0,52297.66,0.0,11171.15,1.0,284.25,289.62,300.5,303.33,293.15,293.15,283.15,18381.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10153.49,0.0,573.57,2275.33,0.0,1660.56,0.67,1.0,0.0,3.0,1.0,0.0
18730500.0,297.09,297.15,293.15,0.0,0.0,291.03,0.84,0.6,0.54,297.15,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.95,297.47,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.03,0.87,0.66,0.63,296.99,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,301.28,297.48,298.15,297.24,291.03,1.0,0.96,1.0,0.0,0.0,1.0,5.06,0.0,5.06,-1.13,0.73,0.73,0.0,410.13,410.0,51721.73,0.0,11042.24,1.0,284.25,289.64,300.47,303.27,293.15,293.15,283.15,18356.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10079.73,0.0,555.54,2275.33,0.0,1639.11,0.66,1.0,0.0,3.0,1.0,0.0
18730800.0,297.09,297.15,293.15,0.0,0.0,291.03,0.84,0.59,0.53,297.13,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.94,297.44,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.03,0.86,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,301.15,297.45,298.1,297.22,291.03,1.0,0.95,1.0,0.0,0.0,1.0,5.03,0.0,5.03,-1.13,0.72,0.72,0.0,410.16,410.0,51157.95,0.0,10898.93,1.0,284.25,289.65,300.45,303.22,293.15,293.15,283.15,18340.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10008.49,0.0,538.76,2275.33,0.0,1618.45,0.65,1.0,0.0,3.0,1.0,0.0
18731100.0,298.27,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.71,303.15,301.03,297.43,296.54,296.52,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,406.79,62.22,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731400.0,298.68,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.71,303.15,300.93,297.42,296.54,296.52,289.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,1.85,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731700.0,298.9,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.71,303.15,300.83,297.41,296.54,296.52,289.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,2.33,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732000.0,299.02,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.71,303.15,300.74,297.41,296.54,296.52,289.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.48,410.0,2.49,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732300.0,299.09,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.71,303.15,300.66,297.41,296.54,296.52,289.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.82,410.0,2.27,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732600.0,299.13,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.71,303.15,300.59,297.41,296.54,296.52,290.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.19,410.0,2.04,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732900.0,299.15,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.71,303.15,300.52,297.41,296.54,296.52,290.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.58,410.0,1.78,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733200.0,299.17,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.71,303.15,300.45,297.4,296.54,296.52,290.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.94,410.0,1.59,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733500.0,299.19,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.7,303.15,300.38,297.39,296.54,296.52,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.36,410.0,1.15,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733800.0,299.2,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.73,303.15,300.31,297.36,296.54,296.52,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69,410.0,2.49,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734100.0,299.21,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.73,303.15,300.23,297.32,296.54,296.52,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9,410.0,1.04,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734400.0,299.22,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.73,303.15,300.15,297.27,296.54,296.53,290.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.06,410.0,1.03,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734700.0,299.22,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.73,303.15,300.07,297.19,296.54,296.52,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54,410.0,2.22,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735000.0,299.23,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.73,303.15,299.98,297.08,296.54,296.52,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.31,410.0,0.88,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735300.0,299.24,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.69,303.15,299.9,296.95,296.54,296.52,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735600.0,299.24,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.69,303.15,299.82,296.81,296.55,296.52,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.24,410.0,0.93,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735900.0,299.25,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.65,303.15,299.73,296.65,296.55,296.52,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.87,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736200.0,299.25,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.63,303.15,299.65,296.48,296.55,296.52,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736500.0,299.25,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,294.61,303.15,299.57,296.32,296.56,296.52,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736800.0,299.25,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.56,303.15,299.48,296.15,296.56,296.52,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.47,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737100.0,299.25,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.53,303.15,299.4,295.99,296.57,296.52,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737400.0,299.25,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.5,303.15,299.32,295.85,296.57,296.52,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737700.0,299.25,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.48,303.15,299.23,295.72,296.58,296.52,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.82,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738000.0,299.25,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.48,303.15,299.15,295.61,296.57,296.52,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.94,410.0,0.78,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738300.0,299.25,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.48,303.15,299.09,295.53,296.57,296.52,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.91,410.0,0.11,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738600.0,299.26,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.48,303.15,299.06,295.49,296.57,296.52,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.83,410.0,0.41,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738900.0,299.26,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.48,303.15,299.06,295.47,296.57,296.52,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7,410.0,0.24,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739200.0,299.26,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.48,303.15,299.08,295.47,296.57,296.52,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.52,410.0,0.08,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739500.0,299.26,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.48,303.15,299.11,295.49,296.57,296.52,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.33,410.0,0.09,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739800.0,299.26,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.48,303.15,299.15,295.52,296.57,296.52,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.08,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740100.0,299.26,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.48,303.15,299.19,295.56,296.57,296.52,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.91,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740400.0,299.26,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.48,303.15,299.22,295.59,296.57,296.52,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.71,410.0,0.04,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740700.0,299.26,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.48,303.15,299.24,295.62,296.57,296.52,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.53,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741000.0,299.26,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.48,303.15,299.24,295.63,296.58,296.52,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.37,410.0,0.12,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741300.0,299.26,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.48,303.15,299.21,295.63,296.58,296.52,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.25,410.0,0.06,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741600.0,299.26,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.48,303.15,299.15,295.61,296.58,296.52,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.17,410.0,0.1,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741900.0,299.25,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.48,303.15,299.05,295.56,296.58,296.52,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.15,410.0,0.09,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742200.0,299.25,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.48,303.15,298.92,295.48,296.58,296.52,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.17,410.0,0.12,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742500.0,299.25,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.47,303.15,298.76,295.38,296.58,296.52,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742800.0,299.25,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.47,303.15,298.58,295.26,296.58,296.52,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.35,410.0,0.03,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743100.0,299.25,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.47,303.15,298.39,295.13,296.58,296.52,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.47,410.0,0.06,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743400.0,299.25,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.47,303.15,298.19,294.99,296.58,296.52,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.61,410.0,0.06,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743700.0,299.24,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.47,303.15,297.99,294.85,296.58,296.52,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.76,410.0,0.06,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744000.0,299.24,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.47,303.15,297.79,294.72,296.58,296.52,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.89,410.0,0.06,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744300.0,299.23,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.47,303.15,297.6,294.59,296.58,296.52,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01,410.0,0.04,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744600.0,299.23,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.47,303.15,297.43,294.48,296.58,296.52,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.08,410.0,0.06,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744900.0,299.23,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.47,303.15,297.28,294.39,296.58,296.52,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.04,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745200.0,299.22,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.47,303.15,297.15,294.32,296.58,296.52,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.08,410.0,0.05,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745500.0,299.22,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.47,303.15,297.04,294.27,296.58,296.52,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.14,410.0,0.18,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745800.0,299.2,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.43,303.15,296.94,294.22,296.58,296.53,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.59,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746100.0,299.17,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.43,303.15,296.84,294.19,296.58,296.53,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746400.0,299.15,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.43,303.15,296.74,294.15,296.58,296.53,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.35,410.0,0.2,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746700.0,299.16,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.39,303.15,296.65,294.13,296.59,296.53,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747000.0,299.18,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.37,303.15,296.57,294.11,296.6,296.53,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.26,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747300.0,299.19,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.37,303.15,296.49,294.09,296.6,296.53,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.12,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747600.0,299.19,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.36,303.15,296.41,294.08,296.6,296.53,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.14,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747900.0,299.18,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,296.34,294.07,296.6,296.53,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.23,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748200.0,299.18,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.28,303.15,296.27,294.06,296.61,296.53,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748500.0,299.17,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.28,303.15,296.21,294.05,296.61,296.53,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.0,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748800.0,299.17,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,296.15,294.04,296.6,296.53,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,3.48,0.0,0.0,0.0,284.25,289.65,300.61,302.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
