time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16256100.0,299.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.38,303.15,292.75,292.31,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256400.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.37,303.15,292.86,292.35,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.71,410.0,0.17,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256700.0,299.55,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.35,303.15,292.97,292.4,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.75,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257000.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.33,303.15,293.05,292.43,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257300.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.12,292.46,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257600.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.15,292.47,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,0.03,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257900.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.16,292.48,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258200.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.16,292.47,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.33,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258500.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.15,292.46,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.26,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258800.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.13,292.45,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259100.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.32,303.15,293.12,292.43,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259400.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.31,303.15,293.1,292.42,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259700.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.31,303.15,293.08,292.41,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260000.0,299.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.07,292.4,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260300.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.07,292.4,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260600.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.08,292.41,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260900.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.11,292.44,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261200.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.15,292.47,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261500.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.2,292.52,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261800.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.26,292.58,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262100.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.33,292.64,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262400.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.39,292.7,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262700.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.47,292.77,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263000.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.55,292.84,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263300.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.63,292.92,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263600.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.72,293.0,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263900.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.82,293.08,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264200.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.29,303.15,293.92,293.16,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264500.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.29,303.15,294.03,293.25,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264800.0,299.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.15,293.34,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265100.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.27,293.43,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265400.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.39,293.51,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265700.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.52,293.59,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266000.0,299.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.64,293.66,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266300.0,299.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.77,293.74,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266600.0,299.57,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.9,293.81,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266900.0,299.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.03,293.89,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267200.0,299.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.16,293.96,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267500.0,299.59,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.3,294.04,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267800.0,299.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.45,294.12,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268100.0,299.62,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.59,294.2,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268400.0,299.63,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.75,294.29,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268700.0,298.69,297.15,293.15,0.0,0.0,295.7,1.0,0.77,0.53,299.01,297.15,293.15,0.0,0.0,295.7,1.0,0.83,0.56,298.91,297.15,293.15,0.0,0.0,295.7,1.0,0.81,0.41,299.0,297.15,293.15,0.0,0.0,295.7,1.0,0.83,0.56,298.77,297.15,293.15,0.0,0.0,295.7,1.0,0.79,2.66,295.7,291.15,295.91,294.38,295.91,298.88,295.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.0,0.0,298.49,410.0,1064.56,0.0,13466.55,1.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16269000.0,298.55,297.15,293.15,0.0,0.0,296.0,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,296.0,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,296.0,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,296.0,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,296.0,1.0,1.0,2.66,296.0,291.15,296.07,294.47,296.07,298.69,295.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,1390.35,0.0,13466.5,1.0,284.21,291.4,297.79,300.51,293.15,293.15,283.15,19543.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.37,0.99,0.01,1.38,1.09,0.3,0.0,0.0,0.0,6569.35,0.0,61.29,160.93,0.0,0.0,0.29,1.0,0.0,3.0,1.0,0.0
16269300.0,297.81,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,292.28,1.0,1.0,2.66,292.28,291.15,296.23,294.56,296.22,298.08,292.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.72,0.72,0.0,298.52,410.0,46860.83,0.0,13466.43,1.0,284.37,290.75,297.97,300.62,293.15,293.15,283.15,11529.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.77,2.22,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8767.96,0.0,259.18,2275.33,0.0,1968.08,0.51,1.0,0.0,3.0,1.0,0.0
16269600.0,297.58,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,292.0,1.0,1.0,2.66,292.0,291.15,296.38,294.65,296.38,297.85,291.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.74,0.74,0.0,298.54,410.0,53620.17,0.0,13466.37,1.0,284.34,290.49,297.71,300.52,293.15,293.15,283.15,14650.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.09,2.6,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9309.08,0.0,414.28,2275.33,0.0,2263.22,0.6,1.0,0.0,3.0,1.0,0.0
16269900.0,297.5,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.86,1.0,1.0,2.66,291.86,291.15,296.54,294.74,296.54,297.75,291.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.76,0.76,0.0,298.54,410.0,57821.15,0.0,13466.34,1.0,284.34,290.36,297.79,300.81,293.15,293.15,283.15,15773.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.3,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9751.32,0.0,528.4,2275.33,0.0,2497.3,0.65,1.0,0.0,3.0,1.0,0.0
16270200.0,297.45,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.78,1.0,1.0,2.66,291.78,291.15,296.7,294.83,296.7,297.7,291.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.79,0.79,0.0,298.54,410.0,61081.72,0.0,13466.34,1.0,284.33,290.28,297.86,301.05,293.15,293.15,283.15,16233.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.46,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10115.65,0.0,625.49,2275.33,0.0,2665.36,0.69,1.0,0.0,3.0,1.0,0.0
16270500.0,297.43,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.66,291.72,291.15,296.86,294.92,296.86,297.66,291.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.81,0.81,0.0,298.54,410.0,63879.91,0.0,13466.35,1.0,284.33,290.23,297.94,301.28,293.15,293.15,283.15,16471.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.59,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10445.68,0.0,715.9,2275.33,0.0,2790.29,0.73,1.0,0.0,3.0,1.0,0.0
16270800.0,297.41,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.53,297.8,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.68,1.0,1.0,2.66,291.68,291.15,297.02,295.0,297.02,297.63,291.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.84,0.84,0.0,298.54,410.0,66384.28,0.0,13466.34,1.0,284.33,290.18,298.02,301.48,293.15,293.15,283.15,16628.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.71,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10754.13,0.0,803.01,2275.33,0.0,2890.12,0.75,1.0,0.0,3.0,1.0,0.0
16271100.0,297.4,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.53,297.78,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.65,1.0,1.0,2.66,291.65,291.15,297.17,295.09,297.17,297.61,291.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.55,410.0,68673.19,0.0,13466.31,1.0,284.33,290.15,298.1,301.68,293.15,293.15,283.15,16751.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11046.46,0.0,887.93,2275.33,0.0,2972.96,0.78,1.0,0.0,3.0,1.0,0.0
16271400.0,297.38,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.53,297.76,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.63,1.0,1.0,2.66,291.63,291.15,297.33,295.17,297.33,297.59,291.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.88,0.88,0.0,298.56,410.0,70789.92,0.0,13466.27,1.0,284.33,290.12,298.18,301.87,293.15,293.15,283.15,16856.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11325.5,0.0,970.98,2275.33,0.0,3042.97,0.81,1.0,0.0,3.0,1.0,0.0
16271700.0,297.37,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.53,297.74,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.62,1.0,1.0,2.66,291.62,291.15,297.49,295.25,297.49,297.58,291.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,72754.52,0.0,13466.23,1.0,284.33,290.1,298.26,302.05,293.15,293.15,283.15,16948.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11592.08,0.0,1051.67,2275.33,0.0,3102.18,0.83,1.0,0.0,3.0,1.0,0.0
16272000.0,297.34,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.53,297.72,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.55,1.0,1.0,2.66,291.55,291.15,297.65,295.33,297.65,297.56,291.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.57,410.0,75702.69,0.0,13466.21,1.0,284.33,290.04,298.35,302.28,293.15,293.15,283.15,18111.15,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12003.3,0.0,1215.32,2275.33,0.0,3176.42,0.87,1.0,0.0,3.0,1.0,0.0
16272300.0,297.31,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.43,1.0,1.0,2.66,291.43,291.15,297.81,295.41,297.81,297.53,291.43,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.58,410.0,79546.06,0.0,13466.19,1.0,284.31,289.92,298.43,302.56,293.15,293.15,283.15,20522.2,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12553.56,0.0,1486.41,2275.33,0.0,3285.41,0.93,1.0,0.0,3.0,1.0,0.0
16272600.0,297.28,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.31,291.15,297.97,295.48,297.97,297.5,291.31,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.58,410.0,83071.57,0.0,13466.17,1.0,284.3,289.81,298.5,302.82,293.15,293.15,283.15,23168.92,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.61,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13075.42,0.0,1780.99,2275.33,0.0,3391.86,0.99,1.0,0.0,3.0,1.0,0.0
16272900.0,297.26,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,298.12,295.55,298.12,297.49,291.33,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.93,0.93,0.0,298.58,410.0,84243.77,0.0,13466.15,1.0,284.3,289.81,298.55,302.95,293.15,293.15,283.15,23353.28,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13246.83,0.0,1844.32,2275.33,0.0,3443.02,1.0,1.0,0.0,3.0,1.0,0.0
16273200.0,297.26,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.38,1.0,1.0,2.66,291.38,291.15,298.28,295.61,298.28,297.49,291.38,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.95,0.95,0.0,298.59,410.0,84817.34,0.0,13466.14,1.0,284.31,289.85,298.61,303.04,293.15,293.15,283.15,22743.84,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13342.99,0.0,1841.78,2275.33,0.0,3442.95,1.0,1.0,0.0,3.0,1.0,0.0
16273500.0,297.27,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.43,1.0,1.0,2.66,291.43,291.15,298.44,295.67,298.44,297.5,291.43,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.97,0.97,0.0,298.59,410.0,85376.73,0.0,13466.13,1.0,284.31,289.88,298.67,303.13,293.15,293.15,283.15,22119.72,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13439.6,0.0,1839.18,2275.33,0.0,3439.8,1.0,1.0,0.0,3.0,1.0,0.0
16273800.0,297.27,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.45,1.0,1.0,2.66,291.45,291.15,298.6,295.74,298.6,297.51,291.45,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.98,0.98,0.0,298.59,410.0,86564.3,0.0,13466.12,1.0,284.23,289.87,298.74,303.27,293.15,293.15,283.05,21619.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13642.28,0.0,1837.1,2275.33,0.0,3455.17,1.0,1.0,0.0,3.0,1.0,0.0
16274100.0,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,298.76,295.8,298.76,297.48,291.18,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.96,0.96,0.0,298.59,410.0,92571.08,0.0,13466.12,1.0,283.46,289.51,298.83,303.74,293.15,293.15,282.15,22079.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14831.45,0.0,1839.02,2275.33,0.0,3600.31,1.0,1.0,0.0,3.0,1.0,0.0
16274400.0,297.19,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,290.98,1.0,1.0,2.66,290.98,291.15,298.92,295.86,298.92,297.44,290.98,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.94,0.94,0.0,298.59,410.0,97211.92,0.0,13466.12,1.0,282.88,289.24,298.88,304.0,293.15,293.15,281.55,22967.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15587.86,0.0,1842.71,2275.33,0.0,3710.1,1.0,1.0,0.0,3.0,1.0,0.0
16274700.0,297.14,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,290.72,1.0,0.99,2.66,290.72,291.15,299.08,295.92,299.07,297.4,290.72,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.59,410.0,103041.36,0.0,13466.13,1.0,282.1,288.88,298.95,304.43,293.15,293.15,280.65,24691.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17033.96,0.0,1849.9,2275.33,0.0,3821.89,1.0,1.0,0.0,3.0,1.0,0.0
16275000.0,297.16,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,290.98,1.0,0.98,2.66,290.98,291.15,299.23,295.99,299.23,297.41,290.98,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.59,410.0,100112.68,0.0,13466.14,1.0,282.6,289.16,298.96,304.18,293.15,293.15,281.25,24375.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16119.92,0.0,1848.58,2275.33,0.0,3736.36,1.0,1.0,0.0,3.0,1.0,0.0
16275300.0,297.19,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,290.96,1.0,0.97,2.66,290.96,291.15,299.39,296.05,299.39,297.43,290.96,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.58,410.0,102112.13,0.0,13466.16,1.0,282.39,289.11,299.07,304.47,293.15,293.15,280.95,24834.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16789.78,0.0,1850.5,2275.33,0.0,3751.31,1.0,1.0,0.0,3.0,1.0,0.0
16275600.0,297.21,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.0,1.0,0.96,2.66,291.0,291.15,299.55,296.12,299.55,297.45,291.0,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.58,410.0,102935.82,0.0,13466.19,1.0,282.35,289.12,299.13,304.56,293.15,293.15,280.95,25109.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16828.6,0.0,1851.64,2275.33,0.0,3750.87,1.0,1.0,0.0,3.0,1.0,0.0
16275900.0,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.14,1.0,0.95,2.66,291.14,291.15,299.7,296.19,299.7,297.47,291.14,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,101997.77,0.0,13466.22,1.0,282.58,289.26,299.18,304.48,293.15,293.15,281.25,24703.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16391.98,0.0,1849.95,2275.33,0.0,3713.71,1.0,1.0,0.0,3.0,1.0,0.0
16276200.0,297.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.21,1.0,0.95,2.66,291.21,291.15,299.84,296.26,299.84,297.49,291.21,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.56,410.0,102242.28,0.0,13466.25,1.0,282.63,289.33,299.24,304.58,293.15,293.15,281.25,24251.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16589.63,0.0,1848.06,2275.33,0.0,3692.48,1.0,1.0,0.0,3.0,1.0,0.0
16276500.0,297.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.12,1.0,0.94,2.66,291.12,291.15,299.98,296.31,299.98,297.49,291.13,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.56,410.0,104865.07,0.0,13466.27,1.0,282.32,289.19,299.3,304.76,293.15,293.15,280.95,24895.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17045.24,0.0,1850.75,2275.33,0.0,3738.88,1.0,1.0,0.0,3.0,1.0,0.0
16276800.0,297.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.19,1.0,0.93,2.66,291.19,291.15,300.1,296.36,300.1,297.5,291.19,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.55,410.0,105006.34,0.0,13466.28,1.0,282.36,289.25,299.35,304.84,293.15,293.15,280.95,24517.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17225.4,0.0,1849.18,2275.33,0.0,3718.96,1.0,1.0,0.0,3.0,1.0,0.0
16277100.0,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.93,2.66,291.15,291.15,300.22,296.4,300.22,297.51,291.15,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.55,410.0,106897.86,0.0,13466.29,1.0,282.15,289.18,299.42,305.09,293.15,293.15,280.65,24563.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17921.46,0.0,1849.37,2275.33,0.0,3737.23,1.0,1.0,0.0,3.0,1.0,0.0
16277400.0,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.16,1.0,0.92,2.66,291.16,291.15,300.33,296.45,300.33,297.51,291.16,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.55,410.0,107616.3,0.0,13466.31,1.0,282.1,289.16,299.43,305.08,293.15,293.15,280.65,24790.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17862.93,0.0,1850.31,2275.33,0.0,3745.32,1.0,1.0,0.0,3.0,1.0,0.0
16277700.0,297.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.11,1.0,0.91,2.66,291.11,291.15,300.44,296.48,300.44,297.52,291.11,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.55,410.0,109429.53,0.0,13466.32,1.0,281.88,289.09,299.5,305.32,293.15,293.15,280.35,24966.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18577.72,0.0,1851.05,2275.33,0.0,3762.74,1.0,1.0,0.0,3.0,1.0,0.0
16278000.0,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.12,1.0,0.9,2.66,291.12,291.15,300.54,296.52,300.54,297.52,291.12,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.54,410.0,110006.53,0.0,13466.34,1.0,281.85,289.08,299.53,305.36,293.15,293.15,280.35,25026.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18562.62,0.0,1851.3,2275.33,0.0,3767.28,1.0,1.0,0.0,3.0,1.0,0.0
16278300.0,297.34,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.23,1.0,0.89,2.66,291.23,291.15,300.64,296.55,300.64,297.53,291.23,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.54,410.0,108814.31,0.0,13466.36,1.0,282.07,289.2,299.54,305.22,293.15,293.15,280.65,24499.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17995.28,0.0,1849.1,2275.33,0.0,3737.72,1.0,1.0,0.0,3.0,1.0,0.0
16278600.0,297.34,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.07,1.0,0.87,2.66,291.07,291.15,300.74,296.59,300.74,297.53,291.07,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.53,410.0,112483.02,0.0,13466.39,1.0,281.58,288.98,299.6,305.58,293.15,293.15,280.05,25160.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19248.26,0.0,1851.86,2275.33,0.0,3792.02,1.0,1.0,0.0,3.0,1.0,0.0
16278900.0,297.33,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.18,1.0,0.86,2.66,291.18,291.15,300.85,296.62,300.85,297.53,291.18,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.9,0.9,0.0,298.52,410.0,111274.45,0.0,13466.43,1.0,281.8,289.1,299.6,305.43,293.15,293.15,280.35,24757.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18640.13,0.0,1850.17,2275.33,0.0,3762.14,1.0,1.0,0.0,3.0,1.0,0.0
16279200.0,297.34,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.23,1.0,0.85,2.66,291.23,291.15,300.95,296.65,300.95,297.53,291.23,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.91,0.91,0.0,298.51,410.0,111304.57,0.0,13466.48,1.0,281.85,289.15,299.64,305.5,293.15,293.15,280.35,24335.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18807.71,0.0,1848.42,2275.33,0.0,3745.42,1.0,1.0,0.0,3.0,1.0,0.0
16279500.0,297.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.13,1.0,0.83,2.66,291.13,291.15,301.05,296.69,301.05,297.51,291.13,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.9,0.9,0.0,298.5,410.0,113740.48,0.0,13466.54,1.0,281.54,289.0,299.67,305.64,293.15,293.15,280.05,25044.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19326.89,0.0,1851.38,2275.33,0.0,3784.03,1.0,1.0,0.0,3.0,1.0,0.0
