time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16279800.0,297.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.18,1.0,0.81,2.66,291.18,291.15,301.16,296.72,301.16,297.51,291.18,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.9,0.9,0.0,298.48,410.0,113748.9,0.0,13466.6,1.0,281.58,289.05,299.71,305.7,293.15,293.15,280.05,24732.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19493.53,0.0,1850.07,2275.33,0.0,3767.56,1.0,1.0,0.0,3.0,1.0,0.0
16280100.0,297.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.13,1.0,0.79,2.66,291.13,291.15,301.26,296.75,301.26,297.51,291.13,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.9,0.9,0.0,298.47,410.0,115527.15,0.0,13466.67,1.0,281.36,288.97,299.76,305.94,293.15,293.15,279.75,24863.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20292.66,0.0,1850.62,2275.33,0.0,3783.23,1.0,1.0,0.0,3.0,1.0,0.0
16280400.0,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.14,1.0,0.77,2.66,291.14,291.15,301.36,296.78,301.36,297.5,291.14,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.9,0.9,0.0,298.45,410.0,116088.12,0.0,13466.74,1.0,281.33,288.96,299.79,305.97,293.15,293.15,279.75,24879.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20276.11,0.0,1850.69,2275.33,0.0,3786.12,1.0,1.0,0.0,3.0,1.0,0.0
16280700.0,297.28,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.1,1.0,0.75,2.66,291.1,291.15,301.46,296.82,301.46,297.5,291.1,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.9,0.9,0.0,298.44,410.0,117695.51,0.0,13466.81,1.0,281.14,288.89,299.83,306.16,293.15,293.15,279.45,24908.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21150.3,0.0,1850.81,2275.33,0.0,3799.87,1.0,1.0,0.0,3.0,1.0,0.0
16281000.0,297.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.1,1.0,0.73,2.66,291.1,291.15,301.56,296.85,301.56,297.48,291.1,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.9,0.9,0.0,298.42,410.0,118268.98,0.0,13466.89,1.0,281.1,288.88,299.86,306.18,293.15,293.15,279.45,25018.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21125.65,0.0,1851.26,2275.33,0.0,3801.41,1.0,1.0,0.0,3.0,1.0,0.0
16281300.0,297.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.21,1.0,0.7,2.66,291.21,291.15,301.66,296.88,301.66,297.48,291.21,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.91,0.91,0.0,298.4,410.0,117294.09,0.0,13466.97,1.0,281.29,288.98,299.87,306.06,293.15,293.15,279.75,24569.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20401.85,0.0,1849.39,2275.33,0.0,3775.9,1.0,1.0,0.0,3.0,1.0,0.0
16281600.0,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.18,1.0,0.68,2.66,291.18,291.15,301.76,296.92,301.76,297.48,291.18,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.91,0.91,0.0,298.38,410.0,118698.53,0.0,13467.05,1.0,281.14,288.93,299.92,306.26,293.15,293.15,279.15,24513.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21535.98,0.0,1849.16,2275.33,0.0,3786.93,1.0,1.0,0.0,3.0,1.0,0.0
16281900.0,297.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.22,1.0,0.65,2.66,291.23,291.15,301.86,296.96,301.86,297.49,291.23,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.91,0.91,0.0,298.37,410.0,118852.45,0.0,13467.12,1.0,281.18,288.97,299.96,306.3,293.15,293.15,278.25,24156.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21565.06,0.0,1847.67,2275.33,0.0,3776.02,1.0,1.0,0.0,3.0,1.0,0.0
16282200.0,297.27,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.27,1.0,0.63,2.66,291.27,291.15,301.96,297.0,301.95,297.5,291.27,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.92,0.92,0.0,298.35,410.0,119016.02,0.0,13467.19,1.0,281.22,289.01,300.0,306.34,293.15,293.15,278.15,23700.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21598.07,0.0,1845.77,2275.33,0.0,3763.46,1.0,1.0,0.0,3.0,1.0,0.0
16282500.0,297.28,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.32,1.0,0.6,2.66,291.32,291.15,302.05,297.05,302.05,297.51,291.33,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.94,0.94,0.0,298.34,410.0,119195.4,0.0,13467.25,1.0,281.26,289.05,300.04,306.4,293.15,293.15,278.15,23164.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21634.46,0.0,1843.53,2275.33,0.0,3749.88,1.0,1.0,0.0,3.0,1.0,0.0
16282800.0,297.29,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.54,297.68,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.57,297.45,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.42,297.62,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.57,297.03,297.15,293.15,0.0,0.0,291.37,0.99,0.58,2.61,291.37,291.15,302.15,297.09,302.15,297.52,291.37,1.0,1.0,0.0,1.0,1.0,0.0,5.67,5.67,0.0,4.39,0.95,0.95,0.0,301.06,410.0,119354.7,0.0,13455.28,1.0,281.3,289.1,300.09,306.45,293.15,293.15,278.15,22590.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21672.5,0.0,1841.14,2275.33,0.0,3735.02,1.0,1.0,0.0,3.0,1.0,0.0
16283100.0,297.29,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.59,297.45,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.44,297.62,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.59,297.05,297.15,293.15,0.0,0.0,291.42,0.97,0.56,2.54,291.42,291.15,302.25,297.15,302.25,297.53,291.42,1.0,1.0,0.0,1.0,1.0,0.0,5.66,5.66,0.0,4.38,0.97,0.97,0.0,305.87,410.0,119521.7,0.0,13433.23,1.0,281.35,289.14,300.14,306.52,293.15,293.15,278.15,22012.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21711.62,0.0,1838.74,2275.33,0.0,3717.72,1.0,1.0,0.0,3.0,1.0,0.0
16283400.0,297.3,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.57,297.71,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.6,297.46,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.44,297.63,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.6,297.08,297.15,293.15,0.0,0.0,291.48,0.96,0.55,2.48,291.48,291.15,302.34,297.21,302.34,297.54,291.48,1.0,1.0,0.0,1.0,1.0,0.0,5.65,5.65,0.0,4.37,0.99,0.99,0.0,309.34,410.0,119726.09,0.0,13417.4,1.0,281.4,289.2,300.2,306.59,293.15,293.15,278.15,21408.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21756.97,0.0,1836.23,2275.33,0.0,3698.37,1.0,1.0,0.0,3.0,1.0,0.0
16283700.0,297.32,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.58,297.74,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.61,297.48,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.45,297.65,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.61,297.11,297.15,293.15,0.0,0.0,291.55,0.95,0.54,2.45,291.55,291.15,302.43,297.28,302.43,297.56,291.55,1.0,1.0,0.0,1.0,1.0,0.0,5.65,5.65,0.0,4.37,1.0,1.0,0.0,311.59,410.0,119927.35,0.0,13407.13,1.0,281.46,289.26,300.27,306.66,293.15,293.15,278.15,21122.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21804.91,0.0,1835.04,2275.33,0.0,3677.36,1.0,1.0,0.0,3.0,1.0,0.0
16284000.0,297.34,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.58,297.77,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.61,297.5,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.45,297.67,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.61,297.13,297.15,293.15,0.0,0.0,291.62,0.95,0.54,2.43,291.62,291.15,302.52,297.35,302.52,297.59,291.62,1.0,1.0,0.0,1.0,1.0,0.0,5.65,5.65,0.0,4.37,1.0,1.0,0.0,312.64,410.0,120140.05,0.0,13402.28,1.0,281.51,289.33,300.34,306.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21853.51,0.0,1835.04,2275.33,0.0,3654.67,1.0,1.0,0.0,3.0,1.0,0.0
16284300.0,297.37,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.58,297.81,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.61,297.53,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.45,297.7,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.71,0.95,0.54,2.43,291.71,291.15,302.61,297.42,302.61,297.62,291.71,1.0,1.0,0.0,1.0,1.0,0.0,5.65,5.65,0.0,4.37,1.0,1.0,0.0,312.68,410.0,120375.33,0.0,13402.1,1.0,281.58,289.4,300.42,306.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21906.21,0.0,1835.04,2275.33,0.0,3630.85,1.0,1.0,0.0,3.0,1.0,0.0
16284600.0,297.4,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.58,297.84,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.61,297.56,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.45,297.73,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.61,297.17,297.15,293.15,0.0,0.0,291.79,0.95,0.54,2.44,291.8,291.15,302.69,297.5,302.69,297.65,291.8,1.0,1.0,0.0,1.0,1.0,0.0,5.65,5.65,0.0,4.37,1.0,1.0,0.0,311.86,410.0,120627.98,0.0,13405.86,1.0,281.64,289.48,300.5,306.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21962.37,0.0,1835.04,2275.33,0.0,3606.29,1.0,1.0,0.0,3.0,1.0,0.0
16284900.0,297.44,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.57,297.88,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.61,297.59,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.45,297.76,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.61,297.18,297.15,293.15,0.0,0.0,291.89,0.96,0.55,2.47,291.89,291.15,302.77,297.58,302.77,297.68,291.89,1.0,1.0,0.0,1.0,1.0,0.0,5.65,5.65,0.0,4.37,1.0,1.0,0.0,310.34,410.0,120893.6,0.0,13412.84,1.0,281.71,289.57,300.58,307.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22021.24,0.0,1835.04,2275.33,0.0,3581.27,1.0,1.0,0.0,3.0,1.0,0.0
16285200.0,297.47,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.57,297.92,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.6,297.62,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.44,297.79,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.6,297.19,297.15,293.15,0.0,0.0,291.98,0.96,0.56,2.5,291.98,291.15,302.85,297.66,302.85,297.72,291.98,1.0,1.0,0.0,1.0,1.0,0.0,5.66,5.66,0.0,4.38,1.0,1.0,0.0,308.26,410.0,121167.83,0.0,13422.36,1.0,281.78,289.66,300.66,307.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22082.01,0.0,1835.04,2275.33,0.0,3556.04,1.0,1.0,0.0,3.0,1.0,0.0
16285500.0,297.51,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.59,297.65,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.43,297.82,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.59,297.2,297.15,293.15,0.0,0.0,292.08,0.97,0.57,2.54,292.08,291.15,302.93,297.75,302.93,297.75,292.08,1.0,1.0,0.0,1.0,1.0,0.0,5.66,5.66,0.0,4.38,1.0,1.0,0.0,305.74,410.0,121446.52,0.0,13433.87,1.0,281.85,289.74,300.74,307.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22143.92,0.0,1835.04,2275.33,0.0,3530.9,1.0,1.0,0.0,3.0,1.0,0.0
16285800.0,297.54,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.55,297.99,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.58,297.68,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.43,297.85,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,292.17,0.99,0.58,2.59,292.17,291.15,303.01,297.83,303.01,297.78,292.17,1.0,1.0,0.0,1.0,1.0,0.0,5.67,5.67,0.0,4.39,1.0,1.0,0.0,302.88,410.0,121725.55,0.0,13446.82,1.0,281.91,289.83,300.82,307.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22206.15,0.0,1835.04,2275.33,0.0,3506.11,1.0,1.0,0.0,3.0,1.0,0.0
16286100.0,297.57,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.54,298.02,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.57,297.72,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.42,297.89,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.57,297.22,297.15,293.15,0.0,0.0,292.27,1.0,0.59,2.64,292.27,291.15,303.08,297.91,303.08,297.81,292.27,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,299.78,410.0,122001.13,0.0,13460.92,1.0,281.98,289.92,300.9,307.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22267.93,0.0,1835.04,2275.33,0.0,3481.99,1.0,1.0,0.0,3.0,1.0,0.0
16286400.0,297.6,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,292.35,1.0,0.6,2.66,292.35,291.15,303.15,297.99,303.15,297.84,292.36,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,122246.48,0.0,13466.88,1.0,282.05,290.0,300.98,307.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22327.23,0.0,1835.04,2275.33,0.0,3458.74,1.0,1.0,0.0,3.0,1.0,0.0
16286700.0,297.61,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.43,1.0,0.61,2.66,292.43,291.15,303.2,298.05,303.2,297.85,292.43,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.4,410.0,122429.68,0.0,13466.96,1.0,282.1,290.07,301.05,307.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22378.2,0.0,1835.04,2275.33,0.0,3440.23,1.0,1.0,0.0,3.0,1.0,0.0
16287000.0,297.62,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.48,1.0,0.63,2.66,292.48,291.15,303.22,298.1,303.22,297.86,292.48,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.39,410.0,122555.02,0.0,13467.01,1.0,282.14,290.12,301.1,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22415.8,0.0,1835.04,2275.33,0.0,3427.81,1.0,1.0,0.0,3.0,1.0,0.0
16287300.0,297.63,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.51,1.0,0.65,2.66,292.51,291.15,303.22,298.13,303.22,297.87,292.51,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.38,410.0,122637.87,0.0,13467.08,1.0,282.17,290.15,301.13,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22441.58,0.0,1835.04,2275.33,0.0,3419.63,1.0,1.0,0.0,3.0,1.0,0.0
16287600.0,297.64,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.53,1.0,0.66,2.66,292.53,291.15,303.2,298.15,303.2,297.88,292.53,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.36,410.0,122688.91,0.0,13467.16,1.0,282.19,290.17,301.15,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22458.2,0.0,1835.04,2275.33,0.0,3414.68,1.0,1.0,0.0,3.0,1.0,0.0
16287900.0,297.64,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.54,1.0,0.68,2.66,292.54,291.15,303.17,298.16,303.17,297.89,292.54,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.34,410.0,122718.63,0.0,13467.25,1.0,282.2,290.18,301.16,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22468.27,0.0,1835.04,2275.33,0.0,3411.88,1.0,1.0,0.0,3.0,1.0,0.0
16288200.0,297.64,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.54,1.0,0.7,2.66,292.54,291.15,303.13,298.17,303.13,297.89,292.54,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.32,410.0,122737.9,0.0,13467.33,1.0,282.21,290.19,301.17,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22474.36,0.0,1835.04,2275.33,0.0,3410.11,1.0,1.0,0.0,3.0,1.0,0.0
16288500.0,297.64,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.54,1.0,0.71,2.66,292.54,291.15,303.09,298.18,303.09,297.89,292.54,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,122757.81,0.0,13467.43,1.0,282.21,290.2,301.18,307.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22479.2,0.0,1835.04,2275.33,0.0,3408.32,1.0,1.0,0.0,3.0,1.0,0.0
16288800.0,297.64,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.55,1.0,0.73,2.66,292.55,291.15,303.06,298.19,303.06,297.89,292.55,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.28,410.0,122789.71,0.0,13467.51,1.0,282.22,290.21,301.19,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22485.44,0.0,1835.04,2275.33,0.0,3405.32,1.0,1.0,0.0,3.0,1.0,0.0
16289100.0,297.64,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.56,1.0,0.75,2.66,292.56,291.15,303.05,298.2,303.05,297.89,292.56,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.26,410.0,122844.83,0.0,13467.6,1.0,282.23,290.22,301.2,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22495.73,0.0,1835.04,2275.33,0.0,3399.95,1.0,1.0,0.0,3.0,1.0,0.0
16289400.0,297.64,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.59,1.0,0.76,2.66,292.59,291.15,303.05,298.23,303.05,297.89,292.59,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.25,410.0,122935.04,0.0,13467.67,1.0,282.25,290.25,301.22,307.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22513.01,0.0,1835.04,2275.33,0.0,3391.2,1.0,1.0,0.0,3.0,1.0,0.0
16289700.0,297.64,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.63,1.0,0.78,2.66,292.63,291.15,303.09,298.27,303.09,297.89,292.63,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.23,410.0,123070.49,0.0,13467.72,1.0,282.28,290.28,301.26,307.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22539.76,0.0,1835.04,2275.33,0.0,3377.69,1.0,1.0,0.0,3.0,1.0,0.0
16290000.0,297.65,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.69,1.0,0.8,2.66,292.69,291.15,303.15,298.32,303.15,297.9,292.69,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.23,410.0,123263.32,0.0,13467.75,1.0,282.32,290.34,301.32,307.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22579.2,0.0,1835.04,2275.33,0.0,3358.66,1.0,1.0,0.0,3.0,1.0,0.0
16290300.0,297.68,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.76,1.0,0.82,2.66,292.76,291.15,303.23,298.38,303.23,297.93,292.76,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.22,410.0,123459.58,0.0,13467.78,1.0,282.37,290.4,301.38,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22626.64,0.0,1835.04,2275.33,0.0,3338.9,1.0,1.0,0.0,3.0,1.0,0.0
16290600.0,297.7,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.82,1.0,0.85,2.66,292.82,291.15,303.32,298.44,303.32,297.95,292.82,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.22,410.0,123633.64,0.0,13467.8,1.0,282.42,290.46,301.44,308.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22671.42,0.0,1835.04,2275.33,0.0,3321.53,1.0,1.0,0.0,3.0,1.0,0.0
16290900.0,297.71,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.89,1.0,0.88,2.66,292.89,291.15,303.4,298.5,303.4,297.96,292.89,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.21,410.0,123794.95,0.0,13467.82,1.0,282.46,290.51,301.49,308.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22712.96,0.0,1835.04,2275.33,0.0,3305.59,1.0,1.0,0.0,3.0,1.0,0.0
16291200.0,297.72,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,292.94,1.0,0.91,2.66,292.94,291.15,303.48,298.55,303.48,297.98,292.94,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.21,410.0,123944.93,0.0,13467.84,1.0,282.5,290.56,301.54,308.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22751.53,0.0,1835.04,2275.33,0.0,3290.72,1.0,1.0,0.0,3.0,1.0,0.0
16291500.0,297.73,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.0,1.0,0.94,2.66,293.0,291.15,303.57,298.59,303.57,297.99,293.0,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.2,410.0,124085.77,0.0,13467.86,1.0,282.54,290.61,301.59,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22787.73,0.0,1835.04,2275.33,0.0,3276.85,1.0,1.0,0.0,3.0,1.0,0.0
16291800.0,297.74,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.05,1.0,0.98,2.66,293.05,291.15,303.65,298.64,303.65,298.0,293.05,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.2,410.0,124219.05,0.0,13467.88,1.0,282.58,290.66,301.63,308.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22821.86,0.0,1835.04,2275.33,0.0,3263.65,1.0,1.0,0.0,3.0,1.0,0.0
16292100.0,297.75,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,293.1,291.15,303.73,298.68,303.73,298.01,293.1,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.2,410.0,124346.79,0.0,13467.88,1.0,282.61,290.7,301.68,308.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22854.54,0.0,1835.04,2275.33,0.0,3251.07,1.0,1.0,0.0,3.0,1.0,0.0
16292400.0,297.76,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,293.15,291.15,303.82,298.72,303.82,298.02,293.15,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.2,410.0,124471.29,0.0,13467.88,1.0,282.64,290.74,301.72,308.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22886.08,0.0,1835.04,2275.33,0.0,3238.8,1.0,1.0,0.0,3.0,1.0,0.0
16292700.0,297.77,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,293.2,291.15,303.9,298.76,303.9,298.03,293.2,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.2,410.0,124594.27,0.0,13467.87,1.0,282.67,290.78,301.76,308.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22917.04,0.0,1835.04,2275.33,0.0,3226.69,1.0,1.0,0.0,3.0,1.0,0.0
16293000.0,297.79,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,293.24,291.15,303.98,298.8,303.98,298.04,293.25,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.21,410.0,124717.78,0.0,13467.84,1.0,282.71,290.82,301.8,308.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22947.97,0.0,1835.04,2275.33,0.0,3214.59,1.0,1.0,0.0,3.0,1.0,0.0
16293300.0,297.8,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.29,1.0,1.0,2.66,293.29,291.15,304.07,298.84,304.07,298.06,293.29,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.21,410.0,124843.45,0.0,13467.81,1.0,282.74,290.86,301.84,308.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22979.24,0.0,1835.04,2275.33,0.0,3202.19,1.0,1.0,0.0,3.0,1.0,0.0
16293600.0,297.81,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.34,1.0,1.0,2.66,293.34,291.15,304.15,298.88,304.15,298.07,293.34,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.23,410.0,124972.58,0.0,13467.75,1.0,282.77,290.9,301.88,308.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23011.32,0.0,1835.04,2275.33,0.0,3189.25,1.0,1.0,0.0,3.0,1.0,0.0
16293900.0,297.83,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.39,1.0,1.0,2.66,293.39,291.15,304.23,298.92,304.23,298.09,293.39,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.24,410.0,125088.24,0.0,13467.69,1.0,282.8,290.94,301.92,308.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23042.4,0.0,1835.04,2275.33,0.0,3178.05,1.0,1.0,0.0,3.0,1.0,0.0
16294200.0,297.84,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.43,1.0,1.0,2.66,293.43,291.15,304.32,298.95,304.32,298.1,293.43,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.25,410.0,125179.81,0.0,13467.63,1.0,282.83,290.97,301.95,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23068.37,0.0,1835.04,2275.33,0.0,3168.99,1.0,1.0,0.0,3.0,1.0,0.0
16294500.0,297.85,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.46,1.0,1.0,2.66,293.46,291.15,304.4,298.98,304.4,298.12,293.47,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.27,410.0,125256.74,0.0,13467.57,1.0,282.85,291.0,301.98,308.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23090.04,0.0,1835.04,2275.33,0.0,3161.41,1.0,1.0,0.0,3.0,1.0,0.0
16294800.0,297.86,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.5,1.0,1.0,2.66,293.5,291.15,304.48,299.0,304.48,298.13,293.5,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.28,410.0,125324.07,0.0,13467.52,1.0,282.87,291.02,302.0,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23108.58,0.0,1835.04,2275.33,0.0,3154.79,1.0,1.0,0.0,3.0,1.0,0.0
16295100.0,297.88,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.53,1.0,1.0,2.66,293.53,291.15,304.57,299.02,304.57,298.15,293.53,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.29,410.0,125386.18,0.0,13467.47,1.0,282.89,291.04,302.02,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23125.22,0.0,1835.04,2275.33,0.0,3148.68,1.0,1.0,0.0,3.0,1.0,0.0
16295400.0,297.89,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.55,1.0,1.0,2.66,293.55,291.15,304.65,299.04,304.65,298.16,293.55,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,125448.28,0.0,13467.43,1.0,282.9,291.06,302.04,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23141.23,0.0,1835.04,2275.33,0.0,3142.6,1.0,1.0,0.0,3.0,1.0,0.0
16295700.0,297.9,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.58,1.0,1.0,2.66,293.58,291.15,304.73,299.07,304.73,298.17,293.58,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.31,410.0,125515.03,0.0,13467.39,1.0,282.92,291.08,302.06,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23157.75,0.0,1835.04,2275.33,0.0,3136.01,1.0,1.0,0.0,3.0,1.0,0.0
16296000.0,297.91,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.62,1.0,1.0,2.66,293.62,291.15,304.82,299.09,304.82,298.19,293.62,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.31,410.0,125592.41,0.0,13467.37,1.0,282.94,291.11,302.09,308.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23176.19,0.0,1835.04,2275.33,0.0,3128.5,1.0,1.0,0.0,3.0,1.0,0.0
16296300.0,297.92,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.65,1.0,1.0,2.66,293.65,291.15,304.9,299.12,304.9,298.2,293.65,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.32,410.0,125684.57,0.0,13467.35,1.0,282.96,291.13,302.12,308.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23197.71,0.0,1835.04,2275.33,0.0,3119.44,1.0,1.0,0.0,3.0,1.0,0.0
16296600.0,297.93,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.69,1.0,1.0,2.66,293.69,291.15,304.98,299.15,304.98,298.21,293.69,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.32,410.0,125798.09,0.0,13467.35,1.0,282.99,291.17,302.15,308.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23223.87,0.0,1835.04,2275.33,0.0,3108.52,1.0,1.0,0.0,3.0,1.0,0.0
16296900.0,297.94,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.74,1.0,1.0,2.66,293.74,291.15,305.07,299.19,305.07,298.22,293.74,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.32,410.0,125936.77,0.0,13467.35,1.0,283.02,291.21,302.19,308.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23255.76,0.0,1835.04,2275.33,0.0,3095.0,1.0,1.0,0.0,3.0,1.0,0.0
16297200.0,297.96,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,305.15,299.25,305.15,298.24,293.8,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.32,410.0,126104.55,0.0,13467.36,1.0,283.06,291.26,302.24,308.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23294.87,0.0,1835.04,2275.33,0.0,3078.41,1.0,1.0,0.0,3.0,1.0,0.0
16297500.0,297.97,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.83,1.0,1.0,2.66,293.83,291.15,305.16,299.26,305.16,298.25,293.83,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.31,410.0,126103.63,0.0,13467.38,1.0,283.08,291.28,302.26,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23318.97,0.0,1835.04,2275.33,0.0,3078.05,1.0,1.0,0.0,3.0,1.0,0.0
16297800.0,297.97,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.77,1.0,1.0,2.66,293.77,291.15,305.05,299.21,305.05,298.25,293.77,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.31,410.0,125872.74,0.0,13467.4,1.0,283.05,291.24,302.22,308.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23288.8,0.0,1835.04,2275.33,0.0,3100.05,1.0,1.0,0.0,3.0,1.0,0.0
16298100.0,297.95,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,293.65,1.0,1.0,2.66,293.65,291.15,304.83,299.1,304.83,298.24,293.64,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,125468.09,0.0,13467.43,1.0,282.97,291.14,302.11,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23209.85,0.0,1835.04,2275.33,0.0,3139.44,1.0,1.0,0.0,3.0,1.0,0.0
16298400.0,297.91,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.46,1.0,1.0,2.66,293.46,291.15,304.52,298.94,304.52,298.2,293.46,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.29,410.0,124915.98,0.0,13467.47,1.0,282.85,290.98,301.95,308.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23090.48,0.0,1835.04,2275.33,0.0,3193.33,1.0,1.0,0.0,3.0,1.0,0.0
16298700.0,297.86,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,293.23,291.15,304.13,298.74,304.13,298.16,293.22,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.28,410.0,124248.61,0.0,13467.52,1.0,282.69,290.79,301.75,308.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22938.87,0.0,1835.04,2275.33,0.0,3258.98,1.0,1.0,0.0,3.0,1.0,0.0
16299000.0,297.79,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,292.96,1.0,1.0,2.66,292.96,291.15,303.69,298.5,303.69,298.1,292.95,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.27,410.0,123495.3,0.0,13467.57,1.0,282.51,290.56,301.52,308.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22763.53,0.0,1835.04,2275.33,0.0,3333.63,1.0,1.0,0.0,3.0,1.0,0.0
16299300.0,297.72,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.66,1.0,1.0,2.66,292.66,291.15,303.21,298.25,303.21,298.03,292.65,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.26,410.0,122687.3,0.0,13467.62,1.0,282.31,290.3,301.27,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22572.94,0.0,1835.04,2275.33,0.0,3414.34,1.0,1.0,0.0,3.0,1.0,0.0
16299600.0,297.64,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.35,1.0,1.0,2.66,292.34,291.15,302.71,297.98,302.71,297.96,292.34,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.24,410.0,121857.91,0.0,13467.67,1.0,282.1,290.04,301.0,307.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22375.46,0.0,1835.04,2275.33,0.0,3497.86,1.0,1.0,0.0,3.0,1.0,0.0
16299900.0,297.55,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,292.03,1.0,1.0,2.66,292.03,291.15,302.2,297.71,302.21,297.88,292.03,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.23,410.0,121041.3,0.0,13467.73,1.0,281.88,289.77,300.73,307.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22179.32,0.0,1835.04,2275.33,0.0,3580.66,1.0,1.0,0.0,3.0,1.0,0.0
16300200.0,297.47,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.73,1.0,0.99,2.66,291.72,291.15,301.71,297.46,301.72,297.8,291.72,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.22,410.0,120274.63,0.0,13467.79,1.0,281.67,289.51,300.47,306.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21992.63,0.0,1835.04,2275.33,0.0,3658.96,1.0,1.0,0.0,3.0,1.0,0.0
16300500.0,297.38,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.44,1.0,0.96,2.66,291.44,291.15,301.26,297.22,301.26,297.73,291.44,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.21,410.0,119592.66,0.0,13467.85,1.0,281.48,289.27,300.24,306.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21823.37,0.0,1835.04,2275.33,0.0,3728.77,1.0,1.0,0.0,3.0,1.0,0.0
16300800.0,297.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,296.94,297.15,293.15,0.0,0.0,291.2,1.0,0.93,2.66,291.2,291.15,300.85,297.02,300.85,297.66,291.2,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.19,410.0,119033.08,0.0,13467.9,1.0,281.31,289.06,300.04,306.44,293.15,293.15,278.15,21143.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21679.25,0.0,1835.13,2275.33,0.0,3786.04,1.0,1.0,0.0,3.0,1.0,0.0
16301100.0,297.23,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.53,297.76,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,296.87,297.15,293.15,0.0,0.0,290.97,1.0,0.88,2.66,290.97,291.15,300.44,296.83,300.44,297.59,290.97,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.97,0.97,0.0,298.18,410.0,118356.9,0.0,13467.96,1.0,281.15,288.87,299.84,306.21,293.15,293.15,278.15,21813.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21540.48,0.0,1837.91,2275.33,0.0,3848.22,1.0,1.0,0.0,3.0,1.0,0.0
16301400.0,297.15,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.56,296.81,297.15,293.15,0.0,0.0,290.71,1.0,0.82,2.66,290.71,291.15,299.98,296.59,299.98,297.52,290.7,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.93,0.93,0.0,298.17,410.0,117502.16,0.0,13468.02,1.0,280.94,288.64,299.61,305.95,293.15,293.15,278.15,23292.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21373.14,0.0,1844.07,2275.33,0.0,3922.46,1.0,1.0,0.0,3.0,1.0,0.0
16301700.0,297.06,297.15,293.15,0.0,0.0,290.42,1.0,0.99,0.53,297.61,297.15,293.15,0.0,0.0,290.42,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,290.42,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,290.42,1.0,1.0,0.56,296.73,297.15,293.15,0.0,0.0,290.42,1.0,0.75,2.66,290.42,291.15,299.48,296.34,299.48,297.44,290.42,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.87,0.87,0.0,298.15,410.0,116471.88,0.0,13468.08,1.0,280.7,288.39,299.35,305.64,293.15,293.15,278.45,26268.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21175.89,0.0,1856.49,2275.33,0.0,4002.25,1.0,1.0,0.0,3.0,1.0,0.0
16302000.0,296.98,297.15,293.15,0.0,0.0,290.2,1.0,0.96,0.53,297.54,297.15,293.15,0.0,0.0,290.2,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,290.2,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,290.2,1.0,1.0,0.56,296.66,297.15,293.15,0.0,0.0,290.2,1.0,0.66,2.66,290.2,291.15,298.96,296.06,298.97,297.36,290.2,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.81,0.81,0.0,298.14,410.0,113923.45,0.0,13468.13,1.0,280.6,288.22,299.07,305.17,293.15,293.15,279.05,31498.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19841.94,0.0,1878.43,2275.33,0.0,4057.66,1.0,1.0,0.0,3.0,1.0,0.0
16302300.0,296.94,297.15,293.15,0.0,0.0,290.33,1.0,0.92,0.54,297.5,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.57,297.37,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.42,297.39,297.15,293.15,0.0,0.0,290.33,1.0,1.0,0.57,296.64,297.15,293.15,0.0,0.0,290.33,0.99,0.57,2.61,290.33,291.15,298.44,295.79,298.44,297.32,290.33,1.0,1.0,0.0,1.0,1.0,0.0,5.67,5.67,0.0,4.39,0.77,0.77,0.0,301.18,410.0,105711.13,0.0,13456.02,1.0,281.34,288.47,298.77,304.33,293.15,293.15,279.95,35273.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.54,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,17371.42,0.0,1894.34,2275.33,0.0,4003.45,1.0,1.0,0.0,3.0,1.0,0.0
