time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16302600.0,296.84,297.15,293.15,0.0,0.0,290.43,1.0,0.87,0.62,297.43,297.15,293.15,0.0,0.0,290.43,1.0,1.0,0.66,297.3,297.15,293.15,0.0,0.0,290.43,1.0,1.0,0.48,297.31,297.15,293.15,0.0,0.0,290.43,1.0,1.0,0.66,296.71,297.15,293.15,0.0,0.0,290.43,0.9,0.49,2.26,290.43,291.15,297.94,295.52,297.94,297.26,290.43,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.34,0.75,0.75,0.0,324.55,410.0,97383.84,0.0,13346.95,1.0,281.9,288.69,298.5,303.65,293.15,293.15,280.55,37474.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.43,4.26,0.31,5.29,4.13,1.16,0.0,0.0,0.0,15657.81,0.0,1794.33,2275.33,0.0,3923.72,0.98,1.0,0.0,3.0,1.0,0.0
16302900.0,296.73,297.15,293.15,0.0,0.0,290.63,1.0,0.8,0.68,297.38,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.72,297.27,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.53,297.26,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.72,296.82,297.15,293.15,0.0,0.0,290.63,0.83,0.43,1.98,290.63,291.15,297.46,295.27,297.46,297.25,290.63,1.0,1.0,0.0,1.0,1.0,0.0,5.57,5.57,0.0,4.31,0.73,0.73,0.0,344.15,410.0,88100.32,0.0,13253.54,1.0,282.66,289.01,298.23,302.83,293.15,293.15,281.45,37175.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.31,4.13,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13724.6,0.0,1649.45,2275.33,0.0,3769.1,0.95,1.0,0.0,3.0,1.0,0.0
16303200.0,296.72,297.15,293.15,0.0,0.0,290.75,0.96,0.72,0.65,297.34,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.78,297.24,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.58,297.22,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.78,296.92,297.15,293.15,0.0,0.0,290.75,0.79,0.39,1.79,290.75,291.15,297.03,295.06,297.04,297.22,290.75,1.0,1.0,1.0,1.0,0.0,1.0,5.52,5.52,0.0,4.27,0.72,0.72,0.0,366.1,410.0,80947.36,0.0,13145.47,1.0,283.23,289.24,298.02,302.27,293.15,293.15,282.05,36903.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.22,4.03,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12670.77,0.0,1547.53,2275.33,0.0,3600.84,0.93,1.0,0.0,3.0,1.0,0.0
16303500.0,296.84,297.15,293.15,0.0,0.0,290.92,0.91,0.66,0.6,297.29,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.83,297.2,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.61,297.17,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.83,297.0,297.15,293.15,0.0,0.0,290.92,0.75,0.36,1.67,290.92,291.15,296.67,294.89,296.67,297.18,290.92,1.0,1.0,1.0,1.0,0.0,1.0,5.47,5.47,0.0,4.23,0.72,0.72,0.0,384.42,410.0,73950.89,0.0,13052.46,1.0,283.99,289.53,297.84,301.67,293.15,293.15,282.95,36202.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.19,3.98,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11536.88,0.0,1496.81,2275.33,0.0,3388.82,0.92,1.0,0.0,3.0,1.0,0.0
16303800.0,296.94,297.15,293.15,0.0,0.0,290.96,0.88,0.62,0.57,297.26,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.86,297.17,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.86,297.07,297.15,293.15,0.0,0.0,290.96,0.73,0.35,1.6,290.96,291.15,296.39,294.78,296.39,297.16,290.96,1.0,1.0,1.0,1.0,0.0,1.0,5.45,5.45,0.0,4.21,0.72,0.72,0.0,395.87,410.0,70632.92,0.0,12993.07,1.0,284.23,289.63,297.77,301.49,293.15,293.15,283.15,35608.87,34560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.12,3.91,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11236.64,0.0,1424.91,2275.33,0.0,3269.17,0.9,1.0,0.0,3.0,1.0,0.0
16304100.0,297.0,297.15,293.15,0.0,0.0,291.03,0.86,0.6,0.54,297.23,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.88,297.14,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.65,297.09,297.15,293.15,0.0,0.0,291.03,1.0,0.99,0.88,297.1,297.15,293.15,0.0,0.0,291.03,0.72,0.34,1.56,291.03,291.15,296.21,294.75,296.21,297.14,291.03,1.0,1.0,1.0,1.0,0.0,1.0,5.43,5.43,0.0,4.19,0.72,0.72,0.0,402.87,410.0,68443.13,0.0,12956.24,1.0,284.23,289.7,297.72,301.33,293.15,293.15,283.15,32996.17,31320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.99,3.75,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10950.02,0.0,1255.16,2275.33,0.0,3176.13,0.87,1.0,0.0,3.0,1.0,0.0
16304400.0,297.06,297.15,293.15,0.0,0.0,291.13,0.85,0.58,0.53,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.89,297.12,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.66,297.07,297.15,293.15,0.0,0.0,291.13,1.0,0.98,0.89,297.13,297.15,293.15,0.0,0.0,291.13,0.72,0.34,1.55,291.13,291.15,296.15,294.8,296.15,297.14,291.13,1.0,1.0,1.0,1.0,0.0,1.0,5.42,5.42,0.0,4.19,0.72,0.72,0.0,406.43,410.0,67433.66,0.0,12937.38,1.0,284.25,289.8,297.78,301.31,293.15,293.15,283.15,30051.86,29160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.9,3.63,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10837.71,0.0,1132.11,2275.33,0.0,3067.37,0.84,1.0,0.0,3.0,1.0,0.0
16304700.0,297.1,297.15,293.15,0.0,0.0,291.26,0.85,0.57,0.52,297.22,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.89,297.12,297.15,293.15,0.0,0.0,291.26,1.0,0.99,0.66,297.07,297.15,293.15,0.0,0.0,291.26,1.0,0.96,0.89,297.15,297.15,293.15,0.0,0.0,291.26,0.72,0.34,1.55,291.26,291.15,296.15,294.9,296.15,297.15,291.26,1.0,1.0,1.0,1.0,0.0,1.0,5.42,5.42,0.0,4.19,0.74,0.74,0.0,407.38,410.0,67090.39,0.0,12932.37,1.0,284.27,289.92,297.89,301.4,293.15,293.15,283.15,26820.54,25920.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.84,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10821.86,0.0,1034.49,2275.33,0.0,3003.53,0.81,1.0,0.0,3.0,1.0,0.0
16305000.0,297.12,297.15,293.15,0.0,0.0,291.35,0.85,0.56,0.51,297.23,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.89,297.12,297.15,293.15,0.0,0.0,291.35,1.0,0.98,0.66,297.08,297.15,293.15,0.0,0.0,291.35,1.0,0.95,0.89,297.16,297.15,293.15,0.0,0.0,291.35,0.72,0.34,1.56,291.35,291.15,296.15,294.99,296.15,297.16,291.35,1.0,1.0,1.0,1.0,0.0,1.0,5.42,5.42,0.0,4.19,0.76,0.76,0.0,406.92,410.0,67107.12,0.0,12934.82,1.0,284.29,290.01,297.99,301.5,293.15,293.15,283.15,24146.28,23760.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.81,3.47,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10846.07,0.0,970.97,2275.33,0.0,2970.7,0.8,1.0,0.0,3.0,1.0,0.0
16305300.0,297.14,297.15,293.15,0.0,0.0,291.45,0.85,0.56,0.51,297.23,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.89,297.13,297.15,293.15,0.0,0.0,291.45,1.0,0.98,0.66,297.08,297.15,293.15,0.0,0.0,291.45,1.0,0.94,0.89,297.17,297.15,293.15,0.0,0.0,291.45,0.72,0.34,1.57,291.45,291.15,296.15,295.08,296.15,297.17,291.45,1.0,1.0,1.0,1.0,0.0,1.0,5.42,5.42,0.0,4.19,0.78,0.78,0.0,406.01,410.0,66923.4,0.0,12939.65,1.0,284.31,290.1,298.07,301.58,293.15,293.15,283.15,21279.01,20520.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.76,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10840.3,0.0,899.86,2275.33,0.0,2943.66,0.78,1.0,0.0,3.0,1.0,0.0
16305600.0,297.15,297.15,293.15,0.0,0.0,291.54,0.85,0.56,0.51,297.24,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.89,297.13,297.15,293.15,0.0,0.0,291.54,1.0,0.97,0.65,297.1,297.15,293.15,0.0,0.0,291.54,1.0,0.93,0.88,297.17,297.15,293.15,0.0,0.0,291.54,0.72,0.34,1.58,291.54,291.15,296.15,295.15,296.15,297.17,291.54,1.0,1.0,1.0,1.0,0.0,1.0,5.42,5.42,0.0,4.19,0.8,0.8,0.0,405.36,410.0,66830.34,0.0,12943.1,1.0,284.33,290.17,298.14,301.64,293.15,293.15,283.15,18777.7,18360.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10845.58,0.0,843.42,2275.33,0.0,2916.61,0.77,1.0,0.0,3.0,1.0,0.0
16305900.0,297.15,297.15,293.15,0.0,0.0,291.56,0.85,0.56,0.51,297.23,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.88,297.13,297.15,293.15,0.0,0.0,291.56,1.0,0.97,0.65,297.1,297.15,293.15,0.0,0.0,291.56,1.0,0.92,0.87,297.16,297.15,293.15,0.0,0.0,291.56,0.73,0.35,1.59,291.56,291.15,296.15,295.21,296.15,297.17,291.56,1.0,1.0,1.0,1.0,0.0,1.0,5.42,5.42,0.0,4.19,0.83,0.83,0.0,405.01,410.0,67578.2,0.0,12944.95,1.0,284.34,290.2,298.22,301.75,293.15,293.15,283.15,17586.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10955.63,0.0,845.95,2275.33,0.0,2914.54,0.77,1.0,0.0,3.0,1.0,0.0
16306200.0,297.14,297.15,293.15,0.0,0.0,291.54,0.84,0.56,0.51,297.21,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.89,297.11,297.15,293.15,0.0,0.0,291.54,1.0,0.96,0.66,297.1,297.15,293.15,0.0,0.0,291.54,0.99,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.54,0.73,0.35,1.59,291.54,291.15,296.15,295.27,296.15,297.15,291.54,1.0,1.0,1.0,1.0,0.0,1.0,5.42,5.42,0.0,4.19,0.85,0.85,0.0,406.26,410.0,68862.12,0.0,12938.27,1.0,284.34,290.19,298.28,301.88,293.15,293.15,283.15,17295.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11129.05,0.0,888.6,2275.33,0.0,2949.37,0.78,1.0,0.0,3.0,1.0,0.0
16306500.0,297.12,297.15,293.15,0.0,0.0,291.51,0.84,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.9,297.07,297.15,293.15,0.0,0.0,291.51,1.0,0.95,0.66,297.09,297.15,293.15,0.0,0.0,291.51,0.99,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.51,0.72,0.35,1.59,291.51,291.15,296.15,295.32,296.15,297.13,291.51,1.0,1.0,1.0,1.0,0.0,1.0,5.41,5.41,0.0,4.19,0.86,0.86,0.0,409.61,410.0,70135.85,0.0,12920.08,1.0,284.34,290.16,298.33,301.99,293.15,293.15,283.15,17265.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.88,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11299.98,0.0,939.65,2275.33,0.0,2992.17,0.8,1.0,0.0,3.0,1.0,0.0
16306800.0,297.11,297.15,293.15,0.0,0.0,291.46,0.83,0.55,0.5,297.14,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.9,297.05,297.15,293.15,0.0,0.0,291.46,0.99,0.93,0.65,297.08,297.15,293.15,0.0,0.0,291.46,0.98,0.89,0.84,297.12,297.15,293.15,0.0,0.0,291.46,0.72,0.34,1.57,291.46,291.15,296.15,295.36,296.15,297.12,291.46,1.0,0.99,1.0,1.0,0.0,1.0,5.37,5.37,0.0,4.15,0.87,0.87,0.0,410.3,410.0,71102.8,0.0,12678.36,1.0,284.33,290.13,298.36,302.09,293.15,293.15,283.15,17368.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11436.14,0.0,988.41,2275.33,0.0,3029.18,0.81,1.0,0.0,3.0,1.0,0.0
16307100.0,297.1,297.15,293.15,0.0,0.0,291.4,0.83,0.54,0.49,297.09,297.15,293.15,0.0,0.0,291.4,1.0,0.99,0.91,297.04,297.15,293.15,0.0,0.0,291.4,0.99,0.91,0.64,297.06,297.15,293.15,0.0,0.0,291.4,0.97,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.4,0.71,0.33,1.54,291.4,291.15,296.15,295.39,296.15,297.1,291.4,1.0,0.99,1.0,1.0,0.0,1.0,5.31,5.31,0.0,4.11,0.88,0.88,0.0,410.36,410.0,71729.71,0.0,12328.04,1.0,284.33,290.09,298.39,302.15,293.15,293.15,283.15,17510.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11529.97,0.0,1028.39,2275.33,0.0,3053.3,0.82,1.0,0.0,3.0,1.0,0.0
16307400.0,297.09,297.15,293.15,0.0,0.0,291.34,0.82,0.53,0.48,297.05,297.15,293.15,0.0,0.0,291.34,1.0,0.97,0.92,297.03,297.15,293.15,0.0,0.0,291.34,0.98,0.89,0.63,297.05,297.15,293.15,0.0,0.0,291.34,0.96,0.85,0.81,297.11,297.15,293.15,0.0,0.0,291.34,0.7,0.33,1.51,291.34,291.15,296.15,295.41,296.15,297.09,291.34,1.0,0.98,1.0,1.0,0.0,1.0,5.23,5.23,0.0,4.05,0.88,0.88,0.0,410.45,410.0,72040.05,0.0,11917.1,1.0,284.33,290.05,298.41,302.19,293.15,293.15,283.15,17655.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11584.19,0.0,1058.26,2275.33,0.0,3066.88,0.83,1.0,0.0,3.0,1.0,0.0
16307700.0,297.08,297.15,293.15,0.0,0.0,291.26,0.81,0.52,0.47,297.02,297.15,293.15,0.0,0.0,291.26,0.99,0.95,0.9,297.03,297.15,293.15,0.0,0.0,291.26,0.96,0.87,0.61,297.04,297.15,293.15,0.0,0.0,291.26,0.95,0.84,0.8,297.1,297.15,293.15,0.0,0.0,291.26,0.69,0.32,1.48,291.26,291.15,296.15,295.42,296.15,297.08,291.26,1.0,0.96,1.0,1.0,0.0,1.0,5.11,5.11,0.0,3.96,0.88,0.88,0.0,410.66,410.0,71857.26,0.0,11290.68,1.0,284.32,290.0,298.42,302.19,293.15,293.15,283.15,17852.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11578.84,0.0,1074.96,2275.33,0.0,3066.48,0.83,1.0,0.0,3.0,1.0,0.0
16308000.0,297.07,297.15,293.15,0.0,0.0,291.18,0.8,0.5,0.46,297.01,297.15,293.15,0.0,0.0,291.18,0.98,0.92,0.88,297.02,297.15,293.15,0.0,0.0,291.18,0.95,0.85,0.6,297.04,297.15,293.15,0.0,0.0,291.18,0.94,0.82,0.78,297.1,297.15,293.15,0.0,0.0,291.18,0.68,0.31,1.44,291.18,291.15,296.15,295.42,296.15,297.08,291.18,1.0,0.94,1.0,1.0,0.0,1.0,4.99,4.99,0.0,3.86,0.88,0.88,0.0,410.7,410.0,71297.27,0.0,10630.64,1.0,284.31,289.95,298.42,302.17,293.15,293.15,283.15,18043.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11524.43,0.0,1076.43,2275.33,0.0,3051.27,0.83,1.0,0.0,3.0,1.0,0.0
16308300.0,297.07,297.15,293.15,0.0,0.0,291.11,0.79,0.49,0.45,297.0,297.15,293.15,0.0,0.0,291.11,0.96,0.9,0.85,297.02,297.15,293.15,0.0,0.0,291.11,0.93,0.82,0.58,297.03,297.15,293.15,0.0,0.0,291.11,0.92,0.8,0.76,297.1,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.4,291.11,291.15,296.15,295.42,296.15,297.08,291.11,1.0,0.93,1.0,1.0,0.0,1.0,4.85,4.85,0.0,3.76,0.87,0.87,0.0,410.7,410.0,70444.97,0.0,9978.14,1.0,284.3,289.9,298.42,302.13,293.15,293.15,283.15,18217.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11432.25,0.0,1063.63,2275.33,0.0,3022.53,0.83,1.0,0.0,3.0,1.0,0.0
16308600.0,297.08,297.15,293.15,0.0,0.0,291.07,0.78,0.48,0.44,297.01,297.15,293.15,0.0,0.0,291.07,0.95,0.87,0.83,297.02,297.15,293.15,0.0,0.0,291.07,0.92,0.8,0.56,297.03,297.15,293.15,0.0,0.0,291.07,0.91,0.77,0.74,297.09,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,296.15,295.42,296.15,297.08,291.07,1.0,0.92,1.0,1.0,0.0,1.0,4.76,4.76,0.0,3.69,0.86,0.86,0.0,410.42,410.0,69691.09,0.0,9560.93,1.0,284.3,289.88,298.42,302.09,293.15,293.15,283.15,18286.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11346.57,0.0,1043.2,2275.33,0.0,2989.29,0.82,1.0,0.0,3.0,1.0,0.0
16308900.0,297.08,297.15,293.15,0.0,0.0,291.04,0.77,0.46,0.43,297.01,297.15,293.15,0.0,0.0,291.04,0.94,0.85,0.81,297.03,297.15,293.15,0.0,0.0,291.04,0.91,0.78,0.55,297.04,297.15,293.15,0.0,0.0,291.04,0.9,0.76,0.72,297.08,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,296.15,295.42,296.15,297.07,291.04,1.0,0.91,1.0,1.0,0.0,1.0,4.69,4.69,0.0,3.63,0.86,0.86,0.0,410.39,410.0,68926.95,0.0,9205.91,1.0,284.3,289.87,298.42,302.05,293.15,293.15,283.15,18332.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11259.79,0.0,1019.27,2275.33,0.0,2957.85,0.82,1.0,0.0,3.0,1.0,0.0
16309200.0,297.09,297.15,293.15,0.0,0.0,291.02,0.76,0.45,0.42,297.02,297.15,293.15,0.0,0.0,291.02,0.92,0.83,0.79,297.04,297.15,293.15,0.0,0.0,291.02,0.9,0.76,0.54,297.04,297.15,293.15,0.0,0.0,291.02,0.89,0.74,0.7,297.07,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,296.15,295.42,296.15,297.06,291.02,1.0,0.9,1.0,1.0,0.0,1.0,4.61,4.61,0.0,3.57,0.85,0.85,0.0,410.37,410.0,68132.37,0.0,8882.77,1.0,284.29,289.86,298.42,302.01,293.15,293.15,283.15,18373.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11168.75,0.0,992.44,2275.33,0.0,2924.74,0.81,1.0,0.0,3.0,1.0,0.0
16309500.0,297.09,297.15,293.15,0.0,0.0,291.01,0.75,0.44,0.41,297.03,297.15,293.15,0.0,0.0,291.01,0.91,0.81,0.77,297.04,297.15,293.15,0.0,0.0,291.01,0.89,0.74,0.52,297.05,297.15,293.15,0.0,0.0,291.01,0.88,0.72,0.69,297.06,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.39,291.01,291.15,296.15,295.42,296.15,297.06,291.01,1.0,0.89,1.0,1.0,0.0,1.0,4.55,4.55,0.0,3.52,0.84,0.84,0.0,410.34,410.0,67320.52,0.0,8588.66,1.0,284.29,289.86,298.42,301.97,293.15,293.15,283.15,18404.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.89,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11075.44,0.0,963.66,2275.33,0.0,2890.16,0.8,1.0,0.0,3.0,1.0,0.0
16309800.0,297.09,297.15,293.15,0.0,0.0,291.0,0.75,0.43,0.4,297.04,297.15,293.15,0.0,0.0,291.0,0.9,0.79,0.75,297.05,297.15,293.15,0.0,0.0,291.0,0.88,0.72,0.51,297.06,297.15,293.15,0.0,0.0,291.0,0.87,0.7,0.67,297.05,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,296.15,295.42,296.15,297.05,291.0,1.0,0.88,1.0,1.0,0.0,1.0,4.48,4.48,0.0,3.47,0.83,0.83,0.0,410.32,410.0,66502.63,0.0,8320.78,1.0,284.29,289.86,298.42,301.93,293.15,293.15,283.15,18425.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10981.41,0.0,933.77,2275.33,0.0,2854.58,0.79,1.0,0.0,3.0,1.0,0.0
16310100.0,297.1,297.15,293.15,0.0,0.0,291.0,0.74,0.42,0.39,297.05,297.15,293.15,0.0,0.0,291.0,0.89,0.77,0.73,297.06,297.15,293.15,0.0,0.0,291.0,0.87,0.71,0.5,297.06,297.15,293.15,0.0,0.0,291.0,0.86,0.69,0.66,297.03,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,296.15,295.42,296.15,297.05,291.0,1.0,0.87,1.0,1.0,0.0,1.0,4.42,4.42,0.0,3.42,0.82,0.82,0.0,409.63,409.32,65686.46,0.0,8070.14,1.0,284.29,289.87,298.42,301.88,293.15,293.15,283.15,18438.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10887.76,0.0,903.51,2275.33,0.0,2818.4,0.78,1.0,0.0,3.0,1.0,0.0
16310400.0,297.1,297.15,293.15,0.0,0.0,290.99,0.73,0.42,0.38,297.05,297.15,293.15,0.0,0.0,290.99,0.89,0.75,0.72,297.07,297.15,293.15,0.0,0.0,290.99,0.86,0.69,0.49,297.07,297.15,293.15,0.0,0.0,290.99,0.86,0.67,0.65,297.02,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,296.15,295.42,296.15,297.05,290.99,1.0,0.86,1.0,1.0,0.0,1.0,4.37,4.37,0.0,3.38,0.82,0.82,0.0,407.51,407.19,64874.35,0.0,7826.02,1.0,284.29,289.88,298.42,301.84,293.15,293.15,283.15,18444.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10794.97,0.0,873.37,2275.33,0.0,2781.82,0.78,1.0,0.0,3.0,1.0,0.0
16310700.0,297.1,297.15,293.15,0.0,0.0,290.99,0.73,0.41,0.38,297.06,297.15,293.15,0.0,0.0,290.99,0.88,0.74,0.7,297.07,297.15,293.15,0.0,0.0,290.99,0.86,0.68,0.48,297.07,297.15,293.15,0.0,0.0,290.99,0.85,0.66,0.63,297.01,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,296.15,295.42,296.15,297.06,290.99,1.0,0.86,1.0,1.0,0.0,1.0,4.31,4.31,0.0,3.34,0.81,0.81,0.0,404.24,403.91,64067.59,0.0,7586.9,1.0,284.29,289.88,298.42,301.8,293.15,293.15,283.15,18447.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10703.29,0.0,843.69,2275.33,0.0,2744.93,0.77,1.0,0.0,3.0,1.0,0.0
16311000.0,297.1,297.15,293.15,0.0,0.0,290.99,0.73,0.4,0.37,297.06,297.15,293.15,0.0,0.0,290.99,0.88,0.72,0.69,297.07,297.15,293.15,0.0,0.0,290.99,0.85,0.67,0.47,297.08,297.15,293.15,0.0,0.0,290.99,0.85,0.65,0.62,296.99,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,296.15,295.42,296.15,297.06,290.99,1.0,0.85,1.0,1.0,0.0,1.0,4.26,4.26,0.0,3.3,0.8,0.8,0.0,399.96,399.63,63266.47,0.0,7351.12,1.0,284.29,289.89,298.42,301.76,293.15,293.15,283.15,18447.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10612.86,0.0,814.69,2275.33,0.0,2707.78,0.76,1.0,0.0,3.0,1.0,0.0
16311300.0,297.1,297.15,293.15,0.0,0.0,291.0,0.72,0.39,0.36,297.07,297.15,293.15,0.0,0.0,291.0,0.87,0.71,0.68,297.07,297.15,293.15,0.0,0.0,291.0,0.85,0.65,0.46,297.08,297.15,293.15,0.0,0.0,291.0,0.84,0.64,0.61,296.98,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,296.15,295.42,296.15,297.06,291.0,1.0,0.84,1.0,1.0,0.0,1.0,4.21,4.21,0.0,3.26,0.79,0.79,0.0,394.81,394.47,62470.89,0.0,7117.77,1.0,284.29,289.9,298.42,301.72,293.15,293.15,283.15,18445.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10523.72,0.0,786.47,2275.33,0.0,2670.38,0.75,1.0,0.0,3.0,1.0,0.0
16311600.0,297.1,297.15,293.15,0.0,0.0,291.0,0.72,0.38,0.35,297.07,297.15,293.15,0.0,0.0,291.0,0.87,0.69,0.66,297.07,297.15,293.15,0.0,0.0,291.0,0.85,0.64,0.45,297.08,297.15,293.15,0.0,0.0,291.0,0.84,0.62,0.6,296.97,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,296.15,295.42,296.15,297.07,291.0,1.0,0.83,1.0,1.0,0.0,1.0,4.16,4.16,0.0,3.22,0.79,0.79,0.0,388.91,388.55,61680.56,0.0,6886.4,1.0,284.29,289.91,298.42,301.68,293.15,293.15,283.15,18441.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10435.87,0.0,759.11,2275.33,0.0,2632.75,0.74,1.0,0.0,3.0,1.0,0.0
16311900.0,297.97,303.15,285.15,0.0,0.0,292.97,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.98,0.38,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.98,0.38,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.98,0.38,0.3,0.0,297.62,303.15,285.15,0.0,0.0,292.94,0.38,0.3,0.01,293.18,303.15,296.15,295.42,295.91,296.6,290.04,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,287.87,227.12,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312200.0,298.31,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.67,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.67,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.67,0.36,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.64,0.36,0.3,0.0,292.68,303.15,296.15,295.42,296.01,296.39,290.3,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,191.52,101.82,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312500.0,298.48,303.15,285.15,0.0,0.0,292.34,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.34,0.36,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.34,0.36,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.34,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.32,0.36,0.3,0.0,292.24,303.15,296.15,295.42,296.06,296.29,290.56,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,93.89,80.91,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312800.0,298.58,303.15,285.15,0.0,0.0,292.1,0.4,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.1,0.4,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.1,0.4,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.1,0.4,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.09,0.4,0.3,0.0,291.94,303.15,296.15,295.42,296.08,296.24,290.77,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,59.58,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313100.0,298.65,303.15,285.15,0.0,0.0,291.94,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.94,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.94,0.41,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.94,0.41,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.93,0.41,0.3,0.0,291.75,303.15,296.15,295.42,296.1,296.22,290.96,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,47.32,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313400.0,298.69,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.79,0.39,0.3,0.0,291.6,303.15,296.15,295.42,296.11,296.2,291.12,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,49.16,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313700.0,298.72,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.66,0.37,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.66,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.66,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,291.46,303.15,296.15,295.42,296.12,296.18,291.27,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,56.69,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314000.0,298.73,303.15,285.15,0.0,0.0,291.54,0.37,0.3,0.0,298.86,303.15,285.15,0.0,0.0,291.54,0.37,0.3,0.0,298.87,303.15,285.15,0.0,0.0,291.54,0.37,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.54,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.53,0.37,0.3,0.0,291.36,303.15,296.15,295.42,296.13,296.17,291.4,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,59.67,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314300.0,298.75,303.15,285.15,0.0,0.0,291.47,0.39,0.3,0.0,298.87,303.15,285.15,0.0,0.0,291.47,0.39,0.3,0.0,298.88,303.15,285.15,0.0,0.0,291.47,0.39,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.47,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.47,0.39,0.3,0.0,291.32,303.15,296.15,295.42,296.13,296.16,291.53,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,48.23,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314600.0,298.76,303.15,285.15,0.0,0.0,291.44,0.41,0.3,0.0,298.88,303.15,285.15,0.0,0.0,291.44,0.41,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.44,0.41,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.44,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.44,0.41,0.3,0.0,291.31,303.15,296.15,295.42,296.14,296.16,291.63,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,39.84,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314900.0,298.76,303.15,285.15,0.0,0.0,291.43,0.43,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.43,0.43,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.43,0.43,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.43,0.43,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.42,0.43,0.3,0.0,291.32,303.15,296.15,295.42,296.14,296.16,291.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,34.52,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315200.0,298.77,303.15,285.15,0.0,0.0,291.42,0.43,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.42,0.43,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.42,0.43,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.42,0.43,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.42,0.43,0.3,0.0,291.33,303.15,296.15,295.42,296.14,296.16,291.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,32.06,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315500.0,298.77,303.15,285.15,0.0,0.0,291.43,0.43,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.43,0.43,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.43,0.43,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.43,0.43,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.43,0.43,0.3,0.0,291.36,303.15,296.15,295.42,296.14,296.15,291.91,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,31.19,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315800.0,298.78,303.15,285.15,0.0,0.0,291.45,0.42,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.45,0.42,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.45,0.42,0.3,0.0,298.86,303.15,285.15,0.0,0.0,291.45,0.42,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.44,0.42,0.3,0.0,291.39,303.15,296.15,295.42,296.14,296.15,291.99,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,31.32,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316100.0,298.78,303.15,285.15,0.0,0.0,291.47,0.41,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.47,0.41,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.47,0.41,0.3,0.0,298.86,303.15,285.15,0.0,0.0,291.47,0.41,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.47,0.41,0.3,0.0,291.44,303.15,296.15,295.42,296.15,296.15,292.06,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,32.64,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316400.0,298.79,303.15,285.15,0.0,0.0,291.51,0.4,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.51,0.4,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.51,0.4,0.3,0.0,298.86,303.15,285.15,0.0,0.0,291.51,0.4,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.51,0.4,0.3,0.0,291.5,303.15,296.15,295.42,296.15,296.15,292.13,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,35.27,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316700.0,298.79,303.15,285.15,0.0,0.0,291.56,0.38,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.56,0.38,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.56,0.38,0.3,0.0,298.86,303.15,285.15,0.0,0.0,291.56,0.38,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.56,0.38,0.3,0.0,291.57,303.15,296.15,295.42,296.15,296.15,292.2,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.87,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317000.0,298.79,303.15,285.15,0.0,0.0,291.63,0.37,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.63,0.37,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.63,0.37,0.3,0.0,298.86,303.15,285.15,0.0,0.0,291.63,0.37,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.63,0.37,0.3,0.0,291.66,303.15,296.15,295.42,296.15,296.15,292.27,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,43.26,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317300.0,298.79,303.15,285.15,0.0,0.0,291.72,0.36,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.72,0.36,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.72,0.36,0.3,0.0,298.86,303.15,285.15,0.0,0.0,291.72,0.36,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.72,0.36,0.3,0.0,291.77,303.15,296.15,295.42,296.15,296.15,292.33,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,49.21,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317600.0,298.79,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,298.86,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,291.88,303.15,296.15,295.42,296.15,296.15,292.4,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,48.77,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317900.0,298.79,303.15,285.15,0.0,0.0,291.9,0.36,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.9,0.36,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.9,0.36,0.3,0.0,298.86,303.15,285.15,0.0,0.0,291.9,0.36,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.9,0.36,0.3,0.0,291.97,303.15,296.15,295.42,296.15,296.15,292.47,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,44.41,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318200.0,298.79,303.15,285.15,0.0,0.0,291.98,0.37,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.98,0.37,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.98,0.37,0.3,0.0,298.87,303.15,285.15,0.0,0.0,291.98,0.37,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.98,0.37,0.3,0.0,292.06,303.15,296.15,295.42,296.15,296.15,292.53,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.95,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318500.0,298.79,303.15,285.15,0.0,0.0,292.04,0.38,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.04,0.38,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.04,0.38,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.04,0.38,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.04,0.38,0.3,0.0,292.13,303.15,296.15,295.42,296.15,296.15,292.6,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,36.13,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318800.0,298.79,303.15,285.15,0.0,0.0,292.11,0.39,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.11,0.39,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.11,0.39,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.11,0.39,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.11,0.39,0.3,0.0,292.19,303.15,296.15,295.42,296.15,296.15,292.66,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,33.47,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319100.0,298.79,303.15,285.15,0.0,0.0,292.17,0.39,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.17,0.39,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.17,0.39,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.17,0.39,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.17,0.39,0.3,0.0,292.26,303.15,296.15,295.41,296.15,296.15,292.72,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,31.72,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319400.0,298.79,303.15,285.15,0.0,0.0,292.23,0.39,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.23,0.39,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.23,0.39,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.23,0.39,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.23,0.39,0.3,0.0,292.32,303.15,296.15,295.37,296.15,296.15,292.78,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.29,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319700.0,298.79,303.15,285.15,0.0,0.0,292.29,0.39,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.29,0.39,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.29,0.39,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.29,0.39,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.29,0.39,0.3,0.0,292.38,303.15,296.15,295.31,296.15,296.15,292.83,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,29.01,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320000.0,298.79,303.15,285.15,0.0,0.0,292.35,0.39,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.35,0.39,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.35,0.39,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.35,0.39,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.35,0.39,0.3,0.0,292.44,303.15,296.15,295.23,296.15,296.15,292.89,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,27.77,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320300.0,298.79,303.15,285.15,0.0,0.0,292.41,0.39,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.41,0.39,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.41,0.39,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.41,0.39,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.41,0.39,0.3,0.0,292.5,303.15,296.15,295.15,296.15,296.15,292.94,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,26.49,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320600.0,298.79,303.15,285.15,0.0,0.0,292.47,0.39,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.47,0.39,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.47,0.39,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.47,0.39,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.47,0.39,0.3,0.0,292.56,303.15,296.15,295.06,296.15,296.15,292.99,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,25.19,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320900.0,298.79,303.15,285.15,0.0,0.0,292.53,0.39,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.53,0.39,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.53,0.39,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.53,0.39,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.53,0.39,0.3,0.0,292.62,303.15,296.15,294.98,296.15,296.15,293.04,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,23.96,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321200.0,298.79,303.15,285.15,0.0,0.0,292.59,0.38,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.59,0.38,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.59,0.38,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.59,0.38,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.59,0.38,0.3,0.0,292.68,303.15,296.15,294.9,296.15,296.15,293.09,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.89,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321500.0,298.79,303.15,285.15,0.0,0.0,292.65,0.38,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.65,0.38,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.65,0.38,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.65,0.38,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.65,0.38,0.3,0.0,292.74,303.15,296.15,294.84,296.15,296.15,293.13,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.12,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321800.0,298.79,303.15,285.15,0.0,0.0,292.72,0.37,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.72,0.37,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.72,0.37,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.72,0.37,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.72,0.37,0.3,0.0,292.8,303.15,296.15,294.8,296.15,296.15,293.18,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.84,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322100.0,298.79,303.15,285.15,0.0,0.0,292.78,0.36,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.78,0.36,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.78,0.36,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.78,0.36,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.78,0.36,0.3,0.0,292.86,303.15,296.15,294.79,296.15,296.15,293.22,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.25,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322400.0,298.79,303.15,285.15,0.0,0.0,292.85,0.36,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.85,0.36,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.85,0.36,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.85,0.36,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.85,0.36,0.3,0.0,292.93,303.15,296.15,294.8,296.15,296.15,293.26,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,23.61,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322700.0,298.79,303.15,285.15,0.0,0.0,292.93,0.37,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.93,0.37,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.93,0.37,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.93,0.37,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.93,0.37,0.3,0.01,293.0,303.15,296.15,294.84,296.15,296.15,293.3,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,27.73,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323000.0,298.79,303.15,285.15,0.0,0.0,293.02,0.41,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.02,0.41,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.02,0.41,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.02,0.41,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.02,0.41,0.3,0.01,293.09,303.15,296.15,294.88,296.15,296.15,293.35,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,38.29,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323300.0,298.78,303.15,285.15,0.0,0.0,293.12,0.39,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.12,0.39,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.12,0.39,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.12,0.39,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.12,0.39,0.3,0.01,293.18,303.15,296.15,294.93,296.15,296.15,293.4,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,39.69,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323600.0,298.78,303.15,285.15,0.0,0.0,293.17,0.39,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.17,0.39,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.17,0.39,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.17,0.39,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.17,0.39,0.3,0.0,293.22,303.15,296.15,294.98,296.15,296.15,293.44,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.19,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323900.0,298.77,303.15,285.15,0.0,0.0,293.2,0.4,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.2,0.4,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.2,0.4,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.2,0.4,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.2,0.4,0.3,0.0,293.25,303.15,296.15,295.03,296.15,296.15,293.48,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,17.33,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324200.0,298.77,303.15,285.15,0.0,0.0,293.23,0.4,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.23,0.4,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.23,0.4,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.23,0.4,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.23,0.4,0.3,0.0,293.28,303.15,296.15,295.08,296.15,296.15,293.52,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,17.23,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324500.0,298.77,303.15,285.15,0.0,0.0,293.25,0.49,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.25,0.49,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.25,0.49,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.25,0.49,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.25,0.49,0.3,0.0,293.3,303.15,296.15,295.14,296.15,296.15,293.55,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,11.04,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324800.0,298.77,303.15,285.15,0.0,0.0,293.25,0.65,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.25,0.65,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.25,0.65,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.25,0.65,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.25,0.65,0.3,0.0,293.31,303.15,296.15,295.19,296.15,296.15,293.58,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.97,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325100.0,298.78,303.15,285.15,0.0,0.0,293.26,0.83,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.26,0.83,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.26,0.83,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.26,0.83,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.26,0.83,0.3,0.0,293.31,303.15,296.15,295.25,296.15,296.15,293.61,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,4.0,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325400.0,298.78,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.32,303.15,296.15,295.31,296.15,296.15,293.64,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.85,2.69,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325700.0,298.77,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.32,303.15,296.15,295.37,296.15,296.15,293.66,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.67,2.01,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326000.0,298.77,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.32,303.15,296.15,295.42,296.15,296.15,293.68,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.49,1.69,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
