time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16350900.0,298.68,303.15,285.15,0.0,0.0,294.13,0.4,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.13,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.13,0.4,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.13,0.4,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.13,0.4,0.3,0.0,294.18,303.15,294.99,294.99,295.09,295.0,294.41,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,5.24,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351200.0,298.68,303.15,285.15,0.0,0.0,294.17,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.17,0.39,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.17,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.17,0.39,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.17,0.39,0.3,0.0,294.22,303.15,295.15,295.15,295.09,295.03,294.42,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,7.39,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351500.0,298.68,303.15,285.15,0.0,0.0,294.2,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.2,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.2,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.2,0.38,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.2,0.38,0.3,0.0,294.25,303.15,295.32,295.3,295.13,295.1,294.42,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,9.64,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351800.0,298.68,303.15,285.15,0.0,0.0,294.23,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.23,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.23,0.38,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.23,0.38,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.23,0.38,0.3,0.0,294.28,303.15,295.48,295.42,295.21,295.2,294.42,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,11.71,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352100.0,298.69,303.15,285.15,0.0,0.0,294.26,0.37,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.26,0.37,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.26,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.26,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.26,0.37,0.3,0.0,294.31,303.15,295.65,295.5,295.31,295.33,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,13.53,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352400.0,298.69,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,294.33,303.15,295.82,295.57,295.44,295.48,294.44,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,15.07,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352700.0,298.69,303.15,285.15,0.0,0.0,294.32,0.36,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.32,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.32,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.32,0.36,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.32,0.36,0.3,0.0,294.35,303.15,295.98,295.61,295.59,295.64,294.45,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,16.29,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353000.0,298.69,303.15,285.15,0.0,0.0,294.34,0.36,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.34,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.34,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.34,0.36,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.34,0.36,0.3,0.0,294.37,303.15,296.15,295.64,295.74,295.81,294.46,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,17.2,0.0,0.0,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353300.0,298.37,297.15,293.15,0.0,0.0,296.05,1.0,0.61,0.25,298.54,297.15,293.15,0.0,0.0,296.05,1.0,0.64,0.27,298.5,297.15,293.15,0.0,0.0,296.05,1.0,0.63,0.2,298.48,297.15,293.15,0.0,0.0,296.05,1.0,0.62,0.27,298.31,297.15,293.15,0.0,0.0,296.05,1.0,0.59,1.26,296.05,291.15,296.32,295.66,296.32,298.48,296.06,1.0,0.47,1.0,1.0,0.0,1.0,2.68,2.68,0.0,2.07,0.0,0.0,0.0,66.6,68.08,581.55,0.0,1408.76,0.0,284.29,289.91,298.63,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353600.0,298.22,297.15,293.15,0.0,0.0,293.89,1.0,0.8,0.28,298.4,297.15,293.15,0.0,0.0,293.89,1.0,0.86,0.3,298.36,297.15,293.15,0.0,0.0,293.89,1.0,0.84,0.22,298.36,297.15,293.15,0.0,0.0,293.89,1.0,0.84,0.3,298.14,297.15,293.15,0.0,0.0,293.89,1.0,0.77,1.41,293.83,291.15,296.48,295.67,296.48,298.35,293.53,1.0,0.53,1.0,1.0,0.0,1.0,3.01,3.01,0.0,2.32,0.78,0.78,0.0,83.54,85.9,31542.63,0.0,1983.03,0.0,284.93,293.82,300.5,302.43,293.15,293.15,283.15,3576.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.24,1.0,0.0,1.0,1.32,1.6,0.08,5.25,4.1,1.15,0.0,0.0,0.0,9383.77,0.0,89.81,2278.5,0.0,0.0,0.36,1.0,0.0,3.0,1.0,0.0
16353900.0,297.61,297.15,293.15,0.0,0.0,291.93,1.0,0.88,0.31,297.93,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.33,297.84,297.15,293.15,0.0,0.0,291.93,1.0,0.97,0.24,297.88,297.15,293.15,0.0,0.0,291.93,1.0,0.97,0.33,297.61,297.15,293.15,0.0,0.0,291.93,1.0,0.85,1.55,291.93,291.15,296.65,295.69,296.65,297.86,291.92,1.0,0.58,1.0,1.0,0.0,1.0,3.32,3.32,0.0,2.56,0.65,0.65,0.0,101.59,103.72,43182.36,0.0,2659.78,0.0,284.36,290.84,298.9,301.35,293.15,293.15,283.15,13967.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.6,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8685.79,0.0,226.51,2275.33,0.0,1609.68,0.48,1.0,0.0,3.0,1.0,0.0
16354200.0,297.34,297.15,293.15,0.0,0.0,291.83,1.0,0.92,0.34,297.69,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.36,297.59,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.26,297.64,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.36,297.33,297.15,293.15,0.0,0.0,291.83,1.0,0.89,1.68,291.83,291.15,296.82,295.7,296.82,297.61,291.83,1.0,0.63,1.0,1.0,0.0,1.0,3.6,3.6,0.0,2.78,0.67,0.67,0.0,119.58,121.54,48201.82,0.0,3397.86,0.0,284.35,290.69,298.74,301.3,293.15,293.15,283.15,15650.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.82,2.33,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9092.15,0.0,312.91,2275.33,0.0,1731.87,0.54,1.0,0.0,3.0,1.0,0.0
16354500.0,297.2,297.15,293.15,0.0,0.0,291.81,1.0,0.93,0.36,297.55,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.38,297.46,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.28,297.51,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.38,297.19,297.15,293.15,0.0,0.0,291.81,1.0,0.89,1.81,291.81,291.15,296.98,295.73,296.98,297.47,291.81,1.0,0.68,1.0,1.0,0.0,1.0,3.86,3.86,0.0,2.98,0.7,0.7,0.0,137.53,139.36,52415.46,0.0,4192.66,0.0,284.36,290.61,298.78,301.55,293.15,293.15,283.15,15984.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.0,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9505.97,0.0,388.8,2275.33,0.0,1953.28,0.58,1.0,0.0,3.0,1.0,0.0
16354800.0,297.11,297.15,293.15,0.0,0.0,291.81,1.0,0.92,0.38,297.46,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.4,297.36,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.3,297.42,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.4,297.09,297.15,293.15,0.0,0.0,291.81,1.0,0.88,1.92,291.81,291.15,297.15,295.77,297.15,297.36,291.81,1.0,0.72,1.0,1.0,0.0,1.0,4.1,4.1,0.0,3.17,0.74,0.74,0.0,155.46,157.18,56486.28,0.0,5040.64,0.0,284.37,290.56,298.82,301.79,293.15,293.15,283.15,16032.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.18,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9926.24,0.0,470.62,2275.33,0.0,2158.31,0.63,1.0,0.0,3.0,1.0,0.0
16355100.0,297.02,297.15,293.15,0.0,0.0,291.82,1.0,0.9,0.41,297.39,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.43,297.29,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.32,297.34,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.43,297.01,297.15,293.15,0.0,0.0,291.82,1.0,0.86,2.03,291.82,291.15,297.32,295.82,297.32,297.28,291.82,1.0,0.76,1.0,1.0,0.0,1.0,4.33,4.33,0.0,3.35,0.77,0.77,0.0,173.37,175.0,60512.14,0.0,5939.65,1.0,284.37,290.52,298.86,302.03,293.15,293.15,283.15,16036.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.35,2.91,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10366.59,0.0,563.08,2275.33,0.0,2347.9,0.67,1.0,0.0,3.0,1.0,0.0
16355400.0,296.95,297.15,293.15,0.0,0.0,291.82,1.0,0.86,0.43,297.32,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.45,297.22,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.33,297.28,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.45,296.94,297.15,293.15,0.0,0.0,291.82,1.0,0.83,2.13,291.82,291.15,297.48,295.87,297.48,297.2,291.82,1.0,0.8,0.55,1.0,0.45,0.55,4.55,4.55,0.0,3.52,0.8,0.8,0.0,191.28,192.82,64423.34,0.0,6886.67,1.0,284.38,290.48,298.91,302.28,293.15,293.15,283.15,16066.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.52,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10813.89,0.0,666.22,2275.33,0.0,2523.57,0.71,1.0,0.0,3.0,1.0,0.0
16355700.0,296.88,297.15,293.15,0.0,0.0,291.83,1.0,0.82,0.45,297.27,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.47,297.16,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.35,297.22,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.47,296.88,297.15,293.15,0.0,0.0,291.83,1.0,0.78,2.23,291.83,291.15,297.65,295.92,297.65,297.13,291.83,1.0,0.84,0.47,1.0,0.53,0.47,4.76,4.76,0.0,3.68,0.84,0.84,0.0,209.16,210.64,68194.05,0.0,7878.86,1.0,284.38,290.45,298.95,302.51,293.15,293.15,283.15,16124.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.69,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11263.22,0.0,778.61,2275.33,0.0,2681.18,0.75,1.0,0.0,3.0,1.0,0.0
16356000.0,296.82,297.15,293.15,0.0,0.0,291.85,1.0,0.76,0.46,297.21,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.49,297.1,297.15,293.15,0.0,0.0,291.85,1.0,0.99,0.36,297.17,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.49,296.82,297.15,293.15,0.0,0.0,291.85,1.0,0.72,2.32,291.85,291.15,297.82,295.96,297.82,297.07,291.85,1.0,0.87,0.39,1.0,0.61,0.39,4.95,4.95,0.0,3.83,0.88,0.88,0.0,227.04,228.46,71802.87,0.0,8915.51,1.0,284.38,290.42,298.99,302.74,293.15,293.15,283.15,16208.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11709.79,0.0,898.18,2275.33,0.0,2821.46,0.79,1.0,0.0,3.0,1.0,0.0
16356300.0,296.76,297.15,293.15,0.0,0.0,291.85,1.0,0.69,0.48,297.16,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.51,297.05,297.15,293.15,0.0,0.0,291.85,1.0,0.98,0.37,297.12,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.51,296.77,297.15,293.15,0.0,0.0,291.85,1.0,0.66,2.41,291.85,291.15,297.98,296.0,297.98,297.02,291.85,1.0,0.91,0.31,1.0,0.69,0.31,5.15,5.15,0.0,3.98,0.91,0.91,0.0,244.92,246.28,75554.8,0.0,9994.41,1.0,284.38,290.38,299.03,302.96,293.15,293.15,283.15,16606.25,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.01,3.63,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12196.21,0.0,1044.36,2275.33,0.0,2947.43,0.83,1.0,0.0,3.0,1.0,0.0
16356600.0,296.7,297.15,293.15,0.0,0.0,291.79,1.0,0.61,0.5,297.11,297.15,293.15,0.0,0.0,291.79,1.0,0.99,0.53,297.0,297.15,293.15,0.0,0.0,291.79,1.0,0.95,0.39,297.07,297.15,293.15,0.0,0.0,291.79,1.0,0.98,0.53,296.71,297.15,293.15,0.0,0.0,291.79,1.0,0.58,2.49,291.79,291.15,298.15,296.05,298.15,296.96,291.79,1.0,0.94,0.22,1.0,0.78,0.22,5.33,5.33,0.0,4.12,0.94,0.94,0.0,262.79,264.1,80427.07,0.0,11114.17,1.0,284.37,290.29,299.08,303.26,293.15,293.15,283.15,18299.66,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12866.09,0.0,1299.76,2275.33,0.0,3098.26,0.89,1.0,0.0,3.0,1.0,0.0
16356900.0,296.63,297.15,293.15,0.0,0.0,291.57,0.95,0.52,0.48,297.01,297.15,293.15,0.0,0.0,291.57,1.0,0.97,0.6,296.89,297.15,293.15,0.0,0.0,291.57,1.0,0.91,0.44,296.97,297.15,293.15,0.0,0.0,291.57,1.0,0.95,0.6,296.67,297.15,293.15,0.0,0.0,291.57,0.93,0.5,2.28,291.57,291.15,298.32,296.09,298.32,296.87,291.57,1.0,0.94,0.14,1.0,0.86,0.14,5.29,5.29,0.0,4.1,0.95,0.95,0.0,282.84,281.92,84595.66,0.0,11106.56,1.0,284.35,290.09,299.12,303.53,293.15,293.15,283.15,21179.94,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.53,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13511.24,0.0,1650.46,2275.33,0.0,3244.43,0.96,1.0,0.0,3.0,1.0,0.0
16357200.0,296.7,297.15,293.15,0.0,0.0,291.35,0.85,0.44,0.41,296.85,297.15,293.15,0.0,0.0,291.35,1.0,0.92,0.69,296.72,297.15,293.15,0.0,0.0,291.35,1.0,0.84,0.51,296.81,297.15,293.15,0.0,0.0,291.35,1.0,0.9,0.69,296.71,297.15,293.15,0.0,0.0,291.35,0.84,0.42,1.93,291.35,291.15,298.48,296.14,298.48,296.76,291.35,1.0,0.92,0.07,1.0,0.93,0.07,5.09,5.09,0.0,3.94,0.94,0.94,0.0,300.59,299.74,85536.09,0.0,10197.83,1.0,284.32,289.92,299.14,303.63,293.15,293.15,283.15,23098.49,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13694.87,0.0,1843.26,2275.33,0.0,3304.4,1.0,1.0,0.0,3.0,1.0,0.0
16357500.0,296.82,297.15,293.15,0.0,0.0,291.25,0.78,0.38,0.35,296.72,297.15,293.15,0.0,0.0,291.25,1.0,0.85,0.77,296.6,297.15,293.15,0.0,0.0,291.25,0.98,0.74,0.52,296.67,297.15,293.15,0.0,0.0,291.25,1.0,0.82,0.77,296.78,297.15,293.15,0.0,0.0,291.25,0.76,0.35,1.64,291.25,291.15,298.65,296.18,298.65,296.78,291.25,1.0,0.9,0.01,1.0,0.99,0.01,4.88,4.88,0.0,3.78,0.93,0.93,0.0,318.67,317.56,84580.44,0.0,9356.85,1.0,284.31,289.85,299.17,303.62,293.15,293.15,283.15,23186.21,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13605.27,0.0,1843.62,2275.33,0.0,3274.49,1.0,1.0,0.0,3.0,1.0,0.0
16357800.0,296.9,297.15,293.15,0.0,0.0,290.87,0.72,0.34,0.31,296.62,297.15,293.15,0.0,0.0,290.86,0.94,0.76,0.73,296.63,297.15,293.15,0.0,0.0,290.87,0.89,0.65,0.46,296.61,297.15,293.15,0.0,0.0,290.87,0.92,0.72,0.69,296.83,297.15,293.15,0.0,0.0,290.87,0.7,0.3,1.4,290.87,291.15,298.82,296.23,298.82,296.84,290.86,1.0,0.83,0.0,1.0,1.0,0.0,4.32,4.32,0.0,3.35,0.89,0.89,0.0,332.34,329.41,80800.98,0.0,7091.46,1.0,284.27,289.6,299.2,303.48,293.15,293.15,283.15,25029.69,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13204.91,0.0,1851.31,2275.33,0.0,3184.91,1.0,1.0,0.0,3.0,1.0,0.0
16358100.0,296.97,297.15,293.15,0.0,0.0,290.63,0.69,0.31,0.28,296.67,297.15,293.15,0.0,0.0,290.63,0.89,0.67,0.65,296.71,297.15,293.15,0.0,0.0,290.63,0.84,0.57,0.41,296.67,297.15,293.15,0.0,0.0,290.63,0.87,0.63,0.61,296.86,297.15,293.15,0.0,0.0,290.63,0.68,0.3,1.39,290.63,291.15,298.98,296.28,298.98,296.87,290.63,1.0,0.79,0.0,1.0,1.0,0.0,4.01,4.01,0.0,3.1,0.85,0.85,0.0,331.44,330.01,78346.99,0.0,5968.0,1.0,284.24,289.44,299.25,303.39,293.15,293.15,283.15,27899.08,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12937.51,0.0,1863.31,2275.33,0.0,3065.63,1.0,1.0,0.0,3.0,1.0,0.0
16358400.0,297.02,297.15,293.15,0.0,0.0,290.58,0.68,0.3,0.28,296.75,297.15,293.15,0.0,0.0,290.58,0.85,0.6,0.58,296.8,297.15,293.15,0.0,0.0,290.58,0.81,0.51,0.36,296.76,297.15,293.15,0.0,0.0,290.58,0.84,0.56,0.55,296.87,297.15,293.15,0.0,0.0,290.58,0.68,0.3,1.39,290.58,291.15,299.15,296.33,299.15,296.89,290.58,1.0,0.76,0.0,1.0,1.0,0.0,3.79,3.79,0.0,2.93,0.81,0.81,0.0,324.59,323.45,75208.8,0.0,5210.13,1.0,284.24,289.43,299.3,303.29,293.15,293.15,283.15,28776.74,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.46,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12530.43,0.0,1693.69,2275.33,0.0,2953.97,0.97,1.0,0.0,3.0,1.0,0.0
16358700.0,297.05,297.15,293.15,0.0,0.0,290.69,0.68,0.3,0.28,296.86,297.15,293.15,0.0,0.0,290.69,0.83,0.55,0.53,296.91,297.15,293.15,0.0,0.0,290.69,0.79,0.46,0.33,296.87,297.15,293.15,0.0,0.0,290.69,0.82,0.51,0.5,296.89,297.15,293.15,0.0,0.0,290.69,0.68,0.3,1.39,290.69,291.15,299.3,296.37,299.3,296.92,290.69,1.0,0.73,0.0,1.0,1.0,0.0,3.63,3.63,0.0,2.81,0.8,0.8,0.0,313.07,312.16,71466.41,0.0,4667.67,1.0,284.25,289.56,299.34,303.14,293.15,293.15,283.15,26405.5,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.22,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12021.05,0.0,1384.15,2275.33,0.0,2808.09,0.9,1.0,0.0,3.0,1.0,0.0
16359000.0,297.11,297.15,293.15,0.0,0.0,290.83,0.69,0.3,0.28,296.98,297.15,293.15,0.0,0.0,290.83,0.82,0.52,0.5,297.01,297.15,293.15,0.0,0.0,290.83,0.78,0.43,0.31,296.98,297.15,293.15,0.0,0.0,290.83,0.8,0.48,0.47,296.92,297.15,293.15,0.0,0.0,290.83,0.69,0.3,1.38,290.83,291.15,299.42,296.41,299.42,297.0,290.84,1.0,0.71,0.0,1.0,1.0,0.0,3.52,3.52,0.0,2.73,0.79,0.79,0.0,299.0,298.33,68427.0,0.0,4303.23,1.0,284.27,289.7,299.38,303.01,293.15,293.15,283.15,23536.92,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.01,3.69,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11618.42,0.0,1137.52,2275.33,0.0,2667.64,0.85,1.0,0.0,3.0,1.0,0.0
16359300.0,297.16,297.15,293.15,0.0,0.0,291.01,0.7,0.3,0.28,297.06,297.15,293.15,0.0,0.0,291.01,0.82,0.5,0.48,297.08,297.15,293.15,0.0,0.0,291.01,0.78,0.42,0.3,297.07,297.15,293.15,0.0,0.0,291.01,0.8,0.47,0.45,296.95,297.15,293.15,0.0,0.0,291.01,0.7,0.3,1.38,291.01,291.15,299.52,296.43,299.52,297.09,291.01,1.0,0.7,0.0,1.0,1.0,0.0,3.47,3.47,0.0,2.68,0.8,0.8,0.0,284.21,283.74,65893.93,0.0,4072.28,1.0,284.3,289.87,299.41,302.91,293.15,293.15,283.15,20289.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.82,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11283.0,0.0,934.61,2275.33,0.0,2549.78,0.79,1.0,0.0,3.0,1.0,0.0
16359600.0,297.21,297.15,293.15,0.0,0.0,291.12,0.71,0.31,0.28,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.49,0.47,297.13,297.15,293.15,0.0,0.0,291.12,0.78,0.42,0.3,297.12,297.15,293.15,0.0,0.0,291.12,0.81,0.46,0.44,296.98,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,299.59,296.45,299.59,297.15,291.12,1.0,0.69,0.0,1.0,1.0,0.0,3.46,3.46,0.0,2.67,0.81,0.81,0.0,270.07,269.79,64898.58,0.0,3955.12,1.0,284.31,289.96,299.44,302.88,293.15,293.15,283.15,18698.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11162.4,0.0,853.14,2275.33,0.0,2476.21,0.77,1.0,0.0,3.0,1.0,0.0
16359900.0,297.23,297.15,293.15,0.0,0.0,291.17,0.73,0.32,0.3,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.49,0.47,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.42,0.3,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.46,0.44,297.01,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,299.66,296.46,299.66,297.18,291.17,1.0,0.69,0.0,1.0,1.0,0.0,3.47,3.47,0.0,2.68,0.81,0.81,0.0,257.51,257.37,64828.03,0.0,3912.87,1.0,284.32,290.0,299.46,302.89,293.15,293.15,283.15,18136.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11155.9,0.0,832.98,2275.33,0.0,2457.27,0.76,1.0,0.0,3.0,1.0,0.0
16360200.0,297.25,297.15,293.15,0.0,0.0,291.2,0.75,0.34,0.31,297.18,297.15,293.15,0.0,0.0,291.2,0.84,0.5,0.48,297.18,297.15,293.15,0.0,0.0,291.2,0.8,0.43,0.3,297.18,297.15,293.15,0.0,0.0,291.2,0.83,0.47,0.45,297.03,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.38,291.2,291.15,299.71,296.47,299.71,297.2,291.2,1.0,0.68,0.0,1.0,1.0,0.0,3.5,3.5,0.0,2.7,0.82,0.82,0.0,246.94,246.91,65158.32,0.0,3921.04,1.0,284.32,290.02,299.47,302.92,293.15,293.15,283.15,17893.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11195.82,0.0,834.97,2275.33,0.0,2463.54,0.76,1.0,0.0,3.0,1.0,0.0
16360500.0,297.25,297.15,293.15,0.0,0.0,291.23,0.77,0.36,0.33,297.19,297.15,293.15,0.0,0.0,291.23,0.86,0.51,0.48,297.19,297.15,293.15,0.0,0.0,291.23,0.82,0.43,0.31,297.19,297.15,293.15,0.0,0.0,291.23,0.84,0.48,0.45,297.04,297.15,293.15,0.0,0.0,291.23,0.73,0.3,1.37,291.23,291.15,299.76,296.48,299.76,297.21,291.23,1.0,0.69,0.0,1.0,1.0,0.0,3.54,3.54,0.0,2.73,0.82,0.82,0.0,238.57,238.64,65704.84,0.0,3967.7,1.0,284.32,290.03,299.48,302.96,293.15,293.15,283.15,17764.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11261.02,0.0,847.59,2275.33,0.0,2481.86,0.77,1.0,0.0,3.0,1.0,0.0
16360800.0,297.25,297.15,293.15,0.0,0.0,291.25,0.79,0.38,0.34,297.21,297.15,293.15,0.0,0.0,291.25,0.87,0.52,0.49,297.2,297.15,293.15,0.0,0.0,291.25,0.83,0.44,0.31,297.2,297.15,293.15,0.0,0.0,291.25,0.85,0.48,0.46,297.06,297.15,293.15,0.0,0.0,291.25,0.73,0.3,1.37,291.25,291.15,299.82,296.48,299.82,297.22,291.25,1.0,0.69,0.0,1.0,1.0,0.0,3.58,3.58,0.0,2.77,0.83,0.83,0.0,232.55,232.69,66396.16,0.0,4046.52,1.0,284.33,290.03,299.49,303.0,293.15,293.15,283.15,17681.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11343.99,0.0,866.89,2275.33,0.0,2506.98,0.77,1.0,0.0,3.0,1.0,0.0
16361100.0,297.25,297.15,293.15,0.0,0.0,291.28,0.8,0.4,0.36,297.21,297.15,293.15,0.0,0.0,291.28,0.88,0.53,0.5,297.21,297.15,293.15,0.0,0.0,291.28,0.84,0.45,0.32,297.21,297.15,293.15,0.0,0.0,291.28,0.86,0.5,0.47,297.07,297.15,293.15,0.0,0.0,291.28,0.74,0.3,1.37,291.28,291.15,299.88,296.49,299.88,297.22,291.28,1.0,0.69,0.0,1.0,1.0,0.0,3.63,3.63,0.0,2.81,0.84,0.84,0.0,228.83,229.04,67199.76,0.0,4152.61,1.0,284.33,290.04,299.5,303.04,293.15,293.15,283.15,17618.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11441.75,0.0,891.35,2275.33,0.0,2536.29,0.78,1.0,0.0,3.0,1.0,0.0
16361400.0,297.25,297.15,293.15,0.0,0.0,291.3,0.82,0.41,0.37,297.22,297.15,293.15,0.0,0.0,291.3,0.89,0.54,0.51,297.21,297.15,293.15,0.0,0.0,291.3,0.85,0.46,0.33,297.21,297.15,293.15,0.0,0.0,291.3,0.87,0.51,0.48,297.08,297.15,293.15,0.0,0.0,291.3,0.74,0.3,1.37,291.3,291.15,299.95,296.5,299.95,297.22,291.3,1.0,0.7,0.0,1.0,1.0,0.0,3.68,3.68,0.0,2.85,0.85,0.85,0.0,227.18,227.44,68097.95,0.0,4281.02,1.0,284.33,290.04,299.51,303.1,293.15,293.15,283.15,17565.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11552.97,0.0,920.22,2275.33,0.0,2568.17,0.79,1.0,0.0,3.0,1.0,0.0
16361700.0,297.24,297.15,293.15,0.0,0.0,291.32,0.83,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.32,0.9,0.55,0.52,297.21,297.15,293.15,0.0,0.0,291.32,0.86,0.48,0.33,297.22,297.15,293.15,0.0,0.0,291.32,0.88,0.52,0.49,297.1,297.15,293.15,0.0,0.0,291.32,0.74,0.3,1.37,291.32,291.15,300.04,296.51,300.04,297.22,291.32,1.0,0.71,0.0,1.0,1.0,0.0,3.73,3.73,0.0,2.89,0.86,0.86,0.0,227.35,227.65,69086.7,0.0,4428.39,1.0,284.33,290.04,299.52,303.16,293.15,293.15,283.15,17515.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11677.98,0.0,953.31,2275.33,0.0,2601.7,0.8,1.0,0.0,3.0,1.0,0.0
16362000.0,297.24,297.15,293.15,0.0,0.0,291.35,0.84,0.44,0.4,297.23,297.15,293.15,0.0,0.0,291.35,0.91,0.57,0.54,297.22,297.15,293.15,0.0,0.0,291.35,0.87,0.49,0.34,297.22,297.15,293.15,0.0,0.0,291.35,0.89,0.53,0.5,297.11,297.15,293.15,0.0,0.0,291.35,0.74,0.3,1.37,291.35,291.15,300.15,296.53,300.15,297.22,291.35,1.0,0.71,0.0,1.0,1.0,0.0,3.79,3.79,0.0,2.93,0.87,0.87,0.0,229.12,229.46,70167.7,0.0,4592.28,1.0,284.34,290.05,299.54,303.23,293.15,293.15,283.15,17468.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11817.79,0.0,990.72,2275.33,0.0,2636.33,0.81,1.0,0.0,3.0,1.0,0.0
16362300.0,297.22,297.15,293.15,0.0,0.0,291.38,0.85,0.46,0.41,297.22,297.15,293.15,0.0,0.0,291.38,0.92,0.58,0.55,297.21,297.15,293.15,0.0,0.0,291.38,0.87,0.5,0.35,297.22,297.15,293.15,0.0,0.0,291.38,0.9,0.54,0.51,297.12,297.15,293.15,0.0,0.0,291.38,0.74,0.3,1.37,291.38,291.15,300.29,296.56,300.29,297.21,291.38,1.0,0.72,0.0,1.0,1.0,0.0,3.84,3.84,0.0,2.97,0.88,0.88,0.0,232.26,232.6,71368.06,0.0,4763.4,1.0,284.34,290.05,299.57,303.32,293.15,293.15,283.15,17419.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.99,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11978.21,0.0,1032.66,2275.33,0.0,2668.38,0.82,1.0,0.0,3.0,1.0,0.0
16362600.0,297.21,297.15,293.15,0.0,0.0,291.41,0.85,0.47,0.42,297.22,297.15,293.15,0.0,0.0,291.41,0.92,0.59,0.56,297.21,297.15,293.15,0.0,0.0,291.41,0.88,0.51,0.36,297.21,297.15,293.15,0.0,0.0,291.41,0.9,0.55,0.53,297.12,297.15,293.15,0.0,0.0,291.41,0.74,0.3,1.37,291.41,291.15,300.45,296.61,300.45,297.2,291.41,1.0,0.73,0.0,1.0,1.0,0.0,3.89,3.89,0.0,3.01,0.9,0.9,0.0,236.43,236.76,72705.26,0.0,4933.0,1.0,284.34,290.06,299.62,303.44,293.15,293.15,283.15,17370.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12164.53,0.0,1079.69,2275.33,0.0,2699.13,0.84,1.0,0.0,3.0,1.0,0.0
16362900.0,297.2,297.15,293.15,0.0,0.0,291.38,0.86,0.48,0.43,297.21,297.15,293.15,0.0,0.0,291.38,0.93,0.6,0.57,297.2,297.15,293.15,0.0,0.0,291.38,0.88,0.52,0.36,297.21,297.15,293.15,0.0,0.0,291.38,0.9,0.56,0.53,297.12,297.15,293.15,0.0,0.0,291.38,0.74,0.3,1.37,291.38,291.15,300.63,296.67,300.63,297.19,291.38,1.0,0.74,0.0,1.0,1.0,0.0,3.93,3.93,0.0,3.04,0.91,0.91,0.0,241.3,241.61,74872.87,0.0,5097.3,1.0,284.34,290.02,299.69,303.61,293.15,293.15,283.15,18198.84,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12488.09,0.0,1197.5,2275.33,0.0,2741.65,0.87,1.0,0.0,3.0,1.0,0.0
16363200.0,297.17,297.15,293.15,0.0,0.0,291.29,0.86,0.48,0.44,297.2,297.15,293.15,0.0,0.0,291.29,0.93,0.61,0.58,297.19,297.15,293.15,0.0,0.0,291.29,0.88,0.53,0.37,297.19,297.15,293.15,0.0,0.0,291.29,0.91,0.57,0.54,297.11,297.15,293.15,0.0,0.0,291.29,0.74,0.3,1.37,291.29,291.15,300.82,296.74,300.82,297.17,291.29,1.0,0.74,0.0,1.0,1.0,0.0,3.96,3.96,0.0,3.06,0.91,0.91,0.0,246.48,246.7,77761.7,0.0,5229.57,1.0,284.33,289.92,299.76,303.83,293.15,293.15,283.15,20250.03,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.33,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12933.67,0.0,1406.08,2275.33,0.0,2817.64,0.91,1.0,0.0,3.0,1.0,0.0
16363500.0,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.48,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.93,0.62,0.58,297.17,297.15,293.15,0.0,0.0,291.17,0.88,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.17,0.9,0.57,0.55,297.1,297.15,293.15,0.0,0.0,291.17,0.73,0.3,1.37,291.17,291.15,301.01,296.82,301.01,297.15,291.17,1.0,0.75,0.0,1.0,1.0,0.0,3.98,3.98,0.0,3.08,0.9,0.9,0.0,251.41,251.55,80752.3,0.0,5311.94,1.0,284.31,289.79,299.83,304.06,293.15,293.15,283.15,23106.63,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13419.07,0.0,1675.16,2275.33,0.0,2895.65,0.97,1.0,0.0,3.0,1.0,0.0
16363800.0,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.48,0.43,297.16,297.15,293.15,0.0,0.0,291.12,0.92,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.12,0.87,0.53,0.37,297.16,297.15,293.15,0.0,0.0,291.12,0.9,0.58,0.55,297.08,297.15,293.15,0.0,0.0,291.12,0.73,0.3,1.37,291.12,291.15,301.21,296.89,301.21,297.13,291.12,1.0,0.75,0.0,1.0,1.0,0.0,3.98,3.98,0.0,3.08,0.9,0.9,0.0,255.68,255.76,82538.18,0.0,5351.15,1.0,284.3,289.74,299.9,304.24,293.15,293.15,283.15,24910.33,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13713.76,0.0,1838.61,2275.33,0.0,2949.66,1.0,1.0,0.0,3.0,1.0,0.0
16364100.0,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.48,0.43,297.17,297.15,293.15,0.0,0.0,291.2,0.92,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.2,0.9,0.58,0.55,297.08,297.15,293.15,0.0,0.0,291.2,0.73,0.3,1.37,291.2,291.15,301.41,296.96,301.41,297.14,291.2,1.0,0.75,0.0,1.0,1.0,0.0,3.99,3.99,0.0,3.08,0.91,0.91,0.0,259.32,259.45,82846.14,0.0,5400.13,1.0,284.31,289.8,299.96,304.31,293.15,293.15,283.15,24090.48,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.61,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13763.63,0.0,1798.25,2275.33,0.0,2946.63,0.99,1.0,0.0,3.0,1.0,0.0
16364400.0,297.16,297.15,293.15,0.0,0.0,291.24,0.84,0.48,0.43,297.18,297.15,293.15,0.0,0.0,291.24,0.92,0.63,0.59,297.17,297.15,293.15,0.0,0.0,291.24,0.87,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.24,0.9,0.58,0.56,297.08,297.15,293.15,0.0,0.0,291.23,0.73,0.3,1.37,291.24,291.15,301.59,297.02,301.59,297.16,291.24,1.0,0.76,0.0,1.0,1.0,0.0,4.0,4.0,0.0,3.1,0.91,0.91,0.0,262.88,263.05,83842.27,0.0,5477.12,1.0,284.31,289.81,300.02,304.43,293.15,293.15,283.15,24248.16,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13931.73,0.0,1848.05,2275.33,0.0,2958.24,1.0,1.0,0.0,3.0,1.0,0.0
16364700.0,297.18,297.15,293.15,0.0,0.0,291.3,0.84,0.48,0.44,297.19,297.15,293.15,0.0,0.0,291.3,0.92,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.3,0.87,0.54,0.38,297.19,297.15,293.15,0.0,0.0,291.3,0.9,0.59,0.56,297.09,297.15,293.15,0.0,0.0,291.3,0.72,0.3,1.37,291.3,291.15,301.77,297.07,301.77,297.17,291.3,1.0,0.76,0.0,1.0,1.0,0.0,4.03,4.03,0.0,3.11,0.92,0.92,0.0,266.57,266.79,84459.65,0.0,5582.68,1.0,284.32,289.85,300.07,304.51,293.15,293.15,283.15,23681.34,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14030.0,0.0,1845.69,2275.33,0.0,2965.24,1.0,1.0,0.0,3.0,1.0,0.0
16365000.0,297.19,297.15,293.15,0.0,0.0,291.36,0.84,0.49,0.44,297.2,297.15,293.15,0.0,0.0,291.36,0.92,0.64,0.61,297.19,297.15,293.15,0.0,0.0,291.36,0.87,0.55,0.39,297.2,297.15,293.15,0.0,0.0,291.36,0.9,0.6,0.57,297.09,297.15,293.15,0.0,0.0,291.36,0.72,0.3,1.37,291.36,291.15,301.92,297.1,301.92,297.18,291.36,1.0,0.77,0.0,1.0,1.0,0.0,4.06,4.06,0.0,3.14,0.94,0.94,0.0,270.69,270.96,85037.08,0.0,5719.4,1.0,284.33,289.89,300.1,304.58,293.15,293.15,283.15,23051.81,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14117.27,0.0,1843.06,2275.33,0.0,2975.66,1.0,1.0,0.0,3.0,1.0,0.0
16365300.0,297.2,297.15,293.15,0.0,0.0,291.41,0.85,0.5,0.45,297.21,297.15,293.15,0.0,0.0,291.41,0.93,0.65,0.62,297.2,297.15,293.15,0.0,0.0,291.41,0.88,0.56,0.39,297.2,297.15,293.15,0.0,0.0,291.41,0.9,0.61,0.58,297.1,297.15,293.15,0.0,0.0,291.41,0.72,0.3,1.37,291.41,291.15,302.05,297.11,302.05,297.19,291.41,1.0,0.78,0.0,1.0,1.0,0.0,4.1,4.1,0.0,3.17,0.96,0.96,0.0,275.37,275.68,85525.96,0.0,5885.35,1.0,284.33,289.92,300.11,304.62,293.15,293.15,283.15,22413.51,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14184.43,0.0,1840.41,2275.33,0.0,2990.99,1.0,1.0,0.0,3.0,1.0,0.0
16365600.0,297.2,297.15,293.15,0.0,0.0,291.27,0.85,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.27,0.93,0.66,0.63,297.19,297.15,293.15,0.0,0.0,291.27,0.88,0.56,0.4,297.19,297.15,293.15,0.0,0.0,291.27,0.9,0.61,0.58,297.1,297.15,293.15,0.0,0.0,291.27,0.72,0.3,1.37,291.27,291.15,302.15,297.09,302.15,297.18,291.27,1.0,0.78,0.0,1.0,1.0,0.0,4.14,4.14,0.0,3.2,0.95,0.95,0.0,280.7,280.96,88062.18,0.0,6059.69,1.0,283.98,289.73,300.12,304.79,293.15,293.15,282.75,22490.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14634.5,0.0,1840.73,2275.33,0.0,3079.49,1.0,1.0,0.0,3.0,1.0,0.0
16365900.0,297.15,297.15,293.15,0.0,0.0,290.89,0.85,0.51,0.46,297.16,297.15,293.15,0.0,0.0,290.89,0.93,0.67,0.63,297.14,297.15,293.15,0.0,0.0,290.89,0.87,0.56,0.4,297.15,297.15,293.15,0.0,0.0,290.89,0.9,0.62,0.59,297.06,297.15,293.15,0.0,0.0,290.89,0.72,0.3,1.38,290.89,291.15,302.23,297.07,302.23,297.13,290.89,1.0,0.79,0.0,1.0,1.0,0.0,4.15,4.15,0.0,3.21,0.91,0.91,0.0,286.05,286.11,92753.02,0.0,6137.04,1.0,283.19,289.29,300.1,305.07,293.15,293.15,281.85,24011.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15685.51,0.0,1847.06,2275.33,0.0,3219.19,1.0,1.0,0.0,3.0,1.0,0.0
16366200.0,297.13,297.15,293.15,0.0,0.0,290.82,0.84,0.51,0.46,297.13,297.15,293.15,0.0,0.0,290.82,0.92,0.66,0.63,297.11,297.15,293.15,0.0,0.0,290.82,0.87,0.56,0.39,297.11,297.15,293.15,0.0,0.0,290.82,0.89,0.61,0.58,297.02,297.15,293.15,0.0,0.0,290.82,0.71,0.3,1.38,290.82,291.15,302.32,297.04,302.32,297.1,290.82,1.0,0.79,0.0,1.0,1.0,0.0,4.13,4.13,0.0,3.2,0.89,0.89,0.0,290.2,290.17,92556.22,0.0,6096.06,1.0,283.12,289.21,300.02,304.89,293.15,293.15,281.85,25444.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15435.56,0.0,1853.04,2275.33,0.0,3225.76,1.0,1.0,0.0,3.0,1.0,0.0
16366500.0,297.18,297.15,293.15,0.0,0.0,291.01,0.84,0.51,0.46,297.18,297.15,293.15,0.0,0.0,291.0,0.92,0.67,0.63,297.15,297.15,293.15,0.0,0.0,291.0,0.86,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.0,0.89,0.61,0.58,297.03,297.15,293.15,0.0,0.0,291.01,0.71,0.3,1.38,291.0,291.15,302.4,297.01,302.4,297.15,291.0,1.0,0.79,0.0,1.0,1.0,0.0,4.14,4.14,0.0,3.2,0.9,0.9,0.0,293.4,293.56,90364.65,0.0,6133.95,1.0,283.45,289.41,300.02,304.84,293.15,293.15,282.15,24758.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15193.91,0.0,1850.18,2275.33,0.0,3162.95,1.0,1.0,0.0,3.0,1.0,0.0
16366800.0,297.19,297.15,293.15,0.0,0.0,290.98,0.84,0.52,0.47,297.19,297.15,293.15,0.0,0.0,290.98,0.92,0.68,0.64,297.16,297.15,293.15,0.0,0.0,290.98,0.86,0.56,0.39,297.16,297.15,293.15,0.0,0.0,290.98,0.89,0.61,0.58,297.04,297.15,293.15,0.0,0.0,290.98,0.71,0.3,1.38,290.98,291.15,302.48,296.98,302.48,297.17,290.98,1.0,0.79,0.0,1.0,1.0,0.0,4.16,4.16,0.0,3.21,0.89,0.89,0.0,296.97,297.14,90530.91,0.0,6225.77,1.0,283.41,289.37,300.0,304.8,293.15,293.15,282.15,25316.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15074.46,0.0,1852.51,2275.33,0.0,3188.17,1.0,1.0,0.0,3.0,1.0,0.0
16367100.0,297.19,297.15,293.15,0.0,0.0,291.09,0.84,0.52,0.47,297.2,297.15,293.15,0.0,0.0,291.1,0.92,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.09,0.86,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.09,0.89,0.61,0.58,297.04,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,302.57,296.95,302.57,297.18,291.1,1.0,0.8,0.0,1.0,1.0,0.0,4.18,4.18,0.0,3.23,0.9,0.9,0.0,300.89,301.09,89165.03,0.0,6337.45,1.0,283.63,289.48,299.93,304.58,293.15,293.15,282.45,25158.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14603.57,0.0,1851.85,2275.33,0.0,3164.78,1.0,1.0,0.0,3.0,1.0,0.0
16367400.0,297.21,297.15,293.15,0.0,0.0,291.17,0.85,0.53,0.48,297.23,297.15,293.15,0.0,0.0,291.17,0.93,0.7,0.66,297.19,297.15,293.15,0.0,0.0,291.17,0.86,0.56,0.4,297.19,297.15,293.15,0.0,0.0,291.17,0.89,0.62,0.59,297.05,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,302.65,296.92,302.65,297.21,291.17,1.0,0.8,0.0,1.0,1.0,0.0,4.22,4.22,0.0,3.26,0.91,0.91,0.0,305.39,305.7,89020.41,0.0,6512.51,1.0,283.69,289.53,299.94,304.66,293.15,293.15,282.45,24504.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14747.28,0.0,1849.12,2275.33,0.0,3160.0,1.0,1.0,0.0,3.0,1.0,0.0
16367700.0,297.2,297.15,293.15,0.0,0.0,291.09,0.85,0.54,0.49,297.22,297.15,293.15,0.0,0.0,291.09,0.93,0.71,0.67,297.18,297.15,293.15,0.0,0.0,291.09,0.86,0.57,0.4,297.18,297.15,293.15,0.0,0.0,291.09,0.89,0.62,0.59,297.05,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,302.73,296.89,302.73,297.19,291.09,1.0,0.81,0.0,1.0,1.0,0.0,4.25,4.25,0.0,3.29,0.9,0.9,0.0,310.68,310.96,90552.05,0.0,6668.59,1.0,283.45,289.42,299.91,304.74,293.15,293.15,282.15,24873.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15154.06,0.0,1850.66,2275.33,0.0,3205.48,1.0,1.0,0.0,3.0,1.0,0.0
16368000.0,297.19,297.15,293.15,0.0,0.0,291.08,0.85,0.55,0.5,297.22,297.15,293.15,0.0,0.0,291.08,0.93,0.72,0.68,297.17,297.15,293.15,0.0,0.0,291.08,0.86,0.57,0.4,297.18,297.15,293.15,0.0,0.0,291.08,0.89,0.63,0.6,297.04,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,302.82,296.87,302.82,297.19,291.08,1.0,0.82,0.0,1.0,1.0,0.0,4.28,4.28,0.0,3.31,0.89,0.89,0.0,316.37,316.62,90878.52,0.0,6824.86,1.0,283.41,289.39,299.89,304.7,293.15,293.15,282.15,25116.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15059.67,0.0,1851.67,2275.33,0.0,3230.56,1.0,1.0,0.0,3.0,1.0,0.0
16368300.0,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.56,0.5,297.22,297.15,293.15,0.0,0.0,291.2,0.93,0.73,0.7,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.2,0.89,0.63,0.6,297.04,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,302.9,296.84,302.9,297.19,291.2,1.0,0.82,0.0,1.0,1.0,0.0,4.31,4.31,0.0,3.34,0.91,0.91,0.0,322.41,322.67,89610.16,0.0,6985.16,1.0,283.64,289.5,299.83,304.5,293.15,293.15,282.45,24669.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14606.41,0.0,1849.81,2275.33,0.0,3209.04,1.0,1.0,0.0,3.0,1.0,0.0
16368600.0,297.19,297.15,293.15,0.0,0.0,291.26,0.85,0.56,0.51,297.22,297.15,293.15,0.0,0.0,291.26,0.94,0.75,0.71,297.18,297.15,293.15,0.0,0.0,291.26,0.86,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.26,0.89,0.64,0.61,297.04,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.26,291.15,302.98,296.82,302.98,297.19,291.26,1.0,0.83,0.0,1.0,1.0,0.0,4.35,4.35,0.0,3.36,0.91,0.91,0.0,328.78,329.08,89494.91,0.0,7155.5,1.0,283.68,289.54,299.81,304.5,293.15,293.15,282.45,24182.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14700.44,0.0,1847.78,2275.33,0.0,3203.53,1.0,1.0,0.0,3.0,1.0,0.0
16368900.0,297.16,297.15,293.15,0.0,0.0,291.11,0.85,0.56,0.51,297.2,297.15,293.15,0.0,0.0,291.11,0.94,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.11,0.86,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.11,0.88,0.64,0.61,297.03,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,303.07,296.8,303.07,297.17,291.11,1.0,0.84,0.0,1.0,1.0,0.0,4.37,4.37,0.0,3.38,0.9,0.9,0.0,335.49,335.67,91502.18,0.0,7297.91,1.0,283.36,289.36,299.79,304.56,293.15,293.15,282.15,25123.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14928.77,0.0,1851.7,2275.33,0.0,3276.43,1.0,1.0,0.0,3.0,1.0,0.0
16369200.0,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.57,0.52,297.21,297.15,293.15,0.0,0.0,291.17,0.94,0.77,0.73,297.18,297.15,293.15,0.0,0.0,291.17,0.86,0.59,0.42,297.18,297.15,293.15,0.0,0.0,291.17,0.88,0.65,0.62,297.04,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,303.15,296.78,303.15,297.19,291.17,1.0,0.84,0.0,1.0,1.0,0.0,4.4,4.4,0.0,3.4,0.91,0.91,0.0,342.03,342.29,91319.16,0.0,7460.45,1.0,283.42,289.41,299.8,304.63,293.15,293.15,282.15,24494.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15073.93,0.0,1849.08,2275.33,0.0,3265.46,1.0,1.0,0.0,3.0,1.0,0.0
16369500.0,297.16,297.15,293.15,0.0,0.0,291.09,0.84,0.57,0.52,297.2,297.15,293.15,0.0,0.0,291.09,0.94,0.77,0.74,297.17,297.15,293.15,0.0,0.0,291.09,0.85,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.09,0.88,0.65,0.62,297.03,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.09,291.15,303.23,296.77,303.23,297.18,291.09,1.0,0.85,0.0,1.0,1.0,0.0,4.42,4.42,0.0,3.42,0.9,0.9,0.0,348.69,348.91,92863.21,0.0,7586.44,1.0,283.18,289.3,299.79,304.73,293.15,293.15,281.85,24870.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15509.19,0.0,1850.65,2275.33,0.0,3303.41,1.0,1.0,0.0,3.0,1.0,0.0
16369800.0,297.15,297.15,293.15,0.0,0.0,291.08,0.84,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.08,0.94,0.78,0.74,297.17,297.15,293.15,0.0,0.0,291.08,0.85,0.6,0.42,297.17,297.15,293.15,0.0,0.0,291.08,0.88,0.66,0.63,297.02,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,303.32,296.77,303.32,297.17,291.08,1.0,0.85,0.0,1.0,1.0,0.0,4.44,4.44,0.0,3.43,0.89,0.89,0.0,355.19,355.37,93246.88,0.0,7705.82,1.0,283.14,289.27,299.79,304.72,293.15,293.15,281.85,25102.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15434.22,0.0,1851.62,2275.33,0.0,3319.84,1.0,1.0,0.0,3.0,1.0,0.0
16370100.0,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.2,0.94,0.79,0.75,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.6,0.42,297.17,297.15,293.15,0.0,0.0,291.2,0.88,0.66,0.63,297.02,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,303.4,296.78,303.4,297.17,291.21,1.0,0.86,0.0,1.0,1.0,0.0,4.45,4.45,0.0,3.45,0.91,0.91,0.0,361.54,361.73,92074.68,0.0,7827.98,1.0,283.37,289.39,299.76,304.55,293.15,293.15,282.15,24629.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14989.76,0.0,1849.64,2275.33,0.0,3290.79,1.0,1.0,0.0,3.0,1.0,0.0
16370400.0,297.14,297.15,293.15,0.0,0.0,291.01,0.84,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.01,0.93,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.01,0.85,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.01,0.88,0.66,0.63,297.02,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,303.48,296.79,303.48,297.16,291.01,1.0,0.86,0.0,1.0,1.0,0.0,4.47,4.47,0.0,3.46,0.89,0.89,0.0,367.89,368.01,95412.22,0.0,7946.16,1.0,282.87,289.15,299.81,304.87,293.15,293.15,281.55,25521.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15868.96,0.0,1853.37,2275.33,0.0,3370.09,1.0,1.0,0.0,3.0,1.0,0.0
16370700.0,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.57,0.52,297.2,297.15,293.15,0.0,0.0,291.21,0.93,0.8,0.76,297.18,297.15,293.15,0.0,0.0,291.21,0.85,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.21,0.87,0.67,0.64,297.02,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,303.57,296.81,303.57,297.18,291.2,1.0,0.87,0.0,1.0,1.0,0.0,4.49,4.49,0.0,3.47,0.91,0.91,0.0,373.78,374.02,93737.27,0.0,8057.61,1.0,283.19,289.36,299.82,304.8,293.15,293.15,281.85,24327.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15644.9,0.0,1848.38,2275.33,0.0,3305.63,1.0,1.0,0.0,3.0,1.0,0.0
16371000.0,297.14,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.2,0.93,0.81,0.77,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.67,0.64,297.01,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.65,296.82,303.65,297.17,291.2,1.0,0.87,0.0,1.0,1.0,0.0,4.5,4.5,0.0,3.48,0.91,0.91,0.0,379.81,379.99,94345.88,0.0,8161.09,1.0,283.14,289.33,299.81,304.75,293.15,293.15,281.85,24539.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15557.05,0.0,1849.27,2275.33,0.0,3323.87,1.0,1.0,0.0,3.0,1.0,0.0
16371300.0,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.14,0.93,0.82,0.78,297.17,297.15,293.15,0.0,0.0,291.14,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.67,0.64,297.01,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.73,296.85,303.73,297.17,291.14,1.0,0.87,0.0,1.0,1.0,0.0,4.52,4.52,0.0,3.49,0.9,0.9,0.0,385.58,385.77,96034.82,0.0,8264.79,1.0,282.92,289.24,299.86,304.97,293.15,293.15,281.55,24665.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16116.3,0.0,1849.79,2275.33,0.0,3352.37,1.0,1.0,0.0,3.0,1.0,0.0
16371600.0,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.14,0.93,0.82,0.78,297.17,297.15,293.15,0.0,0.0,291.14,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,297.01,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.82,296.87,303.82,297.17,291.14,1.0,0.88,0.0,1.0,1.0,0.0,4.53,4.53,0.0,3.51,0.9,0.9,0.0,391.29,391.46,96606.18,0.0,8376.2,1.0,282.88,289.23,299.88,304.99,293.15,293.15,281.55,24692.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16081.08,0.0,1849.91,2275.33,0.0,3366.62,1.0,1.0,0.0,3.0,1.0,0.0
16371900.0,297.13,297.15,293.15,0.0,0.0,291.07,0.82,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.07,0.93,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.07,0.84,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.07,0.87,0.68,0.65,297.0,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,303.9,296.89,303.9,297.16,291.06,1.0,0.88,0.0,1.0,1.0,0.0,4.54,4.54,0.0,3.51,0.89,0.89,0.0,396.78,396.91,98268.08,0.0,8442.0,1.0,282.65,289.13,299.9,305.14,293.15,293.15,281.25,25120.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16603.43,0.0,1851.69,2275.33,0.0,3395.22,1.0,1.0,0.0,3.0,1.0,0.0
16372200.0,297.13,297.15,293.15,0.0,0.0,291.06,0.82,0.56,0.51,297.17,297.15,293.15,0.0,0.0,291.06,0.93,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.06,0.84,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.06,0.87,0.68,0.65,296.99,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,303.98,296.9,303.98,297.16,291.06,1.0,0.88,0.0,1.0,1.0,0.0,4.54,4.54,0.0,3.52,0.89,0.89,0.0,401.99,402.09,98688.98,0.0,8508.54,1.0,282.61,289.11,299.92,305.15,293.15,293.15,281.25,25415.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16541.84,0.0,1852.92,2275.33,0.0,3407.04,1.0,1.0,0.0,3.0,1.0,0.0
16372500.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.65,296.99,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,304.07,296.91,304.07,297.16,291.18,1.0,0.89,0.0,1.0,1.0,0.0,4.55,4.55,0.0,3.52,0.9,0.9,0.0,406.98,407.1,97468.31,0.0,8583.22,1.0,282.84,289.23,299.9,304.98,293.15,293.15,281.55,25015.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16042.66,0.0,1851.25,2275.33,0.0,3379.11,1.0,1.0,0.0,3.0,1.0,0.0
16372800.0,297.14,297.15,293.15,0.0,0.0,291.23,0.81,0.56,0.51,297.19,297.15,293.15,0.0,0.0,291.23,0.93,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.23,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.23,0.86,0.69,0.65,297.0,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,304.15,296.92,304.15,297.17,291.23,1.0,0.89,0.0,1.0,1.0,0.0,4.56,4.56,0.0,3.53,0.9,0.9,0.0,409.92,410.0,97368.09,0.0,8654.57,1.0,282.88,289.27,299.91,305.01,293.15,293.15,281.55,24596.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16162.53,0.0,1849.5,2275.33,0.0,3368.61,1.0,1.0,0.0,3.0,1.0,0.0
16373100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.69,0.66,296.98,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,304.24,296.92,304.24,297.16,291.14,1.0,0.89,0.0,1.0,1.0,0.0,4.57,4.57,0.0,3.54,0.9,0.9,0.0,409.96,410.0,98802.83,0.0,8683.39,1.0,282.66,289.16,299.93,305.2,293.15,293.15,281.25,24772.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16703.03,0.0,1850.24,2275.33,0.0,3401.98,1.0,1.0,0.0,3.0,1.0,0.0
16373400.0,297.14,297.15,293.15,0.0,0.0,291.12,0.81,0.55,0.51,297.17,297.15,293.15,0.0,0.0,291.12,0.93,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.12,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.12,0.87,0.69,0.66,296.98,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.33,296.9,304.33,297.16,291.12,1.0,0.89,0.0,1.0,1.0,0.0,4.57,4.57,0.0,3.54,0.9,0.9,0.0,410.0,410.0,98989.91,0.0,8702.53,1.0,282.62,289.12,299.92,305.17,293.15,293.15,281.25,24967.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16589.88,0.0,1851.05,2275.33,0.0,3420.57,1.0,1.0,0.0,3.0,1.0,0.0
