time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16373700.0,297.14,297.15,293.15,0.0,0.0,291.21,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.21,0.93,0.86,0.81,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.69,0.66,296.97,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,304.42,296.88,304.42,297.16,291.21,1.0,0.89,0.0,1.0,1.0,0.0,4.58,4.58,0.0,3.54,0.91,0.91,0.0,409.99,410.0,97462.55,0.0,8718.66,1.0,282.84,289.22,299.86,304.96,293.15,293.15,281.55,24589.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16026.42,0.0,1849.48,2275.33,0.0,3398.47,1.0,1.0,0.0,3.0,1.0,0.0
16374000.0,297.14,297.15,293.15,0.0,0.0,291.24,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.24,0.94,0.86,0.82,297.16,297.15,293.15,0.0,0.0,291.24,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.24,0.87,0.69,0.66,296.97,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.39,291.24,291.15,304.52,296.85,304.52,297.16,291.24,1.0,0.89,0.0,1.0,1.0,0.0,4.58,4.58,0.0,3.55,0.91,0.91,0.0,409.96,410.0,97034.07,0.0,8739.28,1.0,282.87,289.24,299.84,304.93,293.15,293.15,281.55,24261.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16079.13,0.0,1848.11,2275.33,0.0,3392.14,1.0,1.0,0.0,3.0,1.0,0.0
16374300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.82,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.69,0.66,296.97,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,304.62,296.81,304.62,297.16,291.14,1.0,0.89,0.0,1.0,1.0,0.0,4.59,4.59,0.0,3.55,0.9,0.9,0.0,409.96,410.0,98214.71,0.0,8760.19,1.0,282.65,289.11,299.83,305.07,293.15,293.15,281.25,24524.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16559.97,0.0,1849.2,2275.33,0.0,3428.32,1.0,1.0,0.0,3.0,1.0,0.0
16374600.0,297.14,297.15,293.15,0.0,0.0,291.1,0.81,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.1,0.94,0.86,0.82,297.16,297.15,293.15,0.0,0.0,291.1,0.84,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.69,0.66,296.96,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,304.71,296.78,304.71,297.15,291.1,1.0,0.89,0.0,1.0,1.0,0.0,4.59,4.59,0.0,3.55,0.9,0.9,0.0,410.01,410.0,98196.78,0.0,8772.29,1.0,282.61,289.06,299.79,305.0,293.15,293.15,281.25,24832.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16402.96,0.0,1850.49,2275.33,0.0,3448.89,1.0,1.0,0.0,3.0,1.0,0.0
16374900.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.5,297.16,297.15,293.15,0.0,0.0,291.18,0.94,0.87,0.82,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.69,0.66,296.96,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.18,291.15,304.8,296.74,304.8,297.15,291.18,1.0,0.89,0.0,1.0,1.0,0.0,4.59,4.59,0.0,3.55,0.91,0.91,0.0,410.0,410.0,96512.64,0.0,8779.22,1.0,282.82,289.14,299.72,304.77,293.15,293.15,281.55,24592.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15814.4,0.0,1849.49,2275.33,0.0,3426.85,1.0,1.0,0.0,3.0,1.0,0.0
16375200.0,297.14,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.5,297.16,297.15,293.15,0.0,0.0,291.19,0.94,0.87,0.83,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.69,0.66,296.96,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,304.89,296.7,304.89,297.16,291.19,1.0,0.89,0.0,1.0,1.0,0.0,4.59,4.59,0.0,3.55,0.91,0.91,0.0,409.96,410.0,95989.16,0.0,8791.57,1.0,282.86,289.16,299.69,304.73,293.15,293.15,281.55,24393.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15847.34,0.0,1848.66,2275.33,0.0,3419.05,1.0,1.0,0.0,3.0,1.0,0.0
16375500.0,297.14,297.15,293.15,0.0,0.0,291.1,0.8,0.54,0.49,297.16,297.15,293.15,0.0,0.0,291.09,0.94,0.87,0.83,297.17,297.15,293.15,0.0,0.0,291.1,0.84,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.09,0.87,0.69,0.66,296.95,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.09,291.15,304.97,296.67,304.97,297.16,291.09,1.0,0.89,0.0,1.0,1.0,0.0,4.6,4.6,0.0,3.56,0.9,0.9,0.0,409.96,410.0,97145.91,0.0,8809.62,1.0,282.64,289.03,299.68,304.86,293.15,293.15,281.25,24784.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16315.13,0.0,1850.29,2275.33,0.0,3453.22,1.0,1.0,0.0,3.0,1.0,0.0
16375800.0,297.14,297.15,293.15,0.0,0.0,291.06,0.8,0.54,0.49,297.16,297.15,293.15,0.0,0.0,291.06,0.94,0.87,0.83,297.17,297.15,293.15,0.0,0.0,291.06,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.06,0.87,0.69,0.66,296.95,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,305.04,296.64,305.04,297.16,291.06,1.0,0.89,0.0,1.0,1.0,0.0,4.6,4.6,0.0,3.56,0.89,0.89,0.0,409.99,410.0,97192.8,0.0,8828.86,1.0,282.59,288.99,299.65,304.81,293.15,293.15,281.25,25193.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16172.74,0.0,1852.0,2275.33,0.0,3470.71,1.0,1.0,0.0,3.0,1.0,0.0
16376100.0,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.15,0.94,0.88,0.83,297.17,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.69,0.66,296.95,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,305.1,296.62,305.1,297.16,291.15,1.0,0.9,0.0,1.0,1.0,0.0,4.61,4.61,0.0,3.56,0.9,0.9,0.0,409.97,410.0,95789.23,0.0,8856.77,1.0,282.81,289.09,299.6,304.59,293.15,293.15,281.55,24971.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15641.08,0.0,1851.07,2275.33,0.0,3444.59,1.0,1.0,0.0,3.0,1.0,0.0
16376400.0,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.18,0.95,0.88,0.84,297.18,297.15,293.15,0.0,0.0,291.18,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.7,0.67,296.95,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,305.15,296.6,305.15,297.17,291.18,1.0,0.9,0.0,1.0,1.0,0.0,4.62,4.62,0.0,3.57,0.9,0.9,0.0,409.91,410.0,95619.62,0.0,8906.36,1.0,282.85,289.13,299.59,304.6,293.15,293.15,281.55,24736.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15732.94,0.0,1850.09,2275.33,0.0,3433.95,1.0,1.0,0.0,3.0,1.0,0.0
16376700.0,297.18,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.5,297.2,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.84,297.21,297.15,293.15,0.0,0.0,291.13,0.86,0.66,0.46,297.19,297.15,293.15,0.0,0.0,291.13,0.87,0.7,0.67,296.97,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.18,296.61,305.18,297.19,291.12,1.0,0.9,0.0,1.0,1.0,0.0,4.65,4.65,0.0,3.59,0.9,0.9,0.0,409.82,410.0,97261.2,0.0,9028.05,1.0,282.64,289.04,299.63,304.8,293.15,293.15,281.25,24917.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16291.75,0.0,1850.84,2275.33,0.0,3463.07,1.0,1.0,0.0,3.0,1.0,0.0
16377000.0,297.18,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.5,297.21,297.15,293.15,0.0,0.0,291.15,0.96,0.9,0.85,297.22,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.47,297.2,297.15,293.15,0.0,0.0,291.15,0.88,0.71,0.68,296.98,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.21,296.64,305.21,297.2,291.15,1.0,0.91,0.0,1.0,1.0,0.0,4.68,4.68,0.0,3.62,0.9,0.9,0.0,409.82,410.0,98052.47,0.0,9187.21,1.0,282.6,289.05,299.65,304.84,293.15,293.15,281.25,24859.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16296.06,0.0,1850.6,2275.33,0.0,3474.27,1.0,1.0,0.0,3.0,1.0,0.0
16377300.0,297.18,297.15,293.15,0.0,0.0,291.12,0.82,0.56,0.51,297.21,297.15,293.15,0.0,0.0,291.12,0.96,0.91,0.86,297.23,297.15,293.15,0.0,0.0,291.12,0.87,0.69,0.48,297.2,297.15,293.15,0.0,0.0,291.12,0.88,0.72,0.69,296.99,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.22,296.69,305.22,297.21,291.12,1.0,0.91,0.0,1.0,1.0,0.0,4.73,4.73,0.0,3.65,0.9,0.9,0.0,409.81,410.0,100192.59,0.0,9377.25,1.0,282.38,288.97,299.71,305.06,293.15,293.15,280.95,24723.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16936.26,0.0,1850.04,2275.33,0.0,3502.58,1.0,1.0,0.0,3.0,1.0,0.0
16377600.0,297.18,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.51,297.21,297.15,293.15,0.0,0.0,291.16,0.97,0.92,0.87,297.23,297.15,293.15,0.0,0.0,291.16,0.88,0.7,0.49,297.19,297.15,293.15,0.0,0.0,291.16,0.89,0.73,0.69,296.99,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.22,296.75,305.22,297.2,291.16,1.0,0.92,0.0,1.0,1.0,0.0,4.76,4.76,0.0,3.68,0.9,0.9,0.0,409.82,410.0,101276.23,0.0,9540.3,1.0,282.34,288.99,299.76,305.12,293.15,293.15,280.95,24585.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16987.86,0.0,1849.46,2275.33,0.0,3505.53,1.0,1.0,0.0,3.0,1.0,0.0
16377900.0,297.17,297.15,293.15,0.0,0.0,291.13,0.82,0.56,0.51,297.2,297.15,293.15,0.0,0.0,291.13,0.97,0.93,0.88,297.22,297.15,293.15,0.0,0.0,291.13,0.88,0.71,0.5,297.19,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.7,296.98,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.22,296.82,305.22,297.2,291.13,1.0,0.92,0.0,1.0,1.0,0.0,4.79,4.79,0.0,3.7,0.9,0.9,0.0,409.82,410.0,103563.48,0.0,9677.6,1.0,282.12,288.93,299.83,305.34,293.15,293.15,280.65,24679.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17693.3,0.0,1849.85,2275.33,0.0,3525.24,1.0,1.0,0.0,3.0,1.0,0.0
16378200.0,297.18,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.52,297.21,297.15,293.15,0.0,0.0,291.18,0.98,0.94,0.89,297.23,297.15,293.15,0.0,0.0,291.18,0.89,0.73,0.51,297.19,297.15,293.15,0.0,0.0,291.18,0.9,0.74,0.71,296.98,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.21,296.89,305.21,297.2,291.18,1.0,0.92,0.0,1.0,1.0,0.0,4.83,4.83,0.0,3.73,0.91,0.91,0.0,409.81,410.0,104745.76,0.0,9845.04,1.0,282.09,288.96,299.9,305.45,293.15,293.15,280.65,24452.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17795.86,0.0,1848.9,2275.33,0.0,3529.2,1.0,1.0,0.0,3.0,1.0,0.0
16378500.0,297.17,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.52,297.2,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.23,297.15,293.15,0.0,0.0,291.15,0.9,0.74,0.52,297.19,297.15,293.15,0.0,0.0,291.15,0.9,0.75,0.71,296.98,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.2,296.97,305.2,297.2,291.15,1.0,0.93,0.0,1.0,1.0,0.0,4.86,4.86,0.0,3.75,0.9,0.9,0.0,409.81,410.0,107139.44,0.0,9987.9,1.0,281.86,288.91,299.98,305.69,293.15,293.15,280.35,24476.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18567.7,0.0,1849.0,2275.33,0.0,3548.53,1.0,1.0,0.0,3.0,1.0,0.0
16378800.0,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.18,0.98,0.96,0.9,297.22,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.53,297.18,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.72,296.97,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.19,297.04,305.19,297.19,291.18,1.0,0.93,0.0,1.0,1.0,0.0,4.88,4.88,0.0,3.77,0.91,0.91,0.0,409.85,410.0,108264.07,0.0,10099.11,1.0,281.82,288.92,300.03,305.73,293.15,293.15,280.35,24592.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18593.4,0.0,1849.49,2275.33,0.0,3552.57,1.0,1.0,0.0,3.0,1.0,0.0
16379100.0,297.17,297.15,293.15,0.0,0.0,291.15,0.83,0.58,0.53,297.2,297.15,293.15,0.0,0.0,291.15,0.99,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.15,0.91,0.76,0.54,297.18,297.15,293.15,0.0,0.0,291.15,0.91,0.76,0.72,296.97,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.15,291.15,305.17,297.1,305.17,297.19,291.15,1.0,0.93,0.0,1.0,1.0,0.0,4.91,4.91,0.0,3.79,0.9,0.9,0.0,409.83,410.0,110444.24,0.0,10231.73,1.0,281.61,288.87,300.11,306.02,293.15,293.15,280.05,24561.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19445.41,0.0,1849.36,2275.33,0.0,3570.47,1.0,1.0,0.0,3.0,1.0,0.0
16379400.0,297.16,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.16,0.99,0.97,0.92,297.22,297.15,293.15,0.0,0.0,291.16,0.91,0.77,0.54,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.76,0.72,296.97,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.16,297.15,305.16,297.18,291.17,1.0,0.94,0.0,1.0,1.0,0.0,4.93,4.93,0.0,3.81,0.9,0.9,0.0,409.88,410.0,111375.13,0.0,10327.72,1.0,281.56,288.87,300.14,306.02,293.15,293.15,280.05,24761.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19425.38,0.0,1850.19,2275.33,0.0,3577.75,1.0,1.0,0.0,3.0,1.0,0.0
16379700.0,297.16,297.15,293.15,0.0,0.0,291.12,0.83,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.12,0.99,0.97,0.92,297.22,297.15,293.15,0.0,0.0,291.12,0.92,0.79,0.55,297.17,297.15,293.15,0.0,0.0,291.12,0.91,0.76,0.73,296.97,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.18,305.15,297.19,291.12,1.0,0.94,0.0,1.0,1.0,0.0,4.95,4.95,0.0,3.82,0.9,0.9,0.0,409.86,410.0,113256.08,0.0,10434.35,1.0,281.34,288.8,300.19,306.27,293.15,293.15,279.75,24896.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20255.46,0.0,1850.76,2275.33,0.0,3599.96,1.0,1.0,0.0,3.0,1.0,0.0
16380000.0,297.16,297.15,293.15,0.0,0.0,291.12,0.83,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.12,0.99,0.98,0.93,297.22,297.15,293.15,0.0,0.0,291.12,0.93,0.8,0.56,297.17,297.15,293.15,0.0,0.0,291.12,0.91,0.77,0.73,296.97,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,305.15,297.18,291.12,1.0,0.94,0.0,1.0,1.0,0.0,4.97,4.97,0.0,3.84,0.9,0.9,0.0,409.9,410.0,113818.37,0.0,10549.07,1.0,281.31,288.79,300.2,306.28,293.15,293.15,279.75,24964.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20223.56,0.0,1851.04,2275.33,0.0,3613.73,1.0,1.0,0.0,3.0,1.0,0.0
16380300.0,297.16,297.15,293.15,0.0,0.0,291.06,0.84,0.58,0.53,297.17,297.15,293.15,0.0,0.0,291.06,0.99,0.98,0.93,297.22,297.15,293.15,0.0,0.0,291.06,0.93,0.81,0.57,297.17,297.15,293.15,0.0,0.0,291.06,0.92,0.77,0.73,296.97,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,305.15,297.19,305.15,297.18,291.06,1.0,0.95,0.0,1.0,1.0,0.0,4.99,4.99,0.0,3.86,0.89,0.89,0.0,409.92,410.0,115413.45,0.0,10664.38,1.0,281.1,288.7,300.21,306.44,293.15,293.15,279.45,25126.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21018.37,0.0,1851.72,2275.33,0.0,3640.71,1.0,1.0,0.0,3.0,1.0,0.0
16380600.0,297.16,297.15,293.15,0.0,0.0,291.27,0.84,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.27,0.99,0.99,0.93,297.23,297.15,293.15,0.0,0.0,291.27,0.94,0.82,0.58,297.17,297.15,293.15,0.0,0.0,291.27,0.92,0.77,0.74,296.96,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,305.15,297.19,305.15,297.18,291.27,1.0,0.95,0.0,1.0,1.0,0.0,5.01,5.01,0.0,3.87,0.91,0.91,0.0,409.85,410.0,112487.31,0.0,10731.74,1.0,281.57,288.95,300.18,306.12,293.15,293.15,280.05,24241.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19657.39,0.0,1848.02,2275.33,0.0,3587.24,1.0,1.0,0.0,3.0,1.0,0.0
16380900.0,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.94,297.21,297.15,293.15,0.0,0.0,291.14,0.95,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.14,0.92,0.78,0.74,296.96,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.15,297.19,305.15,297.17,291.14,1.0,0.95,0.0,1.0,1.0,0.0,5.02,5.02,0.0,3.89,0.9,0.9,0.0,409.97,410.0,114656.93,0.0,10814.1,1.0,281.26,288.78,300.18,306.24,293.15,293.15,279.75,25016.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20156.22,0.0,1851.26,2275.33,0.0,3633.92,1.0,1.0,0.0,3.0,1.0,0.0
16381200.0,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.94,297.21,297.15,293.15,0.0,0.0,291.17,0.95,0.85,0.59,297.16,297.15,293.15,0.0,0.0,291.17,0.92,0.78,0.74,296.95,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.15,297.19,305.15,297.17,291.17,1.0,0.95,0.0,1.0,1.0,0.0,5.03,5.03,0.0,3.89,0.9,0.9,0.0,409.93,410.0,114495.52,0.0,10861.59,1.0,281.3,288.82,300.18,306.26,293.15,293.15,279.75,24793.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20267.37,0.0,1850.33,2275.33,0.0,3625.76,1.0,1.0,0.0,3.0,1.0,0.0
16381500.0,297.15,297.15,293.15,0.0,0.0,291.11,0.84,0.58,0.53,297.15,297.15,293.15,0.0,0.0,291.11,1.0,0.99,0.94,297.21,297.15,293.15,0.0,0.0,291.11,0.95,0.86,0.6,297.16,297.15,293.15,0.0,0.0,291.11,0.92,0.78,0.74,296.95,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,305.15,297.19,305.15,297.17,291.11,1.0,0.95,0.0,1.0,1.0,0.0,5.04,5.04,0.0,3.9,0.89,0.89,0.0,409.94,410.0,115783.73,0.0,10910.09,1.0,281.11,288.74,300.2,306.43,293.15,293.15,279.45,25036.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21100.61,0.0,1851.34,2275.33,0.0,3646.05,1.0,1.0,0.0,3.0,1.0,0.0
16381800.0,297.14,297.15,293.15,0.0,0.0,291.09,0.84,0.58,0.53,297.15,297.15,293.15,0.0,0.0,291.09,1.0,0.99,0.94,297.21,297.15,293.15,0.0,0.0,291.09,0.96,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.09,0.92,0.78,0.74,296.95,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,305.15,297.19,305.15,297.16,291.09,1.0,0.95,0.0,1.0,1.0,0.0,5.05,5.05,0.0,3.91,0.89,0.89,0.0,409.98,410.0,116199.91,0.0,10950.55,1.0,281.06,288.71,300.2,306.43,293.15,293.15,279.45,25301.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20986.49,0.0,1852.45,2275.33,0.0,3657.3,1.0,1.0,0.0,3.0,1.0,0.0
16382100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.58,0.53,297.15,297.15,293.15,0.0,0.0,291.18,1.0,0.99,0.94,297.2,297.15,293.15,0.0,0.0,291.17,0.96,0.88,0.61,297.15,297.15,293.15,0.0,0.0,291.17,0.92,0.78,0.74,296.95,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.15,297.19,305.15,297.16,291.18,1.0,0.95,0.0,1.0,1.0,0.0,5.06,5.06,0.0,3.91,0.9,0.9,0.0,409.98,410.0,114925.56,0.0,10985.04,1.0,281.26,288.8,300.18,306.25,293.15,293.15,279.75,25004.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20211.13,0.0,1851.21,2275.33,0.0,3638.0,1.0,1.0,0.0,3.0,1.0,0.0
16382400.0,297.15,297.15,293.15,0.0,0.0,291.21,0.84,0.58,0.53,297.15,297.15,293.15,0.0,0.0,291.21,1.0,0.99,0.94,297.21,297.15,293.15,0.0,0.0,291.21,0.97,0.89,0.62,297.15,297.15,293.15,0.0,0.0,291.21,0.92,0.78,0.74,296.95,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,305.15,297.19,305.15,297.16,291.21,1.0,0.95,0.0,1.0,1.0,0.0,5.06,5.06,0.0,3.92,0.9,0.9,0.0,409.94,410.0,114762.13,0.0,11022.42,1.0,281.3,288.84,300.18,306.27,293.15,293.15,279.75,24713.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20320.3,0.0,1849.99,2275.33,0.0,3630.34,1.0,1.0,0.0,3.0,1.0,0.0
16382700.0,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.58,0.53,297.14,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.93,297.21,297.15,293.15,0.0,0.0,291.14,0.97,0.9,0.63,297.15,297.15,293.15,0.0,0.0,291.15,0.92,0.78,0.74,296.95,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.15,297.19,305.15,297.16,291.14,1.0,0.96,0.0,1.0,1.0,0.0,5.07,5.07,0.0,3.92,0.9,0.9,0.0,409.95,410.0,115977.59,0.0,11057.78,1.0,281.12,288.76,300.2,306.44,293.15,293.15,279.45,24869.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21168.82,0.0,1850.64,2275.33,0.0,3649.55,1.0,1.0,0.0,3.0,1.0,0.0
16383000.0,297.14,297.15,293.15,0.0,0.0,291.12,0.84,0.58,0.53,297.14,297.15,293.15,0.0,0.0,291.12,1.0,0.99,0.93,297.2,297.15,293.15,0.0,0.0,291.12,0.97,0.9,0.63,297.15,297.15,293.15,0.0,0.0,291.12,0.92,0.78,0.74,296.95,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,305.15,297.19,305.15,297.16,291.12,1.0,0.96,0.0,1.0,1.0,0.0,5.08,5.08,0.0,3.93,0.89,0.89,0.0,410.0,410.0,116360.36,0.0,11081.13,1.0,281.07,288.73,300.2,306.44,293.15,293.15,279.45,25056.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21058.16,0.0,1851.42,2275.33,0.0,3660.22,1.0,1.0,0.0,3.0,1.0,0.0
16383300.0,297.14,297.15,293.15,0.0,0.0,291.2,0.84,0.58,0.53,297.14,297.15,293.15,0.0,0.0,291.2,1.0,0.98,0.93,297.2,297.15,293.15,0.0,0.0,291.2,0.98,0.91,0.64,297.15,297.15,293.15,0.0,0.0,291.2,0.92,0.78,0.74,296.94,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.2,291.15,305.15,297.19,305.15,297.16,291.2,1.0,0.96,0.0,1.0,1.0,0.0,5.08,5.08,0.0,3.93,0.9,0.9,0.0,410.0,410.0,115125.49,0.0,11094.38,1.0,281.27,288.82,300.18,306.27,293.15,293.15,279.75,24744.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20258.49,0.0,1850.12,2275.33,0.0,3641.54,1.0,1.0,0.0,3.0,1.0,0.0
16383600.0,297.14,297.15,293.15,0.0,0.0,291.22,0.84,0.58,0.53,297.14,297.15,293.15,0.0,0.0,291.22,1.0,0.98,0.93,297.2,297.15,293.15,0.0,0.0,291.22,0.98,0.92,0.64,297.15,297.15,293.15,0.0,0.0,291.22,0.92,0.78,0.74,296.94,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,305.15,297.19,305.15,297.16,291.22,1.0,0.96,0.0,1.0,1.0,0.0,5.08,5.08,0.0,3.93,0.91,0.91,0.0,409.97,410.0,114934.47,0.0,11106.62,1.0,281.3,288.84,300.18,306.28,293.15,293.15,279.75,24452.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20355.89,0.0,1848.9,2275.33,0.0,3633.59,1.0,1.0,0.0,3.0,1.0,0.0
16383900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.58,0.52,297.13,297.15,293.15,0.0,0.0,291.16,1.0,0.98,0.93,297.19,297.15,293.15,0.0,0.0,291.16,0.98,0.93,0.65,297.15,297.15,293.15,0.0,0.0,291.16,0.92,0.78,0.74,296.94,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.15,297.19,305.15,297.15,291.15,1.0,0.96,0.0,1.0,1.0,0.0,5.08,5.08,0.0,3.93,0.9,0.9,0.0,409.99,410.0,116069.87,0.0,11113.48,1.0,281.13,288.77,300.2,306.44,293.15,293.15,279.45,24589.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21206.23,0.0,1849.47,2275.33,0.0,3651.56,1.0,1.0,0.0,3.0,1.0,0.0
16384200.0,297.14,297.15,293.15,0.0,0.0,291.12,0.83,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.12,0.99,0.97,0.92,297.19,297.15,293.15,0.0,0.0,291.12,0.98,0.93,0.65,297.14,297.15,293.15,0.0,0.0,291.12,0.92,0.78,0.74,296.94,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,305.15,297.19,305.15,297.15,291.12,1.0,0.96,0.0,1.0,1.0,0.0,5.08,5.08,0.0,3.93,0.9,0.9,0.0,410.03,410.0,116405.87,0.0,11105.46,1.0,281.08,288.73,300.2,306.44,293.15,293.15,279.45,24779.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21085.77,0.0,1850.27,2275.33,0.0,3661.42,1.0,1.0,0.0,3.0,1.0,0.0
16384500.0,297.13,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.18,0.99,0.97,0.92,297.17,297.15,293.15,0.0,0.0,291.18,0.98,0.94,0.66,297.13,297.15,293.15,0.0,0.0,291.18,0.92,0.77,0.74,296.93,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.15,297.19,305.15,297.14,291.19,1.0,0.95,0.0,1.0,1.0,0.0,5.07,5.07,0.0,3.92,0.9,0.9,0.0,410.05,410.0,115092.83,0.0,11050.56,1.0,281.26,288.81,300.18,306.25,293.15,293.15,279.75,24707.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20232.25,0.0,1849.97,2275.33,0.0,3641.74,1.0,1.0,0.0,3.0,1.0,0.0
16384800.0,297.14,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.2,0.99,0.96,0.91,297.18,297.15,293.15,0.0,0.0,291.2,0.99,0.94,0.66,297.14,297.15,293.15,0.0,0.0,291.2,0.92,0.77,0.74,296.93,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,305.15,297.19,305.15,297.15,291.21,1.0,0.95,0.0,1.0,1.0,0.0,5.06,5.06,0.0,3.92,0.91,0.91,0.0,410.01,410.0,114803.31,0.0,11025.36,1.0,281.3,288.83,300.18,306.28,293.15,293.15,279.75,24459.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20331.9,0.0,1848.93,2275.33,0.0,3631.87,1.0,1.0,0.0,3.0,1.0,0.0
16385100.0,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.13,0.99,0.96,0.91,297.17,297.15,293.15,0.0,0.0,291.13,0.99,0.95,0.66,297.14,297.15,293.15,0.0,0.0,291.13,0.92,0.77,0.73,296.93,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.15,297.19,305.15,297.14,291.13,1.0,0.95,0.0,1.0,1.0,0.0,5.06,5.06,0.0,3.91,0.9,0.9,0.0,410.03,410.0,115911.81,0.0,10993.39,1.0,281.12,288.75,300.2,306.44,293.15,293.15,279.45,24695.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21154.15,0.0,1849.91,2275.33,0.0,3649.34,1.0,1.0,0.0,3.0,1.0,0.0
16385400.0,297.13,297.15,293.15,0.0,0.0,291.09,0.83,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.09,0.99,0.95,0.9,297.16,297.15,293.15,0.0,0.0,291.09,0.99,0.95,0.66,297.13,297.15,293.15,0.0,0.0,291.09,0.92,0.77,0.73,296.92,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,305.15,297.19,305.15,297.13,291.09,1.0,0.95,0.0,1.0,1.0,0.0,5.05,5.05,0.0,3.91,0.9,0.9,0.0,410.08,410.0,116201.45,0.0,10941.65,1.0,281.06,288.7,300.2,306.43,293.15,293.15,279.45,25026.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21001.87,0.0,1851.3,2275.33,0.0,3658.54,1.0,1.0,0.0,3.0,1.0,0.0
16385700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.15,0.99,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.15,0.99,0.95,0.66,297.13,297.15,293.15,0.0,0.0,291.15,0.92,0.77,0.73,296.92,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.15,297.19,305.15,297.13,291.15,1.0,0.95,0.0,1.0,1.0,0.0,5.03,5.03,0.0,3.89,0.9,0.9,0.0,410.09,410.0,114763.43,0.0,10872.65,1.0,281.26,288.79,300.18,306.24,293.15,293.15,279.75,24888.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20181.3,0.0,1850.72,2275.33,0.0,3636.74,1.0,1.0,0.0,3.0,1.0,0.0
16386000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.16,0.98,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.16,0.99,0.95,0.66,297.13,297.15,293.15,0.0,0.0,291.16,0.91,0.76,0.73,296.91,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.15,297.19,305.15,297.13,291.16,1.0,0.95,0.0,1.0,1.0,0.0,5.02,5.02,0.0,3.88,0.9,0.9,0.0,410.07,410.0,114384.74,0.0,10796.03,1.0,281.3,288.81,300.18,306.25,293.15,293.15,279.75,24795.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20248.95,0.0,1850.33,2275.33,0.0,3625.54,1.0,1.0,0.0,3.0,1.0,0.0
16386300.0,297.13,297.15,293.15,0.0,0.0,291.24,0.82,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.24,0.98,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.24,0.98,0.95,0.66,297.13,297.15,293.15,0.0,0.0,291.24,0.91,0.76,0.72,296.91,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,305.15,297.19,305.15,297.13,291.24,1.0,0.95,0.0,1.0,1.0,0.0,5.0,5.0,0.0,3.87,0.91,0.91,0.0,410.05,410.0,112702.41,0.0,10710.17,1.0,281.53,288.91,300.17,306.09,293.15,293.15,280.05,24582.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19538.09,0.0,1849.44,2275.33,0.0,3597.65,1.0,1.0,0.0,3.0,1.0,0.0
16386600.0,297.13,297.15,293.15,0.0,0.0,291.02,0.82,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.02,0.98,0.93,0.88,297.13,297.15,293.15,0.0,0.0,291.02,0.98,0.95,0.66,297.13,297.15,293.15,0.0,0.0,291.02,0.91,0.76,0.72,296.91,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,305.15,297.19,305.15,297.12,291.02,1.0,0.94,0.0,1.0,1.0,0.0,4.99,4.99,0.0,3.86,0.89,0.89,0.0,410.14,410.0,115769.75,0.0,10658.38,1.0,281.04,288.66,300.21,306.42,293.15,293.15,279.45,25530.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20864.41,0.0,1853.4,2275.33,0.0,3653.04,1.0,1.0,0.0,3.0,1.0,0.0
16386900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.16,0.97,0.92,0.87,297.14,297.15,293.15,0.0,0.0,291.16,0.98,0.94,0.66,297.14,297.15,293.15,0.0,0.0,291.16,0.91,0.75,0.72,296.91,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,305.15,297.13,291.15,1.0,0.94,0.0,1.0,1.0,0.0,4.98,4.98,0.0,3.85,0.9,0.9,0.0,410.05,410.0,113616.65,0.0,10573.4,1.0,281.35,288.83,300.21,306.3,293.15,293.15,279.75,24711.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20333.59,0.0,1849.99,2275.33,0.0,3607.73,1.0,1.0,0.0,3.0,1.0,0.0
16387200.0,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.11,0.97,0.91,0.87,297.13,297.15,293.15,0.0,0.0,291.11,0.98,0.94,0.66,297.13,297.15,293.15,0.0,0.0,291.12,0.91,0.75,0.72,296.91,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,305.15,297.13,291.11,1.0,0.94,0.0,1.0,1.0,0.0,4.96,4.96,0.0,3.84,0.9,0.9,0.0,410.11,410.0,113730.23,0.0,10500.39,1.0,281.31,288.79,300.2,306.28,293.15,293.15,279.75,24977.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20209.24,0.0,1851.09,2275.33,0.0,3615.76,1.0,1.0,0.0,3.0,1.0,0.0
16387500.0,297.13,297.15,293.15,0.0,0.0,291.18,0.82,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.18,0.97,0.91,0.86,297.12,297.15,293.15,0.0,0.0,291.18,0.98,0.94,0.66,297.13,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.71,296.9,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.15,297.19,305.15,297.12,291.18,1.0,0.94,0.0,1.0,1.0,0.0,4.94,4.94,0.0,3.82,0.9,0.9,0.0,410.13,410.0,112136.64,0.0,10402.16,1.0,281.53,288.88,300.18,306.09,293.15,293.15,280.05,24747.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19456.27,0.0,1850.14,2275.33,0.0,3590.46,1.0,1.0,0.0,3.0,1.0,0.0
16387800.0,297.12,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.49,297.1,297.15,293.15,0.0,0.0,291.19,0.97,0.9,0.85,297.12,297.15,293.15,0.0,0.0,291.19,0.98,0.93,0.65,297.12,297.15,293.15,0.0,0.0,291.19,0.9,0.74,0.71,296.9,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.15,297.19,305.15,297.12,291.19,1.0,0.94,0.0,1.0,1.0,0.0,4.92,4.92,0.0,3.8,0.9,0.9,0.0,410.11,410.0,111675.39,0.0,10287.04,1.0,281.56,288.89,300.18,306.09,293.15,293.15,280.05,24623.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19518.29,0.0,1849.62,2275.33,0.0,3577.57,1.0,1.0,0.0,3.0,1.0,0.0
16388100.0,297.12,297.15,293.15,0.0,0.0,291.07,0.81,0.53,0.49,297.1,297.15,293.15,0.0,0.0,291.07,0.96,0.89,0.84,297.1,297.15,293.15,0.0,0.0,291.07,0.97,0.92,0.65,297.12,297.15,293.15,0.0,0.0,291.07,0.9,0.74,0.7,296.89,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,305.15,297.19,305.15,297.11,291.07,1.0,0.93,0.0,1.0,1.0,0.0,4.89,4.89,0.0,3.78,0.89,0.89,0.0,410.15,410.0,112809.34,0.0,10150.93,1.0,281.34,288.77,300.21,306.27,293.15,293.15,279.75,25150.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20187.88,0.0,1851.82,2275.33,0.0,3596.46,1.0,1.0,0.0,3.0,1.0,0.0
16388400.0,297.13,297.15,293.15,0.0,0.0,291.26,0.81,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.26,0.96,0.88,0.84,297.11,297.15,293.15,0.0,0.0,291.26,0.97,0.91,0.64,297.12,297.15,293.15,0.0,0.0,291.26,0.89,0.73,0.7,296.89,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,305.15,297.19,305.15,297.12,291.26,1.0,0.93,0.0,1.0,1.0,0.0,4.86,4.86,0.0,3.76,0.91,0.91,0.0,410.09,410.0,109355.27,0.0,10007.02,1.0,281.83,289.01,300.18,305.95,293.15,293.15,280.35,24392.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18892.27,0.0,1848.65,2275.33,0.0,3532.33,1.0,1.0,0.0,3.0,1.0,0.0
16388700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.83,297.1,297.15,293.15,0.0,0.0,291.15,0.96,0.91,0.64,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.73,0.69,296.89,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,305.15,297.12,291.14,1.0,0.92,0.0,1.0,1.0,0.0,4.84,4.84,0.0,3.74,0.9,0.9,0.0,410.12,410.0,110573.89,0.0,9901.66,1.0,281.61,288.89,300.21,306.14,293.15,293.15,280.05,24691.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19547.06,0.0,1849.9,2275.33,0.0,3554.38,1.0,1.0,0.0,3.0,1.0,0.0
16389000.0,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.52,0.47,297.1,297.15,293.15,0.0,0.0,291.09,0.95,0.86,0.82,297.09,297.15,293.15,0.0,0.0,291.09,0.96,0.9,0.63,297.12,297.15,293.15,0.0,0.0,291.09,0.89,0.72,0.69,296.89,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,305.15,297.19,305.15,297.11,291.09,1.0,0.92,0.0,1.0,1.0,0.0,4.81,4.81,0.0,3.72,0.89,0.89,0.0,410.18,410.0,110549.38,0.0,9767.16,1.0,281.57,288.84,300.2,306.1,293.15,293.15,280.05,25083.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19397.15,0.0,1851.53,2275.33,0.0,3560.3,1.0,1.0,0.0,3.0,1.0,0.0
16389300.0,297.11,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.14,0.94,0.85,0.81,297.08,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.62,297.11,297.15,293.15,0.0,0.0,291.14,0.88,0.71,0.68,296.88,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,305.15,297.1,291.15,1.0,0.92,0.0,1.0,1.0,0.0,4.78,4.78,0.0,3.69,0.9,0.9,0.0,410.2,410.0,108817.84,0.0,9608.65,1.0,281.78,288.92,300.18,305.9,293.15,293.15,280.35,25002.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18664.0,0.0,1851.2,2275.33,0.0,3530.98,1.0,1.0,0.0,3.0,1.0,0.0
16389600.0,297.11,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.46,297.09,297.15,293.15,0.0,0.0,291.14,0.94,0.84,0.8,297.08,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.61,297.11,297.15,293.15,0.0,0.0,291.14,0.88,0.71,0.67,296.87,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,305.15,297.1,291.14,1.0,0.91,0.0,1.0,1.0,0.0,4.74,4.74,0.0,3.67,0.9,0.9,0.0,410.18,410.0,108208.99,0.0,9439.08,1.0,281.82,288.93,300.18,305.9,293.15,293.15,280.35,25050.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18702.18,0.0,1851.4,2275.33,0.0,3514.4,1.0,1.0,0.0,3.0,1.0,0.0
16389900.0,297.12,297.15,293.15,0.0,0.0,291.21,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.21,0.93,0.84,0.8,297.09,297.15,293.15,0.0,0.0,291.21,0.94,0.86,0.6,297.12,297.15,293.15,0.0,0.0,291.21,0.88,0.7,0.67,296.88,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,305.15,297.19,305.15,297.11,291.21,1.0,0.91,0.0,1.0,1.0,0.0,4.71,4.71,0.0,3.65,0.9,0.9,0.0,410.16,410.0,106470.3,0.0,9316.67,1.0,282.05,289.03,300.18,305.77,293.15,293.15,280.65,24696.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18075.9,0.0,1849.92,2275.33,0.0,3484.04,1.0,1.0,0.0,3.0,1.0,0.0
16390200.0,297.12,297.15,293.15,0.0,0.0,291.21,0.78,0.5,0.45,297.11,297.15,293.15,0.0,0.0,291.21,0.93,0.83,0.79,297.09,297.15,293.15,0.0,0.0,291.21,0.94,0.85,0.6,297.12,297.15,293.15,0.0,0.0,291.21,0.87,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,305.15,297.19,305.15,297.11,291.21,1.0,0.91,0.0,1.0,1.0,0.0,4.68,4.68,0.0,3.62,0.91,0.91,0.0,410.13,410.0,105970.12,0.0,9191.09,1.0,282.09,289.04,300.18,305.77,293.15,293.15,280.65,24528.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18134.03,0.0,1849.22,2275.33,0.0,3468.85,1.0,1.0,0.0,3.0,1.0,0.0
16390500.0,297.12,297.15,293.15,0.0,0.0,291.09,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.09,0.92,0.82,0.78,297.08,297.15,293.15,0.0,0.0,291.09,0.93,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.09,0.87,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,305.15,297.19,305.15,297.11,291.08,1.0,0.9,0.0,1.0,1.0,0.0,4.65,4.65,0.0,3.6,0.89,0.89,0.0,410.15,410.0,107064.74,0.0,9054.9,1.0,281.87,288.92,300.21,305.94,293.15,293.15,280.35,25021.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18725.71,0.0,1851.28,2275.33,0.0,3488.81,1.0,1.0,0.0,3.0,1.0,0.0
16390800.0,297.13,297.15,293.15,0.0,0.0,291.28,0.78,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.28,0.92,0.81,0.77,297.1,297.15,293.15,0.0,0.0,291.28,0.92,0.83,0.58,297.12,297.15,293.15,0.0,0.0,291.28,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.39,291.28,291.15,305.15,297.19,305.15,297.12,291.28,1.0,0.9,0.0,1.0,1.0,0.0,4.62,4.62,0.0,3.58,0.91,0.91,0.0,410.09,410.0,103652.39,0.0,8919.59,1.0,282.36,289.16,300.18,305.63,293.15,293.15,280.95,24225.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17578.72,0.0,1847.95,2275.33,0.0,3418.14,1.0,1.0,0.0,3.0,1.0,0.0
16391100.0,297.11,297.15,293.15,0.0,0.0,291.08,0.77,0.48,0.44,297.09,297.15,293.15,0.0,0.0,291.08,0.91,0.8,0.77,297.08,297.15,293.15,0.0,0.0,291.08,0.92,0.82,0.57,297.1,297.15,293.15,0.0,0.0,291.08,0.86,0.68,0.65,296.86,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,305.14,297.19,305.14,297.09,291.09,1.0,0.89,0.0,1.0,1.0,0.0,4.59,4.59,0.0,3.55,0.89,0.89,0.0,410.22,410.0,105296.58,0.0,8784.34,1.0,282.04,288.95,300.18,305.71,293.15,293.15,280.65,25405.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17884.74,0.0,1852.88,2275.33,0.0,3465.06,1.0,1.0,0.0,3.0,1.0,0.0
16391400.0,297.12,297.15,293.15,0.0,0.0,291.09,0.77,0.47,0.44,297.1,297.15,293.15,0.0,0.0,291.09,0.91,0.79,0.76,297.09,297.15,293.15,0.0,0.0,291.09,0.91,0.8,0.57,297.11,297.15,293.15,0.0,0.0,291.09,0.86,0.67,0.64,296.85,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,305.11,297.19,305.11,297.1,291.09,1.0,0.89,0.0,1.0,1.0,0.0,4.56,4.56,0.0,3.53,0.89,0.89,0.0,410.18,410.0,104618.25,0.0,8647.72,1.0,282.09,288.98,300.2,305.77,293.15,293.15,280.65,25243.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17976.93,0.0,1852.2,2275.33,0.0,3447.95,1.0,1.0,0.0,3.0,1.0,0.0
16391700.0,297.11,297.15,293.15,0.0,0.0,291.13,0.76,0.47,0.43,297.09,297.15,293.15,0.0,0.0,291.13,0.9,0.78,0.75,297.08,297.15,293.15,0.0,0.0,291.13,0.91,0.79,0.56,297.1,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,305.06,297.18,305.06,297.1,291.14,1.0,0.89,0.0,1.0,1.0,0.0,4.53,4.53,0.0,3.5,0.89,0.89,0.0,410.21,410.0,102816.5,0.0,8497.95,1.0,282.31,289.05,300.16,305.55,293.15,293.15,280.95,25224.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17306.02,0.0,1852.12,2275.33,0.0,3417.8,1.0,1.0,0.0,3.0,1.0,0.0
16392000.0,297.12,297.15,293.15,0.0,0.0,291.13,0.76,0.46,0.43,297.1,297.15,293.15,0.0,0.0,291.13,0.9,0.78,0.74,297.09,297.15,293.15,0.0,0.0,291.13,0.9,0.78,0.55,297.11,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.0,297.17,305.0,297.11,291.13,1.0,0.88,0.0,1.0,1.0,0.0,4.5,4.5,0.0,3.48,0.9,0.9,0.0,410.17,410.0,102127.38,0.0,8376.99,1.0,282.36,289.07,300.18,305.61,293.15,293.15,280.95,24960.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17392.96,0.0,1851.02,2275.33,0.0,3402.74,1.0,1.0,0.0,3.0,1.0,0.0
16392300.0,297.11,297.15,293.15,0.0,0.0,291.17,0.76,0.46,0.42,297.09,297.15,293.15,0.0,0.0,291.17,0.9,0.77,0.73,297.09,297.15,293.15,0.0,0.0,291.17,0.9,0.77,0.55,297.11,297.15,293.15,0.0,0.0,291.17,0.85,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,304.93,297.15,304.93,297.1,291.18,1.0,0.88,0.0,1.0,1.0,0.0,4.46,4.46,0.0,3.45,0.9,0.9,0.0,410.02,409.81,100305.52,0.0,8238.36,1.0,282.58,289.15,300.14,305.39,293.15,293.15,281.25,24858.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16748.02,0.0,1850.6,2275.33,0.0,3373.63,1.0,1.0,0.0,3.0,1.0,0.0
16392600.0,297.1,297.15,293.15,0.0,0.0,291.14,0.75,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.14,0.89,0.76,0.72,297.08,297.15,293.15,0.0,0.0,291.14,0.89,0.76,0.54,297.1,297.15,293.15,0.0,0.0,291.14,0.84,0.64,0.61,296.82,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.84,297.13,304.84,297.09,291.14,1.0,0.87,0.0,1.0,1.0,0.0,4.43,4.43,0.0,3.42,0.9,0.9,0.0,408.95,408.72,99511.4,0.0,8068.32,1.0,282.61,289.15,300.12,305.36,293.15,293.15,281.25,24952.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16751.92,0.0,1850.99,2275.33,0.0,3357.53,1.0,1.0,0.0,3.0,1.0,0.0
16392900.0,297.11,297.15,293.15,0.0,0.0,291.19,0.75,0.44,0.41,297.09,297.15,293.15,0.0,0.0,291.19,0.89,0.75,0.71,297.09,297.15,293.15,0.0,0.0,291.19,0.89,0.75,0.53,297.1,297.15,293.15,0.0,0.0,291.19,0.84,0.63,0.61,296.82,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,304.74,297.11,304.74,297.1,291.19,1.0,0.87,0.0,1.0,1.0,0.0,4.39,4.39,0.0,3.4,0.9,0.9,0.0,407.09,406.85,97538.09,0.0,7913.98,1.0,282.84,289.23,300.09,305.2,293.15,293.15,281.55,24761.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16173.25,0.0,1850.19,2275.33,0.0,3326.8,1.0,1.0,0.0,3.0,1.0,0.0
16393200.0,297.1,297.15,293.15,0.0,0.0,291.15,0.75,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.15,0.88,0.74,0.7,297.08,297.15,293.15,0.0,0.0,291.15,0.88,0.74,0.52,297.1,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.6,296.81,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.63,297.08,304.63,297.09,291.15,1.0,0.86,0.0,1.0,1.0,0.0,4.35,4.35,0.0,3.37,0.9,0.9,0.0,404.46,404.2,96671.04,0.0,7731.92,1.0,282.87,289.23,300.07,305.15,293.15,293.15,281.55,24861.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16163.14,0.0,1850.61,2275.33,0.0,3311.12,1.0,1.0,0.0,3.0,1.0,0.0
16393500.0,297.11,297.15,293.15,0.0,0.0,291.19,0.74,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.19,0.88,0.73,0.69,297.09,297.15,293.15,0.0,0.0,291.19,0.88,0.73,0.52,297.1,297.15,293.15,0.0,0.0,291.19,0.83,0.61,0.59,296.8,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,304.52,297.05,304.52,297.1,291.19,1.0,0.86,0.0,1.0,1.0,0.0,4.31,4.31,0.0,3.34,0.9,0.9,0.0,401.15,400.88,94618.23,0.0,7563.28,1.0,283.1,289.3,300.03,304.98,293.15,293.15,281.85,24701.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15600.15,0.0,1849.94,2275.33,0.0,3279.78,1.0,1.0,0.0,3.0,1.0,0.0
16393800.0,297.1,297.15,293.15,0.0,0.0,291.15,0.74,0.42,0.39,297.08,297.15,293.15,0.0,0.0,291.15,0.87,0.71,0.68,297.08,297.15,293.15,0.0,0.0,291.15,0.88,0.72,0.51,297.09,297.15,293.15,0.0,0.0,291.15,0.83,0.61,0.58,296.79,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.4,297.01,304.4,297.09,291.14,1.0,0.85,0.0,1.0,1.0,0.0,4.27,4.27,0.0,3.31,0.9,0.9,0.0,397.16,396.86,93657.52,0.0,7365.93,1.0,283.14,289.29,299.99,304.92,293.15,293.15,281.85,24849.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15573.76,0.0,1850.56,2275.33,0.0,3263.48,1.0,1.0,0.0,3.0,1.0,0.0
16394100.0,297.1,297.15,293.15,0.0,0.0,291.17,0.74,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.17,0.87,0.7,0.67,297.08,297.15,293.15,0.0,0.0,291.17,0.87,0.71,0.5,297.1,297.15,293.15,0.0,0.0,291.17,0.83,0.6,0.57,296.79,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,304.27,296.97,304.28,297.09,291.18,1.0,0.84,0.0,1.0,1.0,0.0,4.23,4.23,0.0,3.27,0.9,0.9,0.0,392.52,392.2,91506.34,0.0,7179.18,1.0,283.36,289.36,299.95,304.73,293.15,293.15,282.15,24762.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15024.16,0.0,1850.2,2275.33,0.0,3230.62,1.0,1.0,0.0,3.0,1.0,0.0
16394400.0,297.1,297.15,293.15,0.0,0.0,291.12,0.73,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.12,0.87,0.69,0.66,297.07,297.15,293.15,0.0,0.0,291.12,0.87,0.69,0.49,297.09,297.15,293.15,0.0,0.0,291.12,0.82,0.59,0.56,296.77,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.15,296.92,304.15,297.08,291.12,1.0,0.83,0.0,1.0,1.0,0.0,4.18,4.18,0.0,3.24,0.9,0.9,0.0,387.21,386.87,90434.73,0.0,6963.58,1.0,283.39,289.34,299.9,304.66,293.15,293.15,282.15,25009.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14980.22,0.0,1851.23,2275.33,0.0,3212.76,1.0,1.0,0.0,3.0,1.0,0.0
16394700.0,297.1,297.15,293.15,0.0,0.0,291.14,0.73,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,297.07,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.48,297.09,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.55,296.77,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,304.02,296.87,304.02,297.08,291.14,1.0,0.83,0.0,1.0,1.0,0.0,4.14,4.14,0.0,3.2,0.9,0.9,0.0,381.26,380.9,88197.43,0.0,6756.97,1.0,283.62,289.4,299.85,304.46,293.15,293.15,282.45,25035.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14447.37,0.0,1851.34,2275.33,0.0,3175.95,1.0,1.0,0.0,3.0,1.0,0.0
16395000.0,297.11,297.15,293.15,0.0,0.0,291.1,0.73,0.39,0.36,297.09,297.15,293.15,0.0,0.0,291.1,0.86,0.67,0.64,297.08,297.15,293.15,0.0,0.0,291.1,0.86,0.67,0.47,297.1,297.15,293.15,0.0,0.0,291.1,0.82,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,303.88,296.82,303.88,297.09,291.1,1.0,0.82,0.0,1.0,1.0,0.0,4.1,4.1,0.0,3.17,0.9,0.9,0.0,374.75,374.4,87132.18,0.0,6561.92,1.0,283.67,289.4,299.84,304.47,293.15,293.15,282.45,24959.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14463.52,0.0,1851.02,2275.33,0.0,3154.58,1.0,1.0,0.0,3.0,1.0,0.0
16395300.0,297.1,297.15,293.15,0.0,0.0,291.11,0.72,0.38,0.35,297.07,297.15,293.15,0.0,0.0,291.11,0.86,0.66,0.63,297.07,297.15,293.15,0.0,0.0,291.11,0.86,0.66,0.46,297.09,297.15,293.15,0.0,0.0,291.11,0.82,0.56,0.53,296.75,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,303.74,296.78,303.74,297.08,291.12,1.0,0.81,0.0,1.0,1.0,0.0,4.05,4.05,0.0,3.13,0.9,0.9,0.0,367.78,367.38,84971.76,0.0,6343.24,1.0,283.88,289.45,299.76,304.2,293.15,293.15,282.75,25159.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13916.37,0.0,1851.85,2275.33,0.0,3115.85,1.0,1.0,0.0,3.0,1.0,0.0
16395600.0,297.1,297.15,293.15,0.0,0.0,291.07,0.72,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.64,0.62,297.07,297.15,293.15,0.0,0.0,291.07,0.86,0.64,0.46,297.09,297.15,293.15,0.0,0.0,291.07,0.81,0.55,0.52,296.75,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,303.58,296.73,303.58,297.09,291.07,1.0,0.8,0.0,1.0,1.0,0.0,4.0,4.0,0.0,3.1,0.89,0.89,0.0,360.26,359.87,83883.8,0.0,6132.0,1.0,283.92,289.45,299.75,304.21,293.15,293.15,282.75,25171.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13932.78,0.0,1851.9,2275.33,0.0,3089.25,1.0,1.0,0.0,3.0,1.0,0.0
16395900.0,297.09,297.15,293.15,0.0,0.0,291.08,0.72,0.36,0.33,297.07,297.15,293.15,0.0,0.0,291.08,0.85,0.63,0.6,297.06,297.15,293.15,0.0,0.0,291.08,0.85,0.63,0.45,297.08,297.15,293.15,0.0,0.0,291.08,0.81,0.53,0.51,296.73,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,303.42,296.69,303.42,297.07,291.08,1.0,0.79,0.0,1.0,1.0,0.0,3.95,3.95,0.0,3.06,0.89,0.89,0.0,352.33,351.88,81708.52,0.0,5900.1,1.0,284.14,289.5,299.67,303.94,293.15,293.15,283.05,25484.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13413.7,0.0,1853.21,2275.33,0.0,3046.11,1.0,1.0,0.0,3.0,1.0,0.0
