time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16396200.0,297.09,297.15,293.15,0.0,0.0,291.08,0.71,0.35,0.32,297.07,297.15,293.15,0.0,0.0,291.08,0.85,0.62,0.59,297.07,297.15,293.15,0.0,0.0,291.08,0.85,0.61,0.43,297.08,297.15,293.15,0.0,0.0,291.08,0.81,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,303.25,296.65,303.26,297.08,291.08,1.0,0.78,0.0,1.0,1.0,0.0,3.89,3.89,0.0,3.01,0.89,0.89,0.0,343.78,343.35,80064.24,0.0,5667.56,1.0,284.27,289.54,299.65,303.88,293.15,293.15,283.15,25478.62,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13319.41,0.0,1853.19,2275.33,0.0,2995.49,1.0,1.0,0.0,3.0,1.0,0.0
16396500.0,297.09,297.15,293.15,0.0,0.0,290.99,0.71,0.34,0.31,297.06,297.15,293.15,0.0,0.0,290.98,0.85,0.6,0.58,297.06,297.15,293.15,0.0,0.0,290.98,0.85,0.6,0.42,297.07,297.15,293.15,0.0,0.0,290.98,0.8,0.51,0.49,296.71,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.98,291.15,303.08,296.61,303.08,297.07,290.98,1.0,0.77,0.0,1.0,1.0,0.0,3.83,3.83,0.0,2.97,0.87,0.87,0.0,334.73,334.25,79163.23,0.0,5421.12,1.0,284.26,289.48,299.61,303.79,293.15,293.15,283.15,26399.4,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13195.95,0.0,1857.04,2275.33,0.0,2982.95,1.0,1.0,0.0,3.0,1.0,0.0
16396800.0,297.08,297.15,293.15,0.0,0.0,290.89,0.7,0.33,0.3,297.05,297.15,293.15,0.0,0.0,290.89,0.84,0.59,0.56,297.04,297.15,293.15,0.0,0.0,290.89,0.84,0.58,0.41,297.06,297.15,293.15,0.0,0.0,290.89,0.8,0.49,0.47,296.69,297.15,293.15,0.0,0.0,290.89,0.68,0.3,1.39,290.89,291.15,302.9,296.57,302.9,297.06,290.89,1.0,0.76,0.0,1.0,1.0,0.0,3.77,3.77,0.0,2.92,0.85,0.85,0.0,325.01,324.47,78151.48,0.0,5153.37,1.0,284.25,289.42,299.57,303.7,293.15,293.15,283.15,27800.82,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13058.94,0.0,1862.9,2275.33,0.0,2963.85,1.0,1.0,0.0,3.0,1.0,0.0
16397100.0,297.08,297.15,293.15,0.0,0.0,290.87,0.7,0.31,0.29,297.05,297.15,293.15,0.0,0.0,290.87,0.84,0.57,0.54,297.04,297.15,293.15,0.0,0.0,290.87,0.84,0.56,0.4,297.06,297.15,293.15,0.0,0.0,290.87,0.8,0.48,0.46,296.67,297.15,293.15,0.0,0.0,290.87,0.68,0.3,1.39,290.87,291.15,302.72,296.53,302.72,297.05,290.87,1.0,0.74,0.0,1.0,1.0,0.0,3.7,3.7,0.0,2.86,0.84,0.84,0.0,314.51,313.95,76058.77,0.0,4874.77,1.0,284.25,289.44,299.52,303.56,293.15,293.15,283.15,27475.81,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.5,4.26,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12739.36,0.0,1716.38,2275.33,0.0,2922.21,0.97,1.0,0.0,3.0,1.0,0.0
16397400.0,297.08,297.15,293.15,0.0,0.0,290.93,0.69,0.3,0.28,297.06,297.15,293.15,0.0,0.0,290.93,0.84,0.55,0.53,297.05,297.15,293.15,0.0,0.0,290.93,0.83,0.54,0.38,297.07,297.15,293.15,0.0,0.0,290.93,0.79,0.46,0.44,296.67,297.15,293.15,0.0,0.0,290.93,0.69,0.3,1.38,290.93,291.15,302.53,296.5,302.53,297.06,290.93,1.0,0.73,0.0,1.0,1.0,0.0,3.63,3.63,0.0,2.81,0.83,0.83,0.0,303.34,302.81,73376.84,0.0,4614.36,1.0,284.26,289.53,299.48,303.37,293.15,293.15,283.15,25393.56,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.33,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12338.32,0.0,1484.74,2275.33,0.0,2841.8,0.93,1.0,0.0,3.0,1.0,0.0
16397700.0,297.09,297.15,293.15,0.0,0.0,291.04,0.69,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.04,0.84,0.54,0.51,297.07,297.15,293.15,0.0,0.0,291.04,0.83,0.53,0.37,297.08,297.15,293.15,0.0,0.0,291.04,0.79,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,302.34,296.46,302.34,297.08,291.04,1.0,0.72,0.0,1.0,1.0,0.0,3.58,3.58,0.0,2.77,0.83,0.83,0.0,291.79,291.35,70642.38,0.0,4408.43,1.0,284.27,289.65,299.44,303.2,293.15,293.15,283.15,22508.09,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.14,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11935.84,0.0,1247.22,2275.33,0.0,2749.51,0.87,1.0,0.0,3.0,1.0,0.0
16398000.0,297.09,297.15,293.15,0.0,0.0,291.14,0.7,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.14,0.84,0.53,0.5,297.08,297.15,293.15,0.0,0.0,291.14,0.83,0.51,0.36,297.09,297.15,293.15,0.0,0.0,291.14,0.79,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,302.15,296.43,302.15,297.09,291.14,1.0,0.71,0.0,1.0,1.0,0.0,3.54,3.54,0.0,2.74,0.84,0.84,0.0,280.32,279.92,68251.45,0.0,4235.42,1.0,284.29,289.76,299.41,303.04,293.15,293.15,283.15,19810.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.98,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11598.73,0.0,1060.45,2275.33,0.0,2659.27,0.83,1.0,0.0,3.0,1.0,0.0
16398300.0,297.79,303.15,285.15,0.0,0.0,293.26,0.49,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.27,0.49,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.27,0.49,0.3,0.0,297.81,303.15,285.15,0.0,0.0,293.27,0.49,0.3,0.0,297.31,303.15,285.15,0.0,0.0,293.18,0.49,0.3,0.0,293.6,303.15,301.94,296.42,301.32,298.03,289.81,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,198.11,161.11,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398600.0,298.09,303.15,285.15,0.0,0.0,293.25,0.55,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.26,0.55,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.26,0.55,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.25,0.55,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.17,0.55,0.3,0.0,293.55,303.15,301.7,296.45,301.36,298.44,290.06,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,131.79,37.52,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398900.0,298.25,303.15,285.15,0.0,0.0,293.22,0.53,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.23,0.53,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.24,0.53,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.23,0.53,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.15,0.53,0.3,0.0,293.49,303.15,301.44,296.52,301.38,298.74,290.31,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,65.8,34.43,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399200.0,298.35,303.15,285.15,0.0,0.0,293.19,0.62,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.2,0.62,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.21,0.62,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.2,0.62,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.13,0.62,0.3,0.0,293.43,303.15,301.17,296.6,301.37,298.97,290.52,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,28.21,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399500.0,298.4,303.15,285.15,0.0,0.0,293.18,0.68,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.19,0.68,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.19,0.68,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.19,0.68,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.12,0.68,0.3,0.0,293.4,303.15,300.89,296.69,301.36,299.07,290.7,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,20.83,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399800.0,298.43,303.15,285.15,0.0,0.0,293.17,0.77,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.18,0.77,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.18,0.77,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.18,0.77,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.11,0.77,0.3,0.0,293.37,303.15,300.6,296.79,301.34,299.14,290.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,17.67,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400100.0,298.45,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,300.32,296.87,301.32,299.16,290.98,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.7,12.34,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400400.0,298.46,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,300.04,296.95,301.31,299.16,291.09,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.56,10.11,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400700.0,298.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,299.78,297.0,301.3,299.16,291.19,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,97.39,7.7,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401000.0,298.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,299.54,297.04,301.3,299.16,291.27,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,115.23,6.26,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401300.0,298.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,299.33,297.05,301.3,299.16,291.34,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.05,5.23,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401600.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,299.15,297.03,301.3,299.16,291.4,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.87,4.42,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401900.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,299.0,297.0,301.3,299.16,291.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.69,3.75,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402200.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.85,296.97,301.3,299.16,291.49,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.51,3.18,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402500.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.73,296.94,301.3,299.16,291.53,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204.33,2.7,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402800.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.62,296.92,301.3,299.16,291.56,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.15,2.29,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403100.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.52,296.89,301.3,299.16,291.59,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.97,1.95,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403400.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.43,296.87,301.3,299.16,291.61,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257.79,1.65,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403700.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.35,296.85,301.3,299.16,291.63,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,275.61,1.4,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404000.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.29,296.83,301.3,299.16,291.64,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293.43,1.19,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404300.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.24,296.81,301.3,299.16,291.66,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,311.25,1.02,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404600.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.2,296.79,301.3,299.16,291.67,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,329.07,0.87,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404900.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.17,296.77,301.3,299.16,291.68,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,346.89,0.74,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405200.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.15,296.74,301.3,299.16,291.69,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,364.71,0.63,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405500.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.14,296.71,301.3,299.16,291.69,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382.53,0.54,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405800.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.12,296.69,301.3,299.16,291.7,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,400.35,0.46,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406100.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.11,296.66,301.3,299.16,291.71,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.39,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406400.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.1,296.63,301.3,299.16,291.71,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.33,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406700.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.09,296.61,301.3,299.16,291.71,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.28,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407000.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.08,296.58,301.3,299.16,291.72,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.24,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407300.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.07,296.55,301.3,299.16,291.72,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407600.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.06,296.52,301.3,299.16,291.72,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407900.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.06,296.49,301.3,299.16,291.72,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408200.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.05,296.46,301.3,299.16,291.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408500.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.05,296.42,301.3,299.16,291.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408800.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.05,296.38,301.3,299.16,291.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409100.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.05,296.34,301.3,299.16,291.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409400.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.06,296.31,301.3,299.16,291.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409700.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.07,296.28,301.3,299.16,291.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410000.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.08,296.25,301.3,299.16,291.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410300.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.09,296.22,301.3,299.16,291.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410600.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.11,296.19,301.3,299.16,291.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410900.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.12,296.16,301.3,299.16,291.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411200.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.14,296.13,301.3,299.16,291.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411500.0,298.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.15,296.09,301.3,299.16,291.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411800.0,298.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.15,296.05,301.3,299.16,291.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412100.0,298.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.15,296.0,301.3,299.16,291.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412400.0,298.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.15,295.94,301.3,299.16,291.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412700.0,298.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.12,295.86,301.3,299.16,291.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413000.0,298.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,298.07,295.75,301.3,299.16,291.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413300.0,298.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,297.98,295.61,301.3,299.16,291.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413600.0,298.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,297.88,295.45,301.3,299.16,291.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413900.0,298.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,297.76,295.29,301.3,299.16,291.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.24,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414200.0,298.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,297.64,295.12,301.3,299.16,291.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414500.0,298.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,297.52,294.94,301.3,299.16,291.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414800.0,298.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,297.4,294.78,301.3,299.16,291.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415100.0,298.46,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,297.3,294.63,301.3,299.16,291.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415400.0,298.46,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,297.22,294.5,301.3,299.16,291.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415700.0,298.46,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,297.17,294.39,301.3,299.16,291.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416000.0,298.46,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,297.15,294.32,301.3,299.16,291.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416300.0,298.46,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,297.15,294.26,301.3,299.16,291.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416600.0,298.46,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,297.15,294.2,301.3,299.16,291.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416900.0,298.46,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,297.15,294.15,301.3,299.16,291.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417200.0,298.45,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,297.15,294.09,301.3,299.16,291.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417500.0,298.45,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,297.15,294.03,301.29,299.16,291.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.52,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417800.0,298.45,303.15,285.15,0.0,0.0,293.17,0.97,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.18,0.97,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.19,0.97,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.18,0.97,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,0.97,0.3,0.0,293.37,303.15,297.15,293.98,301.26,299.14,291.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.03,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418100.0,298.45,303.15,285.15,0.0,0.0,293.18,0.82,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.19,0.82,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.19,0.82,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.18,0.82,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,0.82,0.3,0.0,293.36,303.15,297.15,293.92,301.2,299.1,291.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,401.54,1.7,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418400.0,298.45,303.15,285.15,0.0,0.0,293.17,0.72,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.18,0.72,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.19,0.72,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.18,0.72,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,0.72,0.3,0.0,293.34,303.15,297.15,293.86,301.09,299.04,291.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,373.06,2.58,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418700.0,298.44,303.15,285.15,0.0,0.0,293.15,0.65,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.16,0.65,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.17,0.65,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.16,0.65,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.09,0.65,0.3,0.0,293.3,303.15,297.15,293.8,300.94,298.95,291.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,329.58,3.62,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419000.0,298.44,303.15,285.15,0.0,0.0,293.13,0.6,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.14,0.6,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.14,0.6,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.13,0.6,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.07,0.6,0.3,0.0,293.26,303.15,297.15,293.74,300.75,298.83,291.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,276.85,4.78,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419300.0,298.44,303.15,285.15,0.0,0.0,293.09,0.56,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.1,0.56,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.1,0.56,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.1,0.56,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.03,0.56,0.3,0.0,293.2,303.15,297.15,293.69,300.52,298.7,291.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,216.35,5.97,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419600.0,298.44,303.15,285.15,0.0,0.0,293.05,0.53,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.06,0.53,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.06,0.53,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.05,0.53,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.99,0.53,0.3,0.0,293.13,303.15,297.15,293.63,300.27,298.55,291.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,150.36,7.09,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419900.0,298.44,303.15,285.15,0.0,0.0,293.0,0.51,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.01,0.51,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.01,0.51,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.0,0.51,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.95,0.51,0.3,0.0,293.05,303.15,297.15,293.57,300.0,298.4,291.75,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,80.85,8.15,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420200.0,298.43,303.15,285.15,0.0,0.0,292.94,0.5,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.95,0.5,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.95,0.5,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.95,0.5,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.9,0.5,0.3,0.0,292.97,303.15,297.16,293.53,299.72,298.25,291.75,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.22,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420500.0,298.43,303.15,285.15,0.0,0.0,292.89,0.49,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.89,0.49,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.89,0.49,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.89,0.49,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.84,0.49,0.3,0.0,292.89,303.15,297.17,293.49,299.44,298.1,291.76,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.32,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
