time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16420800.0,298.43,303.15,285.15,0.0,0.0,292.82,0.48,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.83,0.48,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.83,0.48,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.82,0.48,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.78,0.48,0.3,0.0,292.8,303.15,297.19,293.45,299.17,297.97,291.77,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,11.43,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421100.0,298.43,303.15,285.15,0.0,0.0,292.75,0.47,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.76,0.47,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.76,0.47,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.75,0.47,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.72,0.47,0.3,0.0,292.7,303.15,297.2,293.41,298.92,297.85,291.78,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,12.53,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421400.0,298.43,303.15,285.15,0.0,0.0,292.68,0.46,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.69,0.46,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.69,0.46,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.68,0.46,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.65,0.46,0.3,0.0,292.61,303.15,297.21,293.37,298.68,297.74,291.79,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,13.61,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421700.0,298.42,303.15,285.15,0.0,0.0,292.61,0.45,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.61,0.45,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.62,0.45,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.61,0.45,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.58,0.45,0.3,0.0,292.53,303.15,297.22,293.34,298.47,297.65,291.8,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,14.67,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422000.0,298.42,303.15,285.15,0.0,0.0,292.54,0.44,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.54,0.44,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.54,0.44,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.54,0.44,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.51,0.44,0.3,0.0,292.44,303.15,297.22,293.29,298.27,297.57,291.81,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,15.71,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422300.0,298.42,303.15,285.15,0.0,0.0,292.47,0.43,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.47,0.43,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.47,0.43,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.47,0.43,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.45,0.43,0.3,0.0,292.36,303.15,297.22,293.25,298.1,297.5,291.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,16.69,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422600.0,298.42,303.15,285.15,0.0,0.0,292.4,0.43,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.41,0.43,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.41,0.43,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.41,0.43,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.38,0.43,0.3,0.0,292.29,303.15,297.21,293.2,297.94,297.44,291.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,17.63,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422900.0,298.42,303.15,285.15,0.0,0.0,292.34,0.42,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.34,0.42,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.34,0.42,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.34,0.42,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.32,0.42,0.3,0.0,292.23,303.15,297.18,293.14,297.8,297.38,291.87,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.52,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423200.0,298.42,303.15,285.15,0.0,0.0,292.28,0.41,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.28,0.41,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.29,0.41,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.28,0.41,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.27,0.41,0.3,0.0,292.17,303.15,297.15,293.07,297.68,297.33,291.89,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.33,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423500.0,298.41,303.15,285.15,0.0,0.0,292.23,0.41,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.23,0.41,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.23,0.41,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.23,0.41,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.22,0.41,0.3,0.0,292.12,303.15,297.1,292.99,297.57,297.28,291.91,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.08,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423800.0,298.41,303.15,285.15,0.0,0.0,292.18,0.4,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.18,0.4,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.18,0.4,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.18,0.4,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.17,0.4,0.3,0.0,292.08,303.15,297.04,292.91,297.46,297.22,291.93,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.8,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424100.0,298.41,303.15,285.15,0.0,0.0,292.14,0.4,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.14,0.4,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.14,0.4,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.14,0.4,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.13,0.4,0.3,0.0,292.05,303.15,296.97,292.83,297.35,297.16,291.96,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.5,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424400.0,298.41,303.15,285.15,0.0,0.0,292.11,0.39,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.11,0.39,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.11,0.39,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.11,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.1,0.39,0.3,0.0,292.02,303.15,296.89,292.74,297.25,297.09,291.98,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.2,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424700.0,298.41,303.15,285.15,0.0,0.0,292.08,0.39,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.08,0.39,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.08,0.39,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.08,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.07,0.39,0.3,0.0,292.0,303.15,296.8,292.66,297.15,297.01,292.01,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.91,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425000.0,298.4,303.15,285.15,0.0,0.0,292.06,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.06,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.06,0.38,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.06,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.05,0.38,0.3,0.0,292.0,303.15,296.71,292.58,297.04,296.92,292.04,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,23.65,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425300.0,298.4,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.05,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.05,0.37,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,291.99,303.15,296.62,292.5,296.94,296.83,292.07,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,24.43,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425600.0,298.4,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.03,0.37,0.3,0.0,292.0,303.15,296.52,292.42,296.83,296.74,292.1,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.23,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425900.0,298.4,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,292.01,303.15,296.42,292.35,296.72,296.64,292.13,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,26.03,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426200.0,298.39,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.05,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.05,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,292.03,303.15,296.33,292.28,296.6,296.53,292.17,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,26.77,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426500.0,298.39,303.15,285.15,0.0,0.0,292.06,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.06,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.06,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.06,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.06,0.36,0.3,0.0,292.05,303.15,296.24,292.22,296.49,296.43,292.2,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,27.43,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426800.0,298.39,303.15,285.15,0.0,0.0,292.08,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.08,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.08,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.08,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.08,0.36,0.3,0.0,292.08,303.15,296.15,292.16,296.39,296.33,292.24,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,27.95,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427100.0,298.38,303.15,285.15,0.0,0.0,292.1,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.1,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.1,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.1,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.1,0.36,0.3,0.0,292.11,303.15,296.07,292.12,296.28,296.23,292.28,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,28.28,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427400.0,298.38,303.15,285.15,0.0,0.0,292.13,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.13,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.13,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.13,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.13,0.36,0.3,0.01,292.14,303.15,295.98,292.09,296.19,296.14,292.32,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,28.39,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427700.0,298.38,303.15,285.15,0.0,0.0,292.16,0.37,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.16,0.37,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.16,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.16,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.16,0.37,0.3,0.01,292.18,303.15,295.9,292.06,296.09,296.04,292.36,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,28.29,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428000.0,298.37,303.15,285.15,0.0,0.0,292.2,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.2,0.37,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.2,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.2,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.2,0.37,0.3,0.01,292.22,303.15,295.82,292.05,296.0,295.95,292.4,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,27.95,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428300.0,298.37,303.15,285.15,0.0,0.0,292.24,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.24,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.24,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.24,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.24,0.37,0.3,0.01,292.26,303.15,295.73,292.03,295.91,295.87,292.44,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,27.37,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428600.0,298.37,303.15,285.15,0.0,0.0,292.27,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.27,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.27,0.37,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.27,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.27,0.37,0.3,0.01,292.3,303.15,295.65,292.02,295.82,295.78,292.48,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,26.56,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428900.0,298.36,303.15,285.15,0.0,0.0,292.31,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.31,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.31,0.37,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.31,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.31,0.37,0.3,0.01,292.34,303.15,295.57,292.0,295.73,295.7,292.52,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,25.53,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429200.0,298.36,303.15,285.15,0.0,0.0,292.35,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.35,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.35,0.37,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.35,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,0.37,0.3,0.01,292.39,303.15,295.48,291.98,295.65,295.61,292.56,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,24.3,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429500.0,298.35,303.15,285.15,0.0,0.0,292.39,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.39,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.39,0.37,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.39,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.39,0.37,0.3,0.01,292.43,303.15,295.4,291.96,295.56,295.53,292.6,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,22.88,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429800.0,298.35,303.15,285.15,0.0,0.0,292.43,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.43,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.43,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.43,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.43,0.36,0.3,0.01,292.46,303.15,295.32,291.92,295.48,295.45,292.64,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,21.31,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430100.0,298.35,303.15,285.15,0.0,0.0,292.47,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.47,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.47,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.47,0.36,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.47,0.36,0.3,0.0,292.5,303.15,295.23,291.86,295.4,295.37,292.68,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,19.61,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430400.0,298.34,303.15,285.15,0.0,0.0,292.5,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.5,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.5,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.5,0.36,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.5,0.36,0.3,0.0,292.54,303.15,295.15,291.8,295.32,295.29,292.71,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,17.8,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430700.0,298.34,303.15,285.15,0.0,0.0,292.54,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.54,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.54,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.54,0.36,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.54,0.36,0.3,0.0,292.57,303.15,295.08,291.73,295.25,295.22,292.74,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.55,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431000.0,298.33,303.15,285.15,0.0,0.0,292.56,0.4,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.56,0.4,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.56,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.56,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.56,0.4,0.3,0.0,292.59,303.15,295.02,291.68,295.2,295.17,292.77,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.16,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431300.0,298.31,303.15,285.15,0.0,0.0,292.58,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.58,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.58,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.58,0.36,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.58,0.36,0.3,0.0,292.62,303.15,294.99,291.65,295.15,295.11,292.8,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,11.63,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431600.0,298.3,303.15,285.15,0.0,0.0,292.62,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.62,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.62,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.62,0.36,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.62,0.36,0.3,0.0,292.65,303.15,294.96,291.63,295.09,295.05,292.83,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,15.35,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431900.0,298.31,303.15,285.15,0.0,0.0,292.64,0.41,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.64,0.41,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.64,0.41,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.64,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.64,0.41,0.3,0.0,292.68,303.15,294.96,291.62,295.05,295.03,292.86,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.95,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432200.0,298.32,303.15,285.15,0.0,0.0,292.67,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.67,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.67,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.67,0.36,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.67,0.36,0.3,0.0,292.71,303.15,294.96,291.63,295.03,295.0,292.88,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,13.23,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432500.0,298.32,303.15,285.15,0.0,0.0,292.7,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.7,0.41,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.7,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.7,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.7,0.41,0.3,0.0,292.73,303.15,294.98,291.64,295.01,294.99,292.9,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.3,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432800.0,298.32,303.15,285.15,0.0,0.0,292.72,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.72,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.72,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.72,0.36,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.72,0.36,0.3,0.0,292.76,303.15,295.0,291.66,295.01,294.99,292.93,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,12.58,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433100.0,298.32,303.15,285.15,0.0,0.0,292.75,0.41,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.75,0.41,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.75,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.75,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.75,0.41,0.3,0.0,292.78,303.15,295.03,291.69,295.01,295.0,292.95,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.12,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433400.0,298.32,303.15,285.15,0.0,0.0,292.77,0.4,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.77,0.4,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.77,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.77,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.77,0.4,0.3,0.0,292.8,303.15,295.07,291.72,295.02,295.02,292.97,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.27,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433700.0,298.32,303.15,285.15,0.0,0.0,292.79,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.79,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.79,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.79,0.37,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.79,0.37,0.3,0.0,292.83,303.15,295.11,291.76,295.04,295.04,292.99,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,10.82,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434000.0,298.33,303.15,285.15,0.0,0.0,292.82,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.82,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.82,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.82,0.37,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.82,0.37,0.3,0.0,292.85,303.15,295.15,291.8,295.07,295.07,293.0,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,12.01,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434300.0,298.33,303.15,285.15,0.0,0.0,292.84,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.84,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.84,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.84,0.37,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.84,0.37,0.3,0.0,292.88,303.15,295.2,291.84,295.1,295.11,293.02,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,11.83,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434600.0,298.33,303.15,285.15,0.0,0.0,292.87,0.38,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.87,0.38,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.87,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.87,0.38,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.87,0.38,0.3,0.0,292.9,303.15,295.27,291.9,295.14,295.15,293.04,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,11.54,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434900.0,298.34,303.15,285.15,0.0,0.0,292.89,0.38,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.89,0.38,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.89,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.89,0.38,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.89,0.38,0.3,0.0,292.92,303.15,295.35,291.98,295.18,295.2,293.06,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,11.27,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435200.0,298.34,303.15,285.15,0.0,0.0,292.91,0.39,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.91,0.39,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.91,0.39,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.91,0.39,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.91,0.39,0.3,0.0,292.94,303.15,295.43,292.06,295.24,295.26,293.07,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,11.02,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435500.0,298.35,303.15,285.15,0.0,0.0,292.93,0.4,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.93,0.4,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.93,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.93,0.4,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.93,0.4,0.3,0.0,292.96,303.15,295.53,292.14,295.3,295.33,293.09,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.77,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435800.0,298.35,303.15,285.15,0.0,0.0,292.94,0.4,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.94,0.4,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.94,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.94,0.4,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.94,0.4,0.3,0.0,292.97,303.15,295.63,292.24,295.36,295.4,293.11,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.51,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436100.0,298.36,303.15,285.15,0.0,0.0,292.96,0.41,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.96,0.41,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.96,0.41,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.96,0.41,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.96,0.41,0.3,0.0,292.99,303.15,295.73,292.33,295.44,295.48,293.12,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.24,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436400.0,298.36,303.15,285.15,0.0,0.0,292.97,0.42,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.97,0.42,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.97,0.42,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.97,0.42,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.97,0.42,0.3,0.0,293.0,303.15,295.83,292.42,295.51,295.56,293.14,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.94,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436700.0,298.37,303.15,285.15,0.0,0.0,292.99,0.42,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.99,0.42,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.99,0.42,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.99,0.42,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.99,0.42,0.3,0.0,293.02,303.15,295.92,292.51,295.58,295.64,293.16,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.63,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437000.0,298.38,303.15,285.15,0.0,0.0,293.0,0.43,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.0,0.43,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.0,0.43,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.0,0.43,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.0,0.43,0.3,0.0,293.03,303.15,296.01,292.58,295.65,295.71,293.17,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,9.3,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437300.0,298.38,303.15,285.15,0.0,0.0,293.01,0.44,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.01,0.44,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.01,0.44,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.01,0.44,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.01,0.44,0.3,0.0,293.04,303.15,296.09,292.65,295.73,295.79,293.19,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,8.95,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437600.0,298.39,303.15,285.15,0.0,0.0,293.03,0.44,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.03,0.44,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.03,0.44,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.03,0.44,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.03,0.44,0.3,0.0,293.05,303.15,296.15,292.71,295.79,295.86,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,8.58,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437900.0,298.4,303.15,285.15,0.0,0.0,293.04,0.45,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.04,0.45,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.04,0.45,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.04,0.45,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.04,0.45,0.3,0.0,293.07,303.15,296.19,292.74,295.85,295.92,293.22,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,8.27,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438200.0,298.41,303.15,285.15,0.0,0.0,293.05,0.45,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.05,0.45,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.05,0.45,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.05,0.45,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.05,0.45,0.3,0.0,293.08,303.15,296.19,292.73,295.9,295.97,293.23,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,8.09,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438500.0,298.42,303.15,285.15,0.0,0.0,293.06,0.45,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.06,0.45,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.06,0.45,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.06,0.45,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.06,0.45,0.3,0.0,293.09,303.15,296.17,292.69,295.95,296.01,293.24,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,8.04,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438800.0,298.43,303.15,285.15,0.0,0.0,293.07,0.45,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.07,0.45,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.07,0.45,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.07,0.45,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.07,0.45,0.3,0.0,293.1,303.15,296.13,292.62,295.98,296.03,293.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,8.12,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439100.0,298.44,303.15,285.15,0.0,0.0,293.08,0.44,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.08,0.44,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.08,0.44,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.08,0.44,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.08,0.44,0.3,0.0,293.11,303.15,296.09,292.54,296.0,296.05,293.27,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,8.31,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439400.0,298.45,303.15,285.15,0.0,0.0,293.1,0.43,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.1,0.43,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.1,0.43,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.1,0.43,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.1,0.43,0.3,0.0,293.13,303.15,296.04,292.45,296.01,296.05,293.29,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,8.59,0.0,0.0,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439700.0,298.13,297.15,293.15,0.0,0.0,295.64,1.0,0.56,0.25,298.21,297.15,293.15,0.0,0.0,295.64,1.0,0.57,0.26,298.18,297.15,293.15,0.0,0.0,295.64,1.0,0.57,0.19,298.16,297.15,293.15,0.0,0.0,295.64,1.0,0.56,0.26,297.92,297.15,293.15,0.0,0.0,295.64,1.0,0.51,1.25,295.64,291.15,296.0,292.36,296.0,298.17,295.65,1.0,0.47,1.0,1.0,0.0,1.0,2.67,2.67,0.0,2.07,0.0,0.0,0.0,66.05,67.53,827.74,0.0,1389.16,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440000.0,298.03,297.15,293.15,0.0,0.0,295.92,1.0,0.71,0.28,298.1,297.15,293.15,0.0,0.0,295.92,1.0,0.74,0.3,298.07,297.15,293.15,0.0,0.0,295.92,1.0,0.73,0.22,298.05,297.15,293.15,0.0,0.0,295.92,1.0,0.72,0.3,297.77,297.15,293.15,0.0,0.0,295.92,1.0,0.62,1.4,295.92,291.15,295.97,292.27,295.97,298.06,295.92,1.0,0.53,1.0,1.0,0.0,1.0,3.0,3.0,0.0,2.32,0.0,0.0,0.0,82.99,85.35,140.07,0.0,1961.42,0.0,284.29,289.76,299.66,301.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440300.0,297.36,297.15,293.15,0.0,0.0,290.47,1.0,0.76,0.31,297.57,297.15,293.15,0.0,0.0,290.47,1.0,0.83,0.33,297.49,297.15,293.15,0.0,0.0,290.47,1.0,0.8,0.24,297.52,297.15,293.15,0.0,0.0,290.47,1.0,0.8,0.33,297.18,297.15,293.15,0.0,0.0,290.47,1.0,0.65,1.55,290.47,291.15,295.96,292.2,295.96,297.49,290.47,1.0,0.58,1.0,1.0,0.0,1.0,3.31,3.31,0.0,2.56,0.46,0.46,0.0,101.04,103.17,22561.39,0.0,2636.18,0.0,284.01,289.68,295.34,297.06,293.15,293.15,283.15,17574.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,0.95,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6364.92,0.0,112.86,2275.33,0.0,1937.56,0.37,1.0,0.0,3.0,1.0,0.0
16440600.0,297.06,297.15,293.15,0.0,0.0,290.66,1.0,0.75,0.34,297.27,297.15,293.15,0.0,0.0,290.66,1.0,0.85,0.35,297.19,297.15,293.15,0.0,0.0,290.66,1.0,0.81,0.26,297.22,297.15,293.15,0.0,0.0,290.66,1.0,0.81,0.35,296.84,297.15,293.15,0.0,0.0,290.66,1.0,0.59,1.68,290.66,291.15,295.99,292.16,295.99,297.19,290.66,1.0,0.63,1.0,1.0,0.0,1.0,3.59,3.59,0.0,2.77,0.45,0.45,0.0,119.03,120.99,22722.35,0.0,3372.49,0.0,284.01,289.87,294.92,296.19,293.15,293.15,283.15,18158.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6255.22,0.0,112.75,2275.33,0.0,782.16,0.36,1.0,0.0,3.0,1.0,0.0
16440900.0,296.95,297.15,293.15,0.0,0.0,290.83,1.0,0.71,0.36,297.14,297.15,293.15,0.0,0.0,290.83,1.0,0.85,0.38,297.05,297.15,293.15,0.0,0.0,290.83,1.0,0.79,0.28,297.09,297.15,293.15,0.0,0.0,290.83,1.0,0.8,0.38,296.69,297.15,293.15,0.0,0.0,290.83,1.0,0.51,1.8,290.83,291.15,296.05,292.14,296.05,297.06,290.83,1.0,0.68,1.0,1.0,0.0,1.0,3.85,3.85,0.0,2.98,0.44,0.44,0.0,136.99,138.81,22960.07,0.0,4165.67,0.0,284.03,290.04,295.16,296.47,293.15,293.15,283.15,18100.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6330.27,0.0,110.47,2275.33,0.0,721.03,0.36,1.0,0.0,3.0,1.0,0.0
16441200.0,296.89,297.15,293.15,0.0,0.0,290.99,1.0,0.67,0.38,297.06,297.15,293.15,0.0,0.0,290.99,1.0,0.83,0.4,296.97,297.15,293.15,0.0,0.0,290.99,1.0,0.76,0.3,297.01,297.15,293.15,0.0,0.0,290.99,1.0,0.78,0.4,296.61,297.15,293.15,0.0,0.0,290.99,1.0,0.42,1.92,290.99,291.15,296.15,292.16,296.15,296.99,290.99,1.0,0.72,1.0,1.0,0.0,1.0,4.09,4.09,0.0,3.16,0.45,0.45,0.0,154.79,156.63,23639.48,0.0,5007.73,0.0,284.05,290.19,295.18,296.53,293.15,293.15,283.15,17906.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.92,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6371.29,0.0,110.51,2275.33,0.0,775.14,0.36,1.0,0.0,3.0,1.0,0.0
16441500.0,296.78,297.15,293.15,0.0,0.0,291.03,1.0,0.6,0.47,296.95,297.15,293.15,0.0,0.0,291.03,1.0,0.8,0.5,296.86,297.15,293.15,0.0,0.0,291.03,1.0,0.72,0.37,296.9,297.15,293.15,0.0,0.0,291.03,1.0,0.74,0.5,296.63,297.15,293.15,0.0,0.0,291.03,0.86,0.33,1.51,291.03,291.15,296.29,292.21,296.29,296.88,291.03,1.0,0.72,1.0,1.0,0.0,1.0,4.03,4.03,0.0,3.12,0.44,0.44,0.0,174.62,174.45,23692.93,0.0,4945.2,1.0,284.06,290.25,295.21,296.57,293.15,293.15,283.15,18052.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6383.63,0.0,110.81,2275.33,0.0,797.44,0.36,1.0,0.0,3.0,1.0,0.0
16441800.0,296.73,297.15,293.15,0.0,0.0,291.09,0.97,0.53,0.48,296.88,297.15,293.15,0.0,0.0,291.09,1.0,0.75,0.56,296.79,297.15,293.15,0.0,0.0,291.09,1.0,0.65,0.41,296.82,297.15,293.15,0.0,0.0,291.09,1.0,0.68,0.56,296.71,297.15,293.15,0.0,0.0,291.09,0.8,0.3,1.36,291.09,291.15,296.44,292.25,296.43,296.8,291.1,1.0,0.73,1.0,1.0,0.0,1.0,4.04,4.04,0.0,3.13,0.45,0.45,0.0,191.5,192.27,23985.74,0.0,5108.19,1.0,284.07,290.32,295.25,296.62,293.15,293.15,283.15,17940.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.92,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6408.48,0.0,110.43,2275.33,0.0,792.83,0.36,1.0,0.0,3.0,1.0,0.0
16442100.0,296.85,297.15,293.15,0.0,0.0,291.16,0.91,0.47,0.43,296.82,297.15,293.15,0.0,0.0,291.16,1.0,0.69,0.61,296.75,297.15,293.15,0.0,0.0,291.16,0.98,0.58,0.41,296.77,297.15,293.15,0.0,0.0,291.16,0.99,0.61,0.59,296.73,297.15,293.15,0.0,0.0,291.16,0.78,0.3,1.36,291.16,291.15,296.6,292.3,296.6,296.79,291.16,1.0,0.74,1.0,1.0,0.0,1.0,4.09,4.09,0.0,3.16,0.45,0.45,0.0,210.17,210.09,24595.02,0.0,5384.15,1.0,284.08,290.38,295.31,296.71,293.15,293.15,283.15,17858.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.93,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6459.36,0.0,112.45,2275.33,0.0,824.72,0.37,1.0,0.0,3.0,1.0,0.0
16442400.0,296.95,297.15,293.15,0.0,0.0,291.13,0.85,0.44,0.4,296.76,297.15,293.15,0.0,0.0,291.13,0.97,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.13,0.9,0.52,0.37,296.8,297.15,293.15,0.0,0.0,291.13,0.92,0.55,0.53,296.73,297.15,293.15,0.0,0.0,291.13,0.75,0.3,1.37,291.13,291.15,296.77,292.35,296.77,296.82,291.13,1.0,0.73,1.0,1.0,0.0,1.0,3.92,3.92,0.0,3.04,0.45,0.45,0.0,225.85,224.86,24509.14,0.0,4968.64,1.0,284.08,290.38,295.35,296.75,293.15,293.15,283.15,18050.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.93,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6464.48,0.0,113.15,2275.33,0.0,843.54,0.37,1.0,0.0,3.0,1.0,0.0
16442700.0,297.01,297.15,293.15,0.0,0.0,291.1,0.82,0.41,0.38,296.81,297.15,293.15,0.0,0.0,291.1,0.91,0.57,0.54,296.87,297.15,293.15,0.0,0.0,291.1,0.86,0.47,0.34,296.86,297.15,293.15,0.0,0.0,291.1,0.87,0.5,0.48,296.72,297.15,293.15,0.0,0.0,291.1,0.74,0.3,1.37,291.1,291.15,296.94,292.39,296.94,296.9,291.1,1.0,0.71,1.0,1.0,0.0,1.0,3.73,3.73,0.0,2.89,0.44,0.44,0.0,230.2,229.29,24177.71,0.0,4435.76,1.0,284.08,290.38,295.38,296.76,293.15,293.15,283.15,18116.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6454.57,0.0,111.52,2275.33,0.0,817.64,0.36,1.0,0.0,3.0,1.0,0.0
16443000.0,297.07,297.15,293.15,0.0,0.0,291.09,0.81,0.4,0.36,296.88,297.15,293.15,0.0,0.0,291.09,0.88,0.52,0.5,296.93,297.15,293.15,0.0,0.0,291.09,0.83,0.43,0.31,296.92,297.15,293.15,0.0,0.0,291.09,0.84,0.46,0.44,296.72,297.15,293.15,0.0,0.0,291.09,0.74,0.3,1.37,291.09,291.15,297.12,292.44,297.12,296.95,291.09,1.0,0.69,0.43,1.0,0.57,0.43,3.58,3.58,0.0,2.77,0.44,0.44,0.0,227.63,226.82,23932.65,0.0,4010.16,1.0,284.07,290.4,295.43,296.8,293.15,293.15,283.15,18104.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.9,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6453.85,0.0,109.71,2275.33,0.0,791.57,0.36,1.0,0.0,3.0,1.0,0.0
16443300.0,297.11,297.15,293.15,0.0,0.0,291.1,0.8,0.39,0.35,296.94,297.15,293.15,0.0,0.0,291.1,0.86,0.48,0.46,296.98,297.15,293.15,0.0,0.0,291.1,0.81,0.4,0.29,296.97,297.15,293.15,0.0,0.0,291.1,0.83,0.42,0.41,296.73,297.15,293.15,0.0,0.0,291.1,0.74,0.3,1.37,291.1,291.15,297.31,292.49,297.3,297.0,291.1,1.0,0.67,0.4,1.0,0.6,0.4,3.46,3.46,0.0,2.68,0.44,0.44,0.0,220.82,220.12,23802.83,0.0,3675.48,1.0,284.07,290.43,295.49,296.85,293.15,293.15,283.15,18073.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6460.06,0.0,108.3,2275.33,0.0,775.01,0.36,1.0,0.0,3.0,1.0,0.0
16443600.0,297.14,297.15,293.15,0.0,0.0,291.11,0.81,0.39,0.35,296.99,297.15,293.15,0.0,0.0,291.11,0.85,0.45,0.43,297.02,297.15,293.15,0.0,0.0,291.11,0.8,0.38,0.27,297.02,297.15,293.15,0.0,0.0,291.11,0.82,0.4,0.39,296.74,297.15,293.15,0.0,0.0,291.11,0.74,0.3,1.37,291.11,291.15,297.49,292.54,297.48,297.05,291.11,1.0,0.65,0.37,1.0,0.63,0.37,3.37,3.37,0.0,2.61,0.44,0.44,0.0,211.45,210.85,23794.98,0.0,3414.96,1.0,284.08,290.46,295.54,296.9,293.15,293.15,283.15,18035.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.89,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6473.19,0.0,107.48,2275.33,0.0,766.32,0.36,1.0,0.0,3.0,1.0,0.0
16443900.0,297.16,297.15,293.15,0.0,0.0,291.13,0.81,0.39,0.35,297.03,297.15,293.15,0.0,0.0,291.13,0.84,0.43,0.41,297.05,297.15,293.15,0.0,0.0,291.13,0.8,0.36,0.26,297.05,297.15,293.15,0.0,0.0,291.13,0.81,0.38,0.37,296.75,297.15,293.15,0.0,0.0,291.13,0.75,0.3,1.37,291.13,291.15,297.66,292.6,297.66,297.08,291.13,1.0,0.64,0.34,1.0,0.66,0.34,3.31,3.31,0.0,2.56,0.44,0.44,0.0,200.79,200.28,23899.81,0.0,3212.25,1.0,284.08,290.49,295.6,296.96,293.15,293.15,283.15,17996.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.89,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6492.98,0.0,107.27,2275.33,0.0,764.7,0.36,1.0,0.0,3.0,1.0,0.0
16444200.0,297.17,297.15,293.15,0.0,0.0,291.15,0.83,0.39,0.36,297.06,297.15,293.15,0.0,0.0,291.15,0.84,0.41,0.4,297.08,297.15,293.15,0.0,0.0,291.15,0.8,0.35,0.25,297.08,297.15,293.15,0.0,0.0,291.15,0.81,0.37,0.36,296.75,297.15,293.15,0.0,0.0,291.15,0.76,0.3,1.37,291.15,291.15,297.83,292.65,297.83,297.1,291.15,1.0,0.63,0.31,1.0,0.69,0.31,3.27,3.27,0.0,2.53,0.44,0.44,0.0,189.83,189.39,24102.39,0.0,3054.8,1.0,284.09,290.52,295.65,297.03,293.15,293.15,283.15,17960.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.89,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6518.73,0.0,107.65,2275.33,0.0,769.2,0.36,1.0,0.0,3.0,1.0,0.0
16444500.0,297.18,297.15,293.15,0.0,0.0,291.17,0.84,0.4,0.36,297.09,297.15,293.15,0.0,0.0,291.17,0.84,0.4,0.38,297.1,297.15,293.15,0.0,0.0,291.17,0.8,0.34,0.24,297.1,297.15,293.15,0.0,0.0,291.17,0.82,0.36,0.35,296.76,297.15,293.15,0.0,0.0,291.17,0.77,0.3,1.36,291.17,291.15,298.0,292.71,298.0,297.12,291.17,1.0,0.62,0.28,1.0,0.72,0.28,3.24,3.24,0.0,2.5,0.44,0.44,0.0,179.27,178.91,24383.83,0.0,2932.38,1.0,284.09,290.55,295.71,297.1,293.15,293.15,283.15,17929.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6549.61,0.0,108.57,2275.33,0.0,778.61,0.36,1.0,0.0,3.0,1.0,0.0
