time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16444800.0,297.18,297.15,293.15,0.0,0.0,291.19,0.85,0.4,0.36,297.11,297.15,293.15,0.0,0.0,291.19,0.85,0.39,0.38,297.11,297.15,293.15,0.0,0.0,291.19,0.8,0.33,0.23,297.12,297.15,293.15,0.0,0.0,291.19,0.82,0.36,0.34,296.76,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,298.15,292.77,298.15,297.13,291.19,1.0,0.61,0.25,1.0,0.75,0.25,3.22,3.22,0.0,2.49,0.44,0.44,0.0,170.06,169.79,24722.47,0.0,2839.16,1.0,284.1,290.56,295.78,297.18,293.15,293.15,283.15,17901.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6584.65,0.0,109.96,2275.33,0.0,791.48,0.36,1.0,0.0,3.0,1.0,0.0
16445100.0,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.41,0.37,297.12,297.15,293.15,0.0,0.0,291.21,0.85,0.39,0.37,297.13,297.15,293.15,0.0,0.0,291.21,0.81,0.33,0.23,297.13,297.15,293.15,0.0,0.0,291.21,0.83,0.35,0.34,296.77,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.21,291.15,298.3,292.84,298.3,297.14,291.21,1.0,0.6,0.22,1.0,0.78,0.22,3.21,3.21,0.0,2.48,0.45,0.45,0.0,163.12,162.94,25120.43,0.0,2776.76,1.0,284.11,290.58,295.84,297.27,293.15,293.15,283.15,17875.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.93,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6623.85,0.0,111.78,2275.33,0.0,807.95,0.36,1.0,0.0,3.0,1.0,0.0
16445400.0,297.17,297.15,293.15,0.0,0.0,291.23,0.87,0.41,0.37,297.14,297.15,293.15,0.0,0.0,291.23,0.86,0.39,0.37,297.14,297.15,293.15,0.0,0.0,291.23,0.81,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.23,0.83,0.35,0.34,296.78,297.15,293.15,0.0,0.0,291.23,0.79,0.3,1.36,291.23,291.15,298.44,292.9,298.44,297.15,291.23,1.0,0.6,0.19,1.0,0.81,0.19,3.2,3.2,0.0,2.48,0.45,0.45,0.0,158.12,158.02,25590.55,0.0,2742.77,1.0,284.12,290.59,295.91,297.36,293.15,293.15,283.15,17847.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.95,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6667.53,0.0,114.1,2275.33,0.0,829.32,0.37,1.0,0.0,3.0,1.0,0.0
16445700.0,297.16,297.15,293.15,0.0,0.0,291.24,0.88,0.41,0.37,297.15,297.15,293.15,0.0,0.0,291.24,0.86,0.39,0.37,297.15,297.15,293.15,0.0,0.0,291.24,0.82,0.33,0.23,297.16,297.15,293.15,0.0,0.0,291.24,0.84,0.35,0.34,296.79,297.15,293.15,0.0,0.0,291.24,0.8,0.3,1.36,291.24,291.15,298.59,292.96,298.59,297.16,291.24,1.0,0.6,0.16,1.0,0.84,0.16,3.21,3.21,0.0,2.48,0.46,0.46,0.0,154.63,154.59,26123.24,0.0,2730.81,1.0,284.13,290.6,295.97,297.45,293.15,293.15,283.15,17820.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.97,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6715.06,0.0,116.9,2275.33,0.0,855.22,0.37,1.0,0.0,3.0,1.0,0.0
16446000.0,297.16,297.15,293.15,0.0,0.0,291.26,0.89,0.41,0.37,297.16,297.15,293.15,0.0,0.0,291.26,0.87,0.39,0.37,297.16,297.15,293.15,0.0,0.0,291.26,0.83,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.26,0.85,0.36,0.34,296.8,297.15,293.15,0.0,0.0,291.26,0.8,0.3,1.36,291.26,291.15,298.74,293.02,298.74,297.16,291.26,1.0,0.6,0.13,1.0,0.87,0.13,3.21,3.21,0.0,2.49,0.47,0.47,0.0,152.26,152.26,26706.95,0.0,2735.04,1.0,284.13,290.6,296.04,297.54,293.15,293.15,283.15,17796.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.99,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6765.77,0.0,120.18,2275.33,0.0,885.13,0.37,1.0,0.0,3.0,1.0,0.0
16446300.0,297.15,297.15,293.15,0.0,0.0,291.27,0.89,0.41,0.37,297.17,297.15,293.15,0.0,0.0,291.27,0.88,0.4,0.38,297.17,297.15,293.15,0.0,0.0,291.27,0.83,0.33,0.23,297.18,297.15,293.15,0.0,0.0,291.27,0.85,0.36,0.34,296.81,297.15,293.15,0.0,0.0,291.27,0.8,0.3,1.36,291.27,291.15,298.89,293.09,298.88,297.17,291.27,1.0,0.6,0.1,1.0,0.9,0.1,3.23,3.23,0.0,2.49,0.47,0.47,0.0,150.68,150.72,27332.01,0.0,2751.29,1.0,284.14,290.6,296.1,297.63,293.15,293.15,283.15,17775.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.01,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6819.09,0.0,123.9,2275.33,0.0,918.57,0.38,1.0,0.0,3.0,1.0,0.0
16446600.0,297.15,297.15,293.15,0.0,0.0,291.28,0.9,0.41,0.37,297.18,297.15,293.15,0.0,0.0,291.28,0.88,0.4,0.38,297.18,297.15,293.15,0.0,0.0,291.28,0.84,0.34,0.24,297.18,297.15,293.15,0.0,0.0,291.28,0.86,0.37,0.35,296.82,297.15,293.15,0.0,0.0,291.28,0.81,0.3,1.36,291.28,291.15,299.03,293.15,299.03,297.17,291.28,1.0,0.6,0.07,1.0,0.93,0.07,3.24,3.24,0.0,2.51,0.48,0.48,0.0,149.67,149.74,27993.04,0.0,2777.89,1.0,284.15,290.59,296.16,297.72,293.15,293.15,283.15,17756.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6874.7,0.0,128.06,2275.33,0.0,955.2,0.38,1.0,0.0,3.0,1.0,0.0
16446900.0,297.15,297.15,293.15,0.0,0.0,291.29,0.9,0.41,0.37,297.19,297.15,293.15,0.0,0.0,291.29,0.89,0.41,0.39,297.18,297.15,293.15,0.0,0.0,291.29,0.84,0.34,0.24,297.19,297.15,293.15,0.0,0.0,291.29,0.87,0.37,0.35,296.83,297.15,293.15,0.0,0.0,291.29,0.81,0.3,1.36,291.29,291.15,299.18,293.2,299.17,297.18,291.29,1.0,0.6,0.04,1.0,0.96,0.04,3.26,3.26,0.0,2.52,0.49,0.49,0.0,149.15,149.25,28688.03,0.0,2814.87,1.0,284.16,290.59,296.22,297.82,293.15,293.15,283.15,17737.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.07,1.58,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6932.47,0.0,132.65,2275.33,0.0,994.86,0.39,1.0,0.0,3.0,1.0,0.0
16447200.0,297.16,297.15,293.15,0.0,0.0,291.3,0.9,0.42,0.37,297.19,297.15,293.15,0.0,0.0,291.3,0.9,0.41,0.39,297.19,297.15,293.15,0.0,0.0,291.3,0.85,0.35,0.25,297.19,297.15,293.15,0.0,0.0,291.3,0.87,0.38,0.36,296.83,297.15,293.15,0.0,0.0,291.3,0.81,0.3,1.36,291.3,291.15,299.32,293.26,299.32,297.18,291.3,1.0,0.61,0.0,1.0,1.0,0.0,3.29,3.29,0.0,2.54,0.5,0.5,0.0,149.1,149.25,29417.3,0.0,2863.55,1.0,284.17,290.58,296.27,297.91,293.15,293.15,283.15,17718.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.1,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6992.41,0.0,137.71,2275.33,0.0,1037.58,0.4,1.0,0.0,3.0,1.0,0.0
16447500.0,297.17,297.15,293.15,0.0,0.0,291.3,0.9,0.42,0.38,297.2,297.15,293.15,0.0,0.0,291.3,0.91,0.42,0.4,297.2,297.15,293.15,0.0,0.0,291.3,0.86,0.36,0.25,297.2,297.15,293.15,0.0,0.0,291.3,0.88,0.39,0.37,296.84,297.15,293.15,0.0,0.0,291.3,0.81,0.3,1.36,291.3,291.15,299.46,293.31,299.45,297.19,291.3,1.0,0.61,0.0,1.0,1.0,0.0,3.31,3.31,0.0,2.56,0.5,0.5,0.0,149.9,150.1,30185.17,0.0,2928.52,1.0,284.18,290.57,296.32,298.0,293.15,293.15,283.15,17697.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.13,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7054.79,0.0,143.26,2275.33,0.0,1083.64,0.4,1.0,0.0,3.0,1.0,0.0
16447800.0,297.18,297.15,293.15,0.0,0.0,291.31,0.91,0.42,0.38,297.21,297.15,293.15,0.0,0.0,291.31,0.91,0.43,0.41,297.2,297.15,293.15,0.0,0.0,291.31,0.86,0.37,0.26,297.21,297.15,293.15,0.0,0.0,291.31,0.89,0.4,0.38,296.85,297.15,293.15,0.0,0.0,291.31,0.81,0.3,1.36,291.31,291.15,299.59,293.36,299.59,297.2,291.31,1.0,0.62,0.0,1.0,1.0,0.0,3.35,3.35,0.0,2.59,0.51,0.51,0.0,151.91,152.18,31014.41,0.0,3015.83,1.0,284.19,290.56,296.37,298.09,293.15,293.15,283.15,17668.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7121.13,0.0,149.46,2275.33,0.0,1134.01,0.41,1.0,0.0,3.0,1.0,0.0
16448100.0,297.2,297.15,293.15,0.0,0.0,291.32,0.91,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.32,0.92,0.44,0.42,297.21,297.15,293.15,0.0,0.0,291.32,0.87,0.38,0.27,297.21,297.15,293.15,0.0,0.0,291.32,0.89,0.41,0.39,296.87,297.15,293.15,0.0,0.0,291.32,0.81,0.3,1.36,291.32,291.15,299.72,293.4,299.72,297.21,291.32,1.0,0.62,0.0,1.0,1.0,0.0,3.39,3.39,0.0,2.62,0.52,0.52,0.0,155.07,155.4,31908.34,0.0,3127.82,1.0,284.2,290.55,296.42,298.18,293.15,293.15,283.15,17639.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.2,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7191.67,0.0,156.48,2275.33,0.0,1190.18,0.42,1.0,0.0,3.0,1.0,0.0
16448400.0,297.22,297.15,293.15,0.0,0.0,291.33,0.91,0.44,0.4,297.22,297.15,293.15,0.0,0.0,291.33,0.93,0.46,0.43,297.21,297.15,293.15,0.0,0.0,291.33,0.87,0.39,0.27,297.22,297.15,293.15,0.0,0.0,291.33,0.9,0.42,0.4,296.88,297.15,293.15,0.0,0.0,291.33,0.81,0.3,1.36,291.33,291.15,299.85,293.44,299.85,297.22,291.33,1.0,0.63,0.0,1.0,1.0,0.0,3.44,3.44,0.0,2.66,0.53,0.53,0.0,159.29,159.68,32855.79,0.0,3266.0,1.0,284.2,290.54,296.46,298.26,293.15,293.15,283.15,17611.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.24,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7265.77,0.0,164.33,2275.33,0.0,1251.53,0.42,1.0,0.0,3.0,1.0,0.0
16448700.0,297.23,297.15,293.15,0.0,0.0,291.34,0.92,0.46,0.41,297.23,297.15,293.15,0.0,0.0,291.34,0.93,0.47,0.45,297.22,297.15,293.15,0.0,0.0,291.34,0.88,0.4,0.28,297.22,297.15,293.15,0.0,0.0,291.34,0.9,0.43,0.41,296.89,297.15,293.15,0.0,0.0,291.34,0.8,0.3,1.36,291.34,291.15,299.97,293.48,299.97,297.22,291.34,1.0,0.64,0.0,1.0,1.0,0.0,3.5,3.5,0.0,2.7,0.54,0.54,0.0,164.49,164.92,33851.11,0.0,3427.05,1.0,284.21,290.53,296.5,298.35,293.15,293.15,283.15,17584.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.28,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7343.41,0.0,173.07,2275.33,0.0,1316.84,0.43,1.0,0.0,3.0,1.0,0.0
16449000.0,297.24,297.15,293.15,0.0,0.0,291.34,0.92,0.47,0.43,297.23,297.15,293.15,0.0,0.0,291.34,0.93,0.49,0.46,297.21,297.15,293.15,0.0,0.0,291.34,0.88,0.41,0.29,297.22,297.15,293.15,0.0,0.0,291.34,0.91,0.45,0.42,296.89,297.15,293.15,0.0,0.0,291.34,0.8,0.3,1.36,291.34,291.15,300.1,293.51,300.1,297.23,291.34,1.0,0.65,0.0,1.0,1.0,0.0,3.55,3.55,0.0,2.75,0.55,0.55,0.0,170.47,170.92,34877.97,0.0,3602.41,1.0,284.22,290.51,296.53,298.43,293.15,293.15,283.15,17562.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.33,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7424.04,0.0,182.69,2275.33,0.0,1385.05,0.44,1.0,0.0,3.0,1.0,0.0
16449300.0,297.25,297.15,293.15,0.0,0.0,291.34,0.93,0.49,0.44,297.23,297.15,293.15,0.0,0.0,291.34,0.94,0.5,0.47,297.21,297.15,293.15,0.0,0.0,291.34,0.88,0.42,0.3,297.22,297.15,293.15,0.0,0.0,291.34,0.91,0.46,0.44,296.89,297.15,293.15,0.0,0.0,291.34,0.79,0.3,1.36,291.34,291.15,300.22,293.54,300.22,297.23,291.34,1.0,0.66,0.0,1.0,1.0,0.0,3.61,3.61,0.0,2.79,0.56,0.56,0.0,177.03,177.5,35924.07,0.0,3789.07,1.0,284.23,290.5,296.56,298.52,293.15,293.15,283.15,17545.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.37,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7506.81,0.0,193.14,2275.33,0.0,1455.47,0.45,1.0,0.0,3.0,1.0,0.0
16449600.0,297.25,297.15,293.15,0.0,0.0,291.35,0.93,0.51,0.46,297.23,297.15,293.15,0.0,0.0,291.35,0.94,0.52,0.49,297.21,297.15,293.15,0.0,0.0,291.35,0.88,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.35,0.91,0.47,0.45,296.89,297.15,293.15,0.0,0.0,291.35,0.78,0.3,1.36,291.35,291.15,300.34,293.57,300.33,297.23,291.35,1.0,0.68,0.0,1.0,1.0,0.0,3.67,3.67,0.0,2.84,0.57,0.57,0.0,184.05,184.53,36978.92,0.0,3984.88,1.0,284.23,290.48,296.59,298.6,293.15,293.15,283.15,17532.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.42,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7590.96,0.0,204.36,2275.33,0.0,1527.27,0.46,1.0,0.0,3.0,1.0,0.0
16449900.0,297.25,297.15,293.15,0.0,0.0,291.35,0.94,0.53,0.47,297.23,297.15,293.15,0.0,0.0,291.35,0.94,0.53,0.5,297.21,297.15,293.15,0.0,0.0,291.35,0.88,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.35,0.91,0.48,0.46,296.89,297.15,293.15,0.0,0.0,291.35,0.78,0.3,1.36,291.35,291.15,300.45,293.6,300.45,297.23,291.35,1.0,0.69,0.0,1.0,1.0,0.0,3.73,3.73,0.0,2.88,0.58,0.58,0.0,191.43,191.9,38031.5,0.0,4187.45,1.0,284.24,290.46,296.62,298.68,293.15,293.15,283.15,17524.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7675.61,0.0,216.27,2275.33,0.0,1599.64,0.47,1.0,0.0,3.0,1.0,0.0
16450200.0,297.25,297.15,293.15,0.0,0.0,291.34,0.94,0.54,0.49,297.23,297.15,293.15,0.0,0.0,291.34,0.94,0.54,0.52,297.2,297.15,293.15,0.0,0.0,291.34,0.88,0.45,0.32,297.21,297.15,293.15,0.0,0.0,291.34,0.91,0.49,0.47,296.89,297.15,293.15,0.0,0.0,291.34,0.77,0.3,1.36,291.34,291.15,300.56,293.62,300.56,297.23,291.34,1.0,0.7,0.0,1.0,1.0,0.0,3.79,3.79,0.0,2.93,0.59,0.59,0.0,199.07,199.54,39068.83,0.0,4393.58,1.0,284.25,290.44,296.64,298.75,293.15,293.15,283.15,17522.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.51,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7759.69,0.0,228.76,2275.33,0.0,1671.68,0.48,1.0,0.0,3.0,1.0,0.0
16450500.0,297.25,297.15,293.15,0.0,0.0,291.34,0.94,0.56,0.5,297.23,297.15,293.15,0.0,0.0,291.34,0.94,0.56,0.53,297.2,297.15,293.15,0.0,0.0,291.34,0.88,0.46,0.32,297.2,297.15,293.15,0.0,0.0,291.34,0.91,0.5,0.48,296.89,297.15,293.15,0.0,0.0,291.34,0.77,0.3,1.36,291.34,291.15,300.67,293.64,300.67,297.22,291.34,1.0,0.71,0.0,1.0,1.0,0.0,3.84,3.84,0.0,2.97,0.6,0.6,0.0,206.93,207.39,40077.26,0.0,4600.06,1.0,284.25,290.42,296.66,298.82,293.15,293.15,283.15,17527.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7842.0,0.0,241.68,2275.33,0.0,1742.42,0.49,1.0,0.0,3.0,1.0,0.0
16450800.0,297.24,297.15,293.15,0.0,0.0,291.33,0.95,0.58,0.52,297.23,297.15,293.15,0.0,0.0,291.33,0.94,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.33,0.88,0.47,0.33,297.2,297.15,293.15,0.0,0.0,291.33,0.9,0.51,0.48,296.88,297.15,293.15,0.0,0.0,291.33,0.76,0.3,1.37,291.33,291.15,300.78,293.66,300.78,297.22,291.33,1.0,0.72,0.0,1.0,1.0,0.0,3.89,3.89,0.0,3.01,0.61,0.61,0.0,215.06,215.49,41041.68,0.0,4803.54,1.0,284.25,290.39,296.68,298.88,293.15,293.15,283.15,17539.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7921.14,0.0,254.82,2275.33,0.0,1810.88,0.5,1.0,0.0,3.0,1.0,0.0
16451100.0,297.23,297.15,293.15,0.0,0.0,291.32,0.95,0.59,0.53,297.22,297.15,293.15,0.0,0.0,291.32,0.94,0.59,0.56,297.19,297.15,293.15,0.0,0.0,291.32,0.88,0.48,0.33,297.19,297.15,293.15,0.0,0.0,291.32,0.9,0.52,0.49,296.88,297.15,293.15,0.0,0.0,291.32,0.75,0.3,1.37,291.32,291.15,300.88,293.67,300.88,297.21,291.32,1.0,0.73,0.0,1.0,1.0,0.0,3.94,3.94,0.0,3.04,0.62,0.62,0.0,223.25,223.65,41946.52,0.0,4998.81,1.0,284.26,290.37,296.69,298.94,293.15,293.15,283.15,17559.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,7995.64,0.0,267.93,2275.33,0.0,1876.05,0.51,1.0,0.0,3.0,1.0,0.0
16451400.0,297.22,297.15,293.15,0.0,0.0,291.31,0.94,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.31,0.94,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.31,0.87,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.31,0.9,0.52,0.5,296.87,297.15,293.15,0.0,0.0,291.31,0.75,0.3,1.37,291.31,291.15,300.97,293.68,300.97,297.2,291.31,1.0,0.74,0.0,1.0,1.0,0.0,3.98,3.98,0.0,3.08,0.62,0.62,0.0,231.29,231.65,42778.19,0.0,5181.47,1.0,284.26,290.35,296.69,298.99,293.15,293.15,283.15,17586.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.68,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8064.09,0.0,280.72,2275.33,0.0,1937.02,0.52,1.0,0.0,3.0,1.0,0.0
16451700.0,297.21,297.15,293.15,0.0,0.0,291.3,0.94,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.3,0.94,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.3,0.87,0.49,0.34,297.18,297.15,293.15,0.0,0.0,291.3,0.89,0.53,0.5,296.87,297.15,293.15,0.0,0.0,291.3,0.74,0.3,1.37,291.3,291.15,301.06,293.68,301.06,297.2,291.3,1.0,0.75,0.0,1.0,1.0,0.0,4.01,4.01,0.0,3.1,0.63,0.63,0.0,239.01,239.34,43525.26,0.0,5348.04,1.0,284.26,290.33,296.69,299.03,293.15,293.15,283.15,17621.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8125.23,0.0,292.9,2275.33,0.0,1993.1,0.53,1.0,0.0,3.0,1.0,0.0
16452000.0,297.19,297.15,293.15,0.0,0.0,291.29,0.94,0.62,0.56,297.21,297.15,293.15,0.0,0.0,291.29,0.94,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.29,0.87,0.49,0.34,297.18,297.15,293.15,0.0,0.0,291.29,0.89,0.53,0.51,296.86,297.15,293.15,0.0,0.0,291.29,0.74,0.3,1.37,291.29,291.15,301.15,293.68,301.15,297.19,291.29,1.0,0.76,0.0,1.0,1.0,0.0,4.05,4.05,0.0,3.13,0.64,0.64,0.0,246.26,246.54,44178.77,0.0,5495.89,1.0,284.26,290.31,296.69,299.06,293.15,293.15,283.15,17662.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.75,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8177.98,0.0,304.17,2275.33,0.0,2043.8,0.53,1.0,0.0,3.0,1.0,0.0
16452300.0,297.18,297.15,293.15,0.0,0.0,291.27,0.94,0.62,0.56,297.2,297.15,293.15,0.0,0.0,291.27,0.94,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.27,0.86,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.27,0.89,0.54,0.51,296.86,297.15,293.15,0.0,0.0,291.27,0.74,0.3,1.37,291.27,291.15,301.23,293.68,301.23,297.18,291.27,1.0,0.76,0.0,1.0,1.0,0.0,4.07,4.07,0.0,3.15,0.64,0.64,0.0,252.99,253.24,44763.85,0.0,5624.74,1.0,284.26,290.29,296.69,299.08,293.15,293.15,283.15,17694.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.78,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8225.5,0.0,314.5,2275.33,0.0,2085.71,0.54,1.0,0.0,3.0,1.0,0.0
16452600.0,297.17,297.15,293.15,0.0,0.0,291.26,0.93,0.63,0.57,297.19,297.15,293.15,0.0,0.0,291.26,0.93,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.26,0.86,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.26,0.88,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.26,0.73,0.3,1.37,291.26,291.15,301.32,293.69,301.32,297.18,291.26,1.0,0.77,0.0,1.0,1.0,0.0,4.09,4.09,0.0,3.16,0.65,0.65,0.0,259.37,259.59,45325.84,0.0,5737.79,1.0,284.26,290.28,296.69,299.11,293.15,293.15,283.15,17709.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8273.87,0.0,324.41,2275.33,0.0,2121.0,0.55,1.0,0.0,3.0,1.0,0.0
16452900.0,297.16,297.15,293.15,0.0,0.0,291.26,0.93,0.63,0.57,297.19,297.15,293.15,0.0,0.0,291.26,0.93,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.26,0.85,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.26,0.88,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.26,0.73,0.3,1.37,291.26,291.15,301.4,293.7,301.4,297.17,291.26,1.0,0.77,0.0,1.0,1.0,0.0,4.11,4.11,0.0,3.18,0.65,0.65,0.0,265.36,265.55,45877.21,0.0,5837.1,1.0,284.26,290.26,296.71,299.15,293.15,293.15,283.15,17716.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8323.86,0.0,334.21,2275.33,0.0,2153.48,0.55,1.0,0.0,3.0,1.0,0.0
16453200.0,297.15,297.15,293.15,0.0,0.0,291.25,0.92,0.63,0.57,297.19,297.15,293.15,0.0,0.0,291.25,0.93,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.25,0.85,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.25,0.88,0.55,0.52,296.85,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.37,291.25,291.15,301.48,293.72,301.48,297.17,291.25,1.0,0.78,0.0,1.0,1.0,0.0,4.12,4.12,0.0,3.19,0.66,0.66,0.0,270.98,271.15,46425.47,0.0,5925.06,1.0,284.27,290.25,296.72,299.2,293.15,293.15,283.15,17718.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8375.74,0.0,344.1,2275.33,0.0,2184.17,0.56,1.0,0.0,3.0,1.0,0.0
16453500.0,297.15,297.15,293.15,0.0,0.0,291.25,0.92,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.25,0.93,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.25,0.85,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.25,0.87,0.55,0.52,296.84,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.37,291.25,291.15,301.57,293.74,301.57,297.16,291.25,1.0,0.78,0.0,1.0,1.0,0.0,4.13,4.13,0.0,3.2,0.66,0.66,0.0,276.25,276.4,46976.44,0.0,6004.12,1.0,284.27,290.24,296.75,299.25,293.15,293.15,283.15,17716.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8429.76,0.0,354.22,2275.33,0.0,2213.7,0.56,1.0,0.0,3.0,1.0,0.0
16453800.0,297.15,297.15,293.15,0.0,0.0,291.25,0.91,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.25,0.93,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.25,0.85,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.25,0.87,0.55,0.53,296.84,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.38,291.25,291.15,301.65,293.77,301.65,297.16,291.25,1.0,0.78,0.0,1.0,1.0,0.0,4.15,4.15,0.0,3.21,0.67,0.67,0.0,281.2,281.34,47534.25,0.0,6076.82,1.0,284.27,290.23,296.77,299.3,293.15,293.15,283.15,17712.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.91,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8486.03,0.0,364.67,2275.33,0.0,2242.58,0.57,1.0,0.0,3.0,1.0,0.0
16454100.0,297.14,297.15,293.15,0.0,0.0,291.25,0.91,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.25,0.93,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.25,0.84,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.25,0.87,0.55,0.53,296.84,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.38,291.25,291.15,301.73,293.8,301.73,297.16,291.25,1.0,0.79,0.0,1.0,1.0,0.0,4.16,4.16,0.0,3.21,0.67,0.67,0.0,285.9,286.04,48102.21,0.0,6145.81,1.0,284.27,290.22,296.8,299.36,293.15,293.15,283.15,17706.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8544.6,0.0,375.55,2275.33,0.0,2271.22,0.58,1.0,0.0,3.0,1.0,0.0
16454400.0,297.14,297.15,293.15,0.0,0.0,291.25,0.9,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.25,0.93,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.25,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.25,0.87,0.56,0.53,296.84,297.15,293.15,0.0,0.0,291.25,0.71,0.3,1.38,291.25,291.15,301.82,293.83,301.82,297.16,291.25,1.0,0.79,0.0,1.0,1.0,0.0,4.17,4.17,0.0,3.22,0.68,0.68,0.0,290.42,290.55,48680.55,0.0,6212.77,1.0,284.27,290.2,296.84,299.42,293.15,293.15,283.15,17699.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8605.24,0.0,386.9,2275.33,0.0,2299.91,0.58,1.0,0.0,3.0,1.0,0.0
16454700.0,297.14,297.15,293.15,0.0,0.0,291.25,0.9,0.63,0.57,297.19,297.15,293.15,0.0,0.0,291.25,0.92,0.68,0.64,297.16,297.15,293.15,0.0,0.0,291.25,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.25,0.86,0.56,0.53,296.83,297.15,293.15,0.0,0.0,291.25,0.71,0.3,1.38,291.25,291.15,301.9,293.86,301.9,297.16,291.25,1.0,0.79,0.0,1.0,1.0,0.0,4.18,4.18,0.0,3.23,0.68,0.68,0.0,294.84,294.97,49271.01,0.0,6280.75,1.0,284.27,290.19,296.87,299.48,293.15,293.15,283.15,17692.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8667.82,0.0,398.78,2275.33,0.0,2328.93,0.59,1.0,0.0,3.0,1.0,0.0
16455000.0,297.15,297.15,293.15,0.0,0.0,291.25,0.9,0.63,0.57,297.19,297.15,293.15,0.0,0.0,291.25,0.92,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.25,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.25,0.86,0.56,0.53,296.83,297.15,293.15,0.0,0.0,291.25,0.71,0.3,1.38,291.25,291.15,301.98,293.9,301.98,297.16,291.25,1.0,0.8,0.0,1.0,1.0,0.0,4.19,4.19,0.0,3.24,0.69,0.69,0.0,299.23,299.37,49874.57,0.0,6352.42,1.0,284.27,290.18,296.9,299.55,293.15,293.15,283.15,17685.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8732.17,0.0,411.22,2275.33,0.0,2358.58,0.59,1.0,0.0,3.0,1.0,0.0
16455300.0,297.15,297.15,293.15,0.0,0.0,291.25,0.89,0.63,0.57,297.19,297.15,293.15,0.0,0.0,291.25,0.92,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.25,0.83,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.25,0.86,0.56,0.54,296.83,297.15,293.15,0.0,0.0,291.25,0.71,0.3,1.38,291.25,291.15,302.07,293.93,302.07,297.17,291.25,1.0,0.8,0.0,1.0,1.0,0.0,4.2,4.2,0.0,3.25,0.69,0.69,0.0,303.68,303.83,50488.93,0.0,6429.29,1.0,284.28,290.17,296.94,299.61,293.15,293.15,283.15,17678.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8797.82,0.0,424.2,2275.33,0.0,2389.03,0.6,1.0,0.0,3.0,1.0,0.0
16455600.0,297.15,297.15,293.15,0.0,0.0,291.26,0.89,0.63,0.57,297.2,297.15,293.15,0.0,0.0,291.26,0.93,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.26,0.83,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.26,0.86,0.56,0.54,296.83,297.15,293.15,0.0,0.0,291.26,0.7,0.3,1.38,291.26,291.15,302.15,293.96,302.15,297.17,291.26,1.0,0.8,0.0,1.0,1.0,0.0,4.21,4.21,0.0,3.26,0.7,0.7,0.0,308.26,308.42,51109.97,0.0,6511.98,1.0,284.28,290.16,296.97,299.67,293.15,293.15,283.15,17673.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.08,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8864.09,0.0,437.69,2275.33,0.0,2420.37,0.61,1.0,0.0,3.0,1.0,0.0
16455900.0,297.15,297.15,293.15,0.0,0.0,291.26,0.89,0.62,0.57,297.2,297.15,293.15,0.0,0.0,291.26,0.93,0.71,0.67,297.16,297.15,293.15,0.0,0.0,291.26,0.83,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.26,0.86,0.56,0.54,296.83,297.15,293.15,0.0,0.0,291.26,0.7,0.3,1.38,291.26,291.15,302.23,293.99,302.23,297.17,291.26,1.0,0.81,0.0,1.0,1.0,0.0,4.23,4.23,0.0,3.27,0.7,0.7,0.0,313.03,313.2,51739.79,0.0,6600.12,1.0,284.28,290.15,297.0,299.73,293.15,293.15,283.15,17667.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8931.46,0.0,451.69,2275.33,0.0,2451.34,0.61,1.0,0.0,3.0,1.0,0.0
16456200.0,297.15,297.15,293.15,0.0,0.0,291.26,0.88,0.62,0.57,297.21,297.15,293.15,0.0,0.0,291.26,0.93,0.72,0.68,297.16,297.15,293.15,0.0,0.0,291.26,0.83,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.26,0.86,0.57,0.54,296.83,297.15,293.15,0.0,0.0,291.26,0.7,0.3,1.38,291.26,291.15,302.32,294.02,302.32,297.17,291.26,1.0,0.81,0.0,1.0,1.0,0.0,4.25,4.25,0.0,3.28,0.71,0.71,0.0,318.05,318.22,52390.73,0.0,6694.79,1.0,284.28,290.14,297.03,299.8,293.15,293.15,283.15,17656.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9001.83,0.0,466.42,2275.33,0.0,2481.88,0.62,1.0,0.0,3.0,1.0,0.0
16456500.0,297.15,297.15,293.15,0.0,0.0,291.26,0.88,0.62,0.56,297.21,297.15,293.15,0.0,0.0,291.26,0.93,0.73,0.69,297.16,297.15,293.15,0.0,0.0,291.26,0.83,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.26,0.85,0.57,0.54,296.83,297.15,293.15,0.0,0.0,291.26,0.7,0.3,1.38,291.26,291.15,302.4,294.05,302.4,297.17,291.26,1.0,0.82,0.0,1.0,1.0,0.0,4.26,4.26,0.0,3.3,0.71,0.71,0.0,323.35,323.54,53064.39,0.0,6796.23,1.0,284.28,290.13,297.06,299.86,293.15,293.15,283.15,17644.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9075.47,0.0,482.02,2275.33,0.0,2512.77,0.63,1.0,0.0,3.0,1.0,0.0
16456800.0,297.14,297.15,293.15,0.0,0.0,291.27,0.88,0.62,0.56,297.22,297.15,293.15,0.0,0.0,291.27,0.93,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.27,0.83,0.52,0.36,297.16,297.15,293.15,0.0,0.0,291.27,0.85,0.57,0.55,296.83,297.15,293.15,0.0,0.0,291.27,0.69,0.3,1.38,291.27,291.15,302.48,294.09,302.48,297.17,291.27,1.0,0.82,0.0,1.0,1.0,0.0,4.28,4.28,0.0,3.31,0.72,0.72,0.0,328.97,329.16,53760.81,0.0,6904.2,1.0,284.28,290.12,297.1,299.93,293.15,293.15,283.15,17630.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9152.38,0.0,498.59,2275.33,0.0,2544.16,0.64,1.0,0.0,3.0,1.0,0.0
16457100.0,297.14,297.15,293.15,0.0,0.0,291.27,0.87,0.62,0.56,297.22,297.15,293.15,0.0,0.0,291.27,0.93,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.27,0.82,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.27,0.85,0.57,0.55,296.83,297.15,293.15,0.0,0.0,291.27,0.69,0.3,1.38,291.27,291.15,302.57,294.12,302.57,297.17,291.27,1.0,0.83,0.0,1.0,1.0,0.0,4.3,4.3,0.0,3.32,0.73,0.73,0.0,334.9,335.1,54477.93,0.0,7017.54,1.0,284.28,290.1,297.13,300.0,293.15,293.15,283.15,17617.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9232.44,0.0,516.2,2275.33,0.0,2575.99,0.64,1.0,0.0,3.0,1.0,0.0
16457400.0,297.14,297.15,293.15,0.0,0.0,291.27,0.87,0.62,0.56,297.22,297.15,293.15,0.0,0.0,291.27,0.93,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.27,0.82,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.27,0.85,0.58,0.55,296.83,297.15,293.15,0.0,0.0,291.27,0.69,0.3,1.38,291.27,291.15,302.65,294.16,302.65,297.17,291.27,1.0,0.83,0.0,1.0,1.0,0.0,4.32,4.32,0.0,3.34,0.73,0.73,0.0,341.15,341.36,55210.96,0.0,7134.36,1.0,284.28,290.09,297.17,300.08,293.15,293.15,283.15,17605.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9315.23,0.0,534.84,2275.33,0.0,2607.99,0.65,1.0,0.0,3.0,1.0,0.0
16457700.0,297.14,297.15,293.15,0.0,0.0,291.28,0.86,0.62,0.56,297.22,297.15,293.15,0.0,0.0,291.28,0.94,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.28,0.82,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.28,0.85,0.58,0.55,296.82,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,302.73,294.2,302.73,297.17,291.28,1.0,0.84,0.0,1.0,1.0,0.0,4.34,4.34,0.0,3.35,0.74,0.74,0.0,347.67,347.87,55954.24,0.0,7252.61,1.0,284.28,290.08,297.2,300.15,293.15,293.15,283.15,17595.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9400.24,0.0,554.45,2275.33,0.0,2639.87,0.66,1.0,0.0,3.0,1.0,0.0
16458000.0,297.13,297.15,293.15,0.0,0.0,291.28,0.86,0.61,0.56,297.22,297.15,293.15,0.0,0.0,291.28,0.94,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.28,0.82,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.28,0.84,0.58,0.56,296.82,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,302.82,294.24,302.82,297.17,291.28,1.0,0.84,0.0,1.0,1.0,0.0,4.35,4.35,0.0,3.37,0.75,0.75,0.0,354.39,354.59,56702.82,0.0,7370.42,1.0,284.29,290.07,297.24,300.23,293.15,293.15,283.15,17587.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9486.97,0.0,574.95,2275.33,0.0,2671.33,0.67,1.0,0.0,3.0,1.0,0.0
16458300.0,297.13,297.15,293.15,0.0,0.0,291.28,0.85,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.28,0.94,0.81,0.76,297.16,297.15,293.15,0.0,0.0,291.28,0.81,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.28,0.84,0.58,0.56,296.82,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,302.9,294.27,302.9,297.17,291.28,1.0,0.85,0.0,1.0,1.0,0.0,4.37,4.37,0.0,3.38,0.75,0.75,0.0,361.28,361.48,57453.16,0.0,7486.53,1.0,284.29,290.05,297.28,300.3,293.15,293.15,283.15,17581.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9575.06,0.0,596.3,2275.33,0.0,2702.14,0.68,1.0,0.0,3.0,1.0,0.0
16458600.0,297.13,297.15,293.15,0.0,0.0,291.29,0.85,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.29,0.94,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.29,0.81,0.53,0.37,297.16,297.15,293.15,0.0,0.0,291.29,0.84,0.59,0.56,296.82,297.15,293.15,0.0,0.0,291.29,0.68,0.3,1.39,291.29,291.15,302.98,294.31,302.98,297.17,291.29,1.0,0.85,0.0,1.0,1.0,0.0,4.39,4.39,0.0,3.39,0.76,0.76,0.0,368.28,368.48,58201.98,0.0,7599.95,1.0,284.29,290.04,297.32,300.38,293.15,293.15,283.15,17577.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9664.17,0.0,618.41,2275.33,0.0,2732.16,0.69,1.0,0.0,3.0,1.0,0.0
16458900.0,297.13,297.15,293.15,0.0,0.0,291.29,0.84,0.6,0.55,297.21,297.15,293.15,0.0,0.0,291.29,0.94,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.29,0.81,0.53,0.37,297.16,297.15,293.15,0.0,0.0,291.29,0.84,0.59,0.56,296.82,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,303.07,294.35,303.07,297.17,291.29,1.0,0.86,0.0,1.0,1.0,0.0,4.4,4.4,0.0,3.4,0.77,0.77,0.0,375.32,375.51,58946.67,0.0,7710.19,1.0,284.29,290.02,297.36,300.45,293.15,293.15,283.15,17575.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.46,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9753.99,0.0,641.22,2275.33,0.0,2761.3,0.7,1.0,0.0,3.0,1.0,0.0
16459200.0,297.13,297.15,293.15,0.0,0.0,291.29,0.84,0.6,0.55,297.21,297.15,293.15,0.0,0.0,291.29,0.94,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.29,0.81,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.29,0.83,0.59,0.56,296.81,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,303.15,294.39,303.15,297.17,291.29,1.0,0.86,0.0,1.0,1.0,0.0,4.41,4.41,0.0,3.41,0.78,0.78,0.0,382.36,382.54,59686.19,0.0,7817.24,1.0,284.29,290.01,297.4,300.53,293.15,293.15,283.15,17574.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9844.29,0.0,664.65,2275.33,0.0,2789.49,0.71,1.0,0.0,3.0,1.0,0.0
16459500.0,297.12,297.15,293.15,0.0,0.0,291.28,0.83,0.59,0.54,297.2,297.15,293.15,0.0,0.0,291.28,0.94,0.85,0.8,297.15,297.15,293.15,0.0,0.0,291.28,0.8,0.53,0.38,297.15,297.15,293.15,0.0,0.0,291.28,0.83,0.59,0.57,296.8,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,303.22,294.42,303.22,297.16,291.28,1.0,0.86,0.0,1.0,1.0,0.0,4.42,4.42,0.0,3.42,0.78,0.78,0.0,389.3,389.44,60315.86,0.0,7897.74,1.0,284.29,289.99,297.43,300.6,293.15,293.15,283.15,17606.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9923.33,0.0,687.66,2275.33,0.0,2818.54,0.71,1.0,0.0,3.0,1.0,0.0
16459800.0,297.12,297.15,293.15,0.0,0.0,291.27,0.83,0.59,0.54,297.19,297.15,293.15,0.0,0.0,291.27,0.94,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.27,0.8,0.53,0.38,297.15,297.15,293.15,0.0,0.0,291.27,0.83,0.59,0.57,296.79,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,303.25,294.44,303.25,297.15,291.27,1.0,0.87,0.0,1.0,1.0,0.0,4.42,4.42,0.0,3.42,0.79,0.79,0.0,395.96,396.09,60783.52,0.0,7964.71,1.0,284.28,289.96,297.45,300.64,293.15,293.15,283.15,17664.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9981.83,0.0,707.97,2275.33,0.0,2843.85,0.72,1.0,0.0,3.0,1.0,0.0
16460100.0,297.12,297.15,293.15,0.0,0.0,291.25,0.82,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.25,0.94,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.25,0.8,0.53,0.38,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.59,0.57,296.79,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,303.27,294.45,303.27,297.15,291.25,1.0,0.87,0.0,1.0,1.0,0.0,4.43,4.43,0.0,3.42,0.79,0.79,0.0,402.35,402.46,61110.7,0.0,8023.5,1.0,284.28,289.94,297.46,300.67,293.15,293.15,283.15,17729.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10022.49,0.0,724.97,2275.33,0.0,2864.38,0.73,1.0,0.0,3.0,1.0,0.0
16460400.0,297.12,297.15,293.15,0.0,0.0,291.23,0.82,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.23,0.93,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.23,0.79,0.53,0.38,297.15,297.15,293.15,0.0,0.0,291.23,0.82,0.59,0.56,296.78,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,303.26,294.45,303.26,297.15,291.23,1.0,0.87,0.0,1.0,1.0,0.0,4.43,4.43,0.0,3.42,0.79,0.79,0.0,408.41,408.51,61306.84,0.0,8074.52,1.0,284.28,289.91,297.46,300.68,293.15,293.15,283.15,17794.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10046.42,0.0,738.17,2275.33,0.0,2879.53,0.73,1.0,0.0,3.0,1.0,0.0
16460700.0,297.12,297.15,293.15,0.0,0.0,291.21,0.81,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.21,0.93,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.21,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.21,0.82,0.59,0.56,296.78,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,303.24,294.45,303.24,297.15,291.21,1.0,0.87,0.0,1.0,1.0,0.0,4.43,4.43,0.0,3.42,0.79,0.79,0.0,410.01,410.0,61388.26,0.0,8081.25,1.0,284.28,289.89,297.45,300.68,293.15,293.15,283.15,17861.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10056.1,0.0,747.9,2275.33,0.0,2890.5,0.73,1.0,0.0,3.0,1.0,0.0
16461000.0,297.12,297.15,293.15,0.0,0.0,291.19,0.81,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.19,0.94,0.87,0.83,297.16,297.15,293.15,0.0,0.0,291.19,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.59,0.56,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,303.21,294.44,303.21,297.15,291.19,1.0,0.87,0.0,1.0,1.0,0.0,4.42,4.42,0.0,3.42,0.79,0.79,0.0,410.01,410.0,61372.86,0.0,8071.43,1.0,284.27,289.87,297.44,300.67,293.15,293.15,283.15,17919.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10053.39,0.0,753.62,2275.33,0.0,2896.03,0.74,1.0,0.0,3.0,1.0,0.0
16461300.0,297.12,297.15,293.15,0.0,0.0,291.18,0.81,0.56,0.51,297.17,297.15,293.15,0.0,0.0,291.18,0.94,0.88,0.83,297.16,297.15,293.15,0.0,0.0,291.18,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.18,294.42,303.18,297.15,291.18,1.0,0.87,0.0,1.0,1.0,0.0,4.42,4.42,0.0,3.42,0.79,0.79,0.0,410.01,410.0,61302.32,0.0,8062.31,1.0,284.27,289.85,297.42,300.65,293.15,293.15,283.15,17965.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10043.5,0.0,756.39,2275.33,0.0,2898.4,0.74,1.0,0.0,3.0,1.0,0.0
16461600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.56,0.51,297.17,297.15,293.15,0.0,0.0,291.16,0.94,0.88,0.83,297.16,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,294.41,303.15,297.15,291.16,1.0,0.87,0.0,1.0,1.0,0.0,4.42,4.42,0.0,3.42,0.79,0.79,0.0,410.01,410.0,61205.94,0.0,8056.38,1.0,284.27,289.84,297.41,300.63,293.15,293.15,283.15,17997.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.63,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10030.04,0.0,756.91,2275.33,0.0,2898.33,0.74,1.0,0.0,3.0,1.0,0.0
16461900.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.15,0.94,0.88,0.84,297.17,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.38,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.13,294.4,303.13,297.15,291.15,1.0,0.87,0.0,1.0,1.0,0.0,4.42,4.42,0.0,3.42,0.79,0.79,0.0,410.0,410.0,61117.32,0.0,8055.76,1.0,284.27,289.84,297.4,300.62,293.15,293.15,283.15,18014.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10017.25,0.0,756.2,2275.33,0.0,2896.87,0.74,1.0,0.0,3.0,1.0,0.0
16462200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.15,0.94,0.88,0.84,297.17,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.12,294.39,303.12,297.15,291.15,1.0,0.87,0.0,1.0,1.0,0.0,4.42,4.42,0.0,3.42,0.79,0.79,0.0,409.99,410.0,61069.21,0.0,8062.86,1.0,284.27,289.83,297.39,300.6,293.15,293.15,283.15,18015.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10009.29,0.0,755.2,2275.33,0.0,2895.0,0.74,1.0,0.0,3.0,1.0,0.0
16462500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.5,297.17,297.15,293.15,0.0,0.0,291.15,0.94,0.89,0.84,297.18,297.15,293.15,0.0,0.0,291.15,0.8,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.12,294.39,303.12,297.16,291.15,1.0,0.87,0.0,1.0,1.0,0.0,4.43,4.43,0.0,3.42,0.79,0.79,0.0,409.97,410.0,61094.46,0.0,8079.93,1.0,284.27,289.84,297.39,300.6,293.15,293.15,283.15,17997.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10010.24,0.0,754.96,2275.33,0.0,2893.77,0.74,1.0,0.0,3.0,1.0,0.0
16462800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.94,0.89,0.85,297.19,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,294.39,303.15,297.16,291.16,1.0,0.87,0.0,1.0,1.0,0.0,4.43,4.43,0.0,3.43,0.79,0.79,0.0,409.96,410.0,61231.07,0.0,8109.59,1.0,284.27,289.84,297.39,300.61,293.15,293.15,283.15,17960.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.63,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10024.88,0.0,756.67,2275.33,0.0,2894.6,0.74,1.0,0.0,3.0,1.0,0.0
16463100.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.95,0.9,0.85,297.21,297.15,293.15,0.0,0.0,291.18,0.81,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.82,0.59,0.56,296.79,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.2,294.39,303.2,297.18,291.18,1.0,0.88,0.0,1.0,1.0,0.0,4.46,4.46,0.0,3.44,0.8,0.8,0.0,409.87,410.0,61536.24,0.0,8198.14,1.0,284.27,289.86,297.4,300.63,293.15,293.15,283.15,17902.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10055.54,0.0,761.44,2275.33,0.0,2907.39,0.74,1.0,0.0,3.0,1.0,0.0
16463400.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.18,0.95,0.91,0.86,297.22,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.18,0.82,0.59,0.57,296.8,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.28,294.38,303.28,297.19,291.18,1.0,0.88,0.0,1.0,1.0,0.0,4.48,4.48,0.0,3.46,0.8,0.8,0.0,409.86,410.0,61890.28,0.0,8310.93,1.0,284.27,289.87,297.38,300.64,293.15,293.15,283.15,17877.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10085.66,0.0,768.64,2275.33,0.0,2932.69,0.74,1.0,0.0,3.0,1.0,0.0
16463700.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.19,0.96,0.92,0.87,297.23,297.15,293.15,0.0,0.0,291.19,0.82,0.59,0.42,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.6,0.57,296.8,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,303.38,294.35,303.38,297.19,291.19,1.0,0.88,0.0,1.0,1.0,0.0,4.51,4.51,0.0,3.49,0.8,0.8,0.0,409.85,410.0,62236.15,0.0,8429.97,1.0,284.28,289.88,297.36,300.63,293.15,293.15,283.15,17877.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10109.79,0.0,776.31,2275.33,0.0,2962.18,0.74,1.0,0.0,3.0,1.0,0.0
16464000.0,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.19,0.96,0.92,0.88,297.23,297.15,293.15,0.0,0.0,291.19,0.83,0.6,0.43,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.6,0.58,296.8,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,303.48,294.31,303.48,297.19,291.19,1.0,0.89,0.0,1.0,1.0,0.0,4.54,4.54,0.0,3.51,0.8,0.8,0.0,409.86,410.0,62549.32,0.0,8549.21,1.0,284.28,289.89,297.32,300.61,293.15,293.15,283.15,17892.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10126.31,0.0,783.32,2275.33,0.0,2993.04,0.75,1.0,0.0,3.0,1.0,0.0
16464300.0,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.96,0.93,0.88,297.23,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.18,0.83,0.61,0.58,296.8,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,303.6,294.27,303.6,297.19,291.18,1.0,0.89,0.0,1.0,1.0,0.0,4.57,4.57,0.0,3.53,0.8,0.8,0.0,409.86,410.0,62819.27,0.0,8665.68,1.0,284.28,289.9,297.27,300.57,293.15,293.15,283.15,17914.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10135.09,0.0,789.06,2275.33,0.0,3023.9,0.75,1.0,0.0,3.0,1.0,0.0
16464600.0,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.17,0.97,0.94,0.89,297.23,297.15,293.15,0.0,0.0,291.17,0.84,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.59,296.8,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.71,294.21,303.71,297.19,291.17,1.0,0.89,0.0,1.0,1.0,0.0,4.59,4.59,0.0,3.55,0.81,0.81,0.0,409.87,410.0,63039.51,0.0,8777.27,1.0,284.28,289.91,297.22,300.53,293.15,293.15,283.15,17941.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10136.34,0.0,793.15,2275.33,0.0,3053.21,0.75,1.0,0.0,3.0,1.0,0.0
16464900.0,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.17,0.97,0.95,0.9,297.23,297.15,293.15,0.0,0.0,291.17,0.85,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.61,0.59,296.8,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.82,294.16,303.82,297.19,291.17,1.0,0.9,0.0,1.0,1.0,0.0,4.62,4.62,0.0,3.57,0.81,0.81,0.0,409.88,410.0,63270.89,0.0,8883.56,1.0,284.28,289.92,297.17,300.49,293.15,293.15,283.15,17952.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10136.27,0.0,796.01,2275.33,0.0,3081.01,0.75,1.0,0.0,3.0,1.0,0.0
16465200.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.51,297.18,297.15,293.15,0.0,0.0,291.18,0.97,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,303.93,294.11,303.93,297.19,291.18,1.0,0.9,0.0,1.0,1.0,0.0,4.64,4.64,0.0,3.59,0.81,0.81,0.0,409.88,410.0,63638.06,0.0,8988.62,1.0,284.28,289.94,297.11,300.45,293.15,293.15,283.15,17922.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10150.67,0.0,800.52,2275.33,0.0,3112.94,0.75,1.0,0.0,3.0,1.0,0.0
16465500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.18,0.97,0.96,0.91,297.24,297.15,293.15,0.0,0.0,291.18,0.86,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.6,296.79,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.02,294.06,304.02,297.19,291.18,1.0,0.9,0.0,1.0,1.0,0.0,4.66,4.66,0.0,3.6,0.81,0.81,0.0,409.88,410.0,63993.32,0.0,9092.82,1.0,284.29,289.96,297.06,300.42,293.15,293.15,283.15,17908.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10165.86,0.0,806.13,2275.33,0.0,3144.07,0.75,1.0,0.0,3.0,1.0,0.0
16465800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.18,0.98,0.96,0.91,297.24,297.15,293.15,0.0,0.0,291.18,0.87,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.63,0.6,296.79,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.09,294.02,304.09,297.19,291.18,1.0,0.91,0.0,1.0,1.0,0.0,4.69,4.69,0.0,3.62,0.81,0.81,0.0,409.88,410.0,64323.69,0.0,9194.48,1.0,284.29,289.97,297.02,300.39,293.15,293.15,283.15,17900.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10182.36,0.0,812.38,2275.33,0.0,3170.84,0.76,1.0,0.0,3.0,1.0,0.0
16466100.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.56,0.51,297.17,297.15,293.15,0.0,0.0,291.19,0.98,0.97,0.92,297.24,297.15,293.15,0.0,0.0,291.19,0.88,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.6,296.79,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.13,293.99,304.13,297.18,291.19,1.0,0.91,0.0,1.0,1.0,0.0,4.71,4.71,0.0,3.64,0.81,0.81,0.0,409.89,410.0,64623.75,0.0,9292.61,1.0,284.29,289.98,297.0,300.38,293.15,293.15,283.15,17892.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10201.19,0.0,819.15,2275.33,0.0,3191.08,0.76,1.0,0.0,3.0,1.0,0.0
16466400.0,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.56,0.51,297.17,297.15,293.15,0.0,0.0,291.19,0.98,0.97,0.92,297.24,297.15,293.15,0.0,0.0,291.19,0.89,0.73,0.51,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.6,296.79,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.15,293.98,304.15,297.18,291.19,1.0,0.91,0.0,1.0,1.0,0.0,4.73,4.73,0.0,3.65,0.82,0.82,0.0,409.9,410.0,64888.37,0.0,9386.19,1.0,284.29,289.98,296.98,300.38,293.15,293.15,283.15,17881.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10223.73,0.0,826.56,2275.33,0.0,3203.37,0.76,1.0,0.0,3.0,1.0,0.0
16466700.0,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.56,0.51,297.17,297.15,293.15,0.0,0.0,291.19,0.98,0.97,0.92,297.24,297.15,293.15,0.0,0.0,291.19,0.89,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.64,0.61,296.79,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.15,293.98,304.15,297.18,291.19,1.0,0.91,0.0,1.0,1.0,0.0,4.75,4.75,0.0,3.67,0.82,0.82,0.0,409.9,410.0,65130.43,0.0,9473.61,1.0,284.29,289.98,296.98,300.39,293.15,293.15,283.15,17873.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10249.21,0.0,834.67,2275.33,0.0,3213.47,0.76,1.0,0.0,3.0,1.0,0.0
16467000.0,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.56,0.51,297.16,297.15,293.15,0.0,0.0,291.19,0.98,0.97,0.92,297.23,297.15,293.15,0.0,0.0,291.19,0.9,0.76,0.53,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.64,0.61,296.79,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.15,293.98,304.15,297.18,291.19,1.0,0.92,0.0,1.0,1.0,0.0,4.76,4.76,0.0,3.68,0.82,0.82,0.0,409.91,410.0,65360.61,0.0,9553.47,1.0,284.29,289.98,296.98,300.4,293.15,293.15,283.15,17872.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.75,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10273.84,0.0,843.04,2275.33,0.0,3224.66,0.77,1.0,0.0,3.0,1.0,0.0
