time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16467300.0,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.56,0.51,297.16,297.15,293.15,0.0,0.0,291.19,0.98,0.98,0.92,297.23,297.15,293.15,0.0,0.0,291.19,0.91,0.77,0.54,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.64,0.61,296.79,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.15,293.98,304.15,297.18,291.19,1.0,0.92,0.0,1.0,1.0,0.0,4.78,4.78,0.0,3.7,0.82,0.82,0.0,409.92,410.0,65574.94,0.0,9625.34,1.0,284.29,289.98,296.98,300.41,293.15,293.15,283.15,17874.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10296.95,0.0,851.35,2275.33,0.0,3235.35,0.77,1.0,0.0,3.0,1.0,0.0
16467600.0,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.19,0.99,0.98,0.93,297.22,297.15,293.15,0.0,0.0,291.19,0.91,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.64,0.61,296.79,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.15,293.98,304.15,297.17,291.19,1.0,0.92,0.0,1.0,1.0,0.0,4.79,4.79,0.0,3.7,0.82,0.82,0.0,409.93,410.0,65770.76,0.0,9688.78,1.0,284.29,289.97,296.98,300.42,293.15,293.15,283.15,17879.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10318.26,0.0,859.38,2275.33,0.0,3245.19,0.77,1.0,0.0,3.0,1.0,0.0
16467900.0,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.19,0.99,0.98,0.92,297.22,297.15,293.15,0.0,0.0,291.19,0.92,0.79,0.56,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.64,0.62,296.79,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.15,293.98,304.15,297.17,291.19,1.0,0.92,0.0,1.0,1.0,0.0,4.8,4.8,0.0,3.71,0.83,0.83,0.0,409.94,410.0,65947.17,0.0,9743.89,1.0,284.29,289.96,296.98,300.43,293.15,293.15,283.15,17887.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10337.65,0.0,867.02,2275.33,0.0,3254.11,0.77,1.0,0.0,3.0,1.0,0.0
16468200.0,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.56,0.51,297.14,297.15,293.15,0.0,0.0,291.19,0.99,0.97,0.92,297.22,297.15,293.15,0.0,0.0,291.19,0.92,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.62,296.78,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.15,293.98,304.15,297.17,291.19,1.0,0.92,0.0,1.0,1.0,0.0,4.81,4.81,0.0,3.72,0.83,0.83,0.0,409.95,410.0,66101.95,0.0,9790.19,1.0,284.29,289.96,296.98,300.44,293.15,293.15,283.15,17895.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10354.83,0.0,874.11,2275.33,0.0,3261.96,0.78,1.0,0.0,3.0,1.0,0.0
16468500.0,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.56,0.51,297.14,297.15,293.15,0.0,0.0,291.19,0.99,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.19,0.93,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.62,296.78,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.15,293.98,304.15,297.16,291.19,1.0,0.92,0.0,1.0,1.0,0.0,4.82,4.82,0.0,3.73,0.83,0.83,0.0,409.96,410.0,66237.05,0.0,9828.73,1.0,284.29,289.95,296.98,300.45,293.15,293.15,283.15,17905.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10369.99,0.0,880.65,2275.33,0.0,3268.88,0.78,1.0,0.0,3.0,1.0,0.0
16468800.0,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.55,0.51,297.14,297.15,293.15,0.0,0.0,291.18,0.98,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.18,0.93,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.78,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.15,293.98,304.15,297.16,291.18,1.0,0.92,0.0,1.0,1.0,0.0,4.83,4.83,0.0,3.73,0.83,0.83,0.0,409.97,410.0,66350.41,0.0,9858.89,1.0,284.29,289.95,296.98,300.45,293.15,293.15,283.15,17915.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10382.88,0.0,886.5,2275.33,0.0,3274.74,0.78,1.0,0.0,3.0,1.0,0.0
16469100.0,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.55,0.5,297.13,297.15,293.15,0.0,0.0,291.18,0.98,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.18,0.94,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.78,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.15,293.98,304.15,297.16,291.18,1.0,0.92,0.0,1.0,1.0,0.0,4.83,4.83,0.0,3.73,0.83,0.83,0.0,409.98,410.0,66443.73,0.0,9881.64,1.0,284.29,289.94,296.98,300.46,293.15,293.15,283.15,17925.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10393.64,0.0,891.68,2275.33,0.0,3279.63,0.78,1.0,0.0,3.0,1.0,0.0
16469400.0,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.55,0.5,297.13,297.15,293.15,0.0,0.0,291.18,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.18,0.94,0.85,0.59,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.77,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.15,293.98,304.15,297.16,291.18,1.0,0.92,0.0,1.0,1.0,0.0,4.84,4.84,0.0,3.74,0.83,0.83,0.0,409.99,410.0,66516.04,0.0,9896.58,1.0,284.29,289.94,296.98,300.46,293.15,293.15,283.15,17936.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10402.17,0.0,896.13,2275.33,0.0,3283.53,0.78,1.0,0.0,3.0,1.0,0.0
16469700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.55,0.5,297.13,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.2,297.15,293.15,0.0,0.0,291.17,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.77,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,293.98,304.15,297.16,291.17,1.0,0.92,0.0,1.0,1.0,0.0,4.84,4.84,0.0,3.74,0.83,0.83,0.0,409.99,410.0,66566.93,0.0,9903.73,1.0,284.29,289.93,296.98,300.46,293.15,293.15,283.15,17948.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10408.4,0.0,899.8,2275.33,0.0,3286.4,0.78,1.0,0.0,3.0,1.0,0.0
16470000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.13,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.2,297.15,293.15,0.0,0.0,291.17,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.77,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,293.98,304.15,297.15,291.17,1.0,0.92,0.0,1.0,1.0,0.0,4.84,4.84,0.0,3.74,0.83,0.83,0.0,410.0,410.0,66595.79,0.0,9902.64,1.0,284.28,289.93,296.98,300.46,293.15,293.15,283.15,17959.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10412.29,0.0,902.69,2275.33,0.0,3288.28,0.78,1.0,0.0,3.0,1.0,0.0
16470300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.9,297.19,297.15,293.15,0.0,0.0,291.16,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.62,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,304.15,297.15,291.16,1.0,0.92,0.0,1.0,1.0,0.0,4.84,4.84,0.0,3.74,0.83,0.83,0.0,410.01,410.0,66599.58,0.0,9892.19,1.0,284.28,289.92,296.98,300.46,293.15,293.15,283.15,17972.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10413.49,0.0,904.69,2275.33,0.0,3289.0,0.79,1.0,0.0,3.0,1.0,0.0
16470600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.9,297.19,297.15,293.15,0.0,0.0,291.16,0.95,0.88,0.62,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.62,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,304.15,297.15,291.16,1.0,0.92,0.0,1.0,1.0,0.0,4.83,4.83,0.0,3.73,0.83,0.83,0.0,410.02,410.0,66580.79,0.0,9873.63,1.0,284.28,289.92,296.98,300.46,293.15,293.15,283.15,17985.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10412.25,0.0,905.85,2275.33,0.0,3288.66,0.79,1.0,0.0,3.0,1.0,0.0
16470900.0,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.15,0.98,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.15,0.96,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.62,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,304.15,297.14,291.15,1.0,0.92,0.0,1.0,1.0,0.0,4.83,4.83,0.0,3.73,0.83,0.83,0.0,410.03,410.0,66537.4,0.0,9846.49,1.0,284.28,289.91,296.98,300.46,293.15,293.15,283.15,17999.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10408.34,0.0,906.03,2275.33,0.0,3287.14,0.79,1.0,0.0,3.0,1.0,0.0
16471200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.15,0.97,0.93,0.89,297.18,297.15,293.15,0.0,0.0,291.15,0.96,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.62,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,304.15,297.14,291.15,1.0,0.92,0.0,1.0,1.0,0.0,4.82,4.82,0.0,3.72,0.83,0.83,0.0,410.04,410.0,66472.13,0.0,9811.9,1.0,284.28,289.91,296.98,300.46,293.15,293.15,283.15,18012.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10402.05,0.0,905.33,2275.33,0.0,3284.58,0.79,1.0,0.0,3.0,1.0,0.0
16471500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.14,0.97,0.93,0.88,297.18,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.63,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.62,296.76,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,304.15,297.14,291.14,1.0,0.92,0.0,1.0,1.0,0.0,4.81,4.81,0.0,3.72,0.83,0.83,0.0,410.05,410.0,66384.64,0.0,9769.91,1.0,284.28,289.9,296.98,300.45,293.15,293.15,283.15,18025.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10393.34,0.0,903.73,2275.33,0.0,3280.95,0.78,1.0,0.0,3.0,1.0,0.0
16471800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.87,297.17,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.63,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,304.15,297.14,291.14,1.0,0.92,0.0,1.0,1.0,0.0,4.8,4.8,0.0,3.71,0.83,0.83,0.0,410.06,410.0,66273.24,0.0,9720.1,1.0,284.28,289.9,296.98,300.45,293.15,293.15,283.15,18039.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10382.02,0.0,901.14,2275.33,0.0,3276.18,0.78,1.0,0.0,3.0,1.0,0.0
16472100.0,297.13,297.15,293.15,0.0,0.0,291.13,0.8,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.13,0.96,0.91,0.87,297.17,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.63,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,304.15,297.14,291.13,1.0,0.92,0.0,1.0,1.0,0.0,4.79,4.79,0.0,3.7,0.83,0.83,0.0,410.07,410.0,66140.38,0.0,9663.38,1.0,284.28,289.9,296.98,300.44,293.15,293.15,283.15,18052.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10368.37,0.0,897.67,2275.33,0.0,3270.37,0.78,1.0,0.0,3.0,1.0,0.0
16472400.0,297.13,297.15,293.15,0.0,0.0,291.13,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.86,297.17,297.15,293.15,0.0,0.0,291.13,0.96,0.91,0.64,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,304.15,297.13,291.13,1.0,0.92,0.0,1.0,1.0,0.0,4.77,4.77,0.0,3.69,0.83,0.83,0.0,410.07,410.0,65984.19,0.0,9599.15,1.0,284.28,289.9,296.98,300.43,293.15,293.15,283.15,18066.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10352.21,0.0,893.26,2275.33,0.0,3263.45,0.78,1.0,0.0,3.0,1.0,0.0
16472700.0,297.13,297.15,293.15,0.0,0.0,291.12,0.8,0.52,0.47,297.1,297.15,293.15,0.0,0.0,291.12,0.96,0.9,0.85,297.16,297.15,293.15,0.0,0.0,291.12,0.96,0.91,0.64,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.63,0.61,296.74,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.15,293.98,304.15,297.13,291.12,1.0,0.91,0.0,1.0,1.0,0.0,4.76,4.76,0.0,3.68,0.83,0.83,0.0,410.08,410.0,65804.47,0.0,9527.32,1.0,284.28,289.89,296.98,300.42,293.15,293.15,283.15,18080.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10333.52,0.0,887.95,2275.33,0.0,3255.42,0.78,1.0,0.0,3.0,1.0,0.0
16473000.0,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.12,0.95,0.89,0.84,297.15,297.15,293.15,0.0,0.0,291.12,0.96,0.91,0.64,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.15,293.98,304.15,297.13,291.12,1.0,0.91,0.0,1.0,1.0,0.0,4.74,4.74,0.0,3.67,0.83,0.83,0.0,410.09,410.0,65599.08,0.0,9447.19,1.0,284.28,289.89,296.98,300.41,293.15,293.15,283.15,18094.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10312.09,0.0,881.68,2275.33,0.0,3246.15,0.78,1.0,0.0,3.0,1.0,0.0
16473300.0,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.11,0.95,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.11,0.96,0.91,0.64,297.13,297.15,293.15,0.0,0.0,291.11,0.84,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.15,293.98,304.15,297.12,291.11,1.0,0.91,0.0,1.0,1.0,0.0,4.72,4.72,0.0,3.65,0.82,0.82,0.0,410.1,410.0,65366.87,0.0,9358.52,1.0,284.28,289.89,296.98,300.4,293.15,293.15,283.15,18110.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10287.83,0.0,874.43,2275.33,0.0,3235.59,0.78,1.0,0.0,3.0,1.0,0.0
16473600.0,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.11,0.95,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.11,0.96,0.91,0.64,297.12,297.15,293.15,0.0,0.0,291.11,0.84,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.15,293.98,304.15,297.12,291.11,1.0,0.91,0.0,1.0,1.0,0.0,4.7,4.7,0.0,3.64,0.82,0.82,0.0,410.11,410.0,65107.02,0.0,9261.08,1.0,284.28,289.89,296.98,300.39,293.15,293.15,283.15,18126.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10260.7,0.0,866.16,2275.33,0.0,3223.71,0.77,1.0,0.0,3.0,1.0,0.0
16473900.0,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.11,0.94,0.86,0.82,297.13,297.15,293.15,0.0,0.0,291.11,0.96,0.9,0.63,297.12,297.15,293.15,0.0,0.0,291.11,0.84,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.16,294.0,304.16,297.12,291.11,1.0,0.9,0.0,1.0,1.0,0.0,4.68,4.68,0.0,3.62,0.82,0.82,0.0,410.12,410.0,64873.44,0.0,9157.03,1.0,284.28,289.89,296.99,300.39,293.15,293.15,283.15,18122.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10240.18,0.0,857.71,2275.33,0.0,3203.41,0.77,1.0,0.0,3.0,1.0,0.0
16474200.0,297.12,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.12,0.94,0.85,0.81,297.13,297.15,293.15,0.0,0.0,291.12,0.96,0.9,0.63,297.12,297.15,293.15,0.0,0.0,291.12,0.84,0.61,0.59,296.73,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.17,294.03,304.17,297.12,291.12,1.0,0.9,0.0,1.0,1.0,0.0,4.65,4.65,0.0,3.6,0.82,0.82,0.0,410.13,410.0,64727.75,0.0,9049.54,1.0,284.28,289.9,297.03,300.41,293.15,293.15,283.15,18085.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10238.5,0.0,851.22,2275.33,0.0,3176.81,0.77,1.0,0.0,3.0,1.0,0.0
16474500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.84,0.8,297.12,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.2,294.09,304.2,297.12,291.13,1.0,0.9,0.0,1.0,1.0,0.0,4.63,4.63,0.0,3.58,0.82,0.82,0.0,410.12,410.0,64669.9,0.0,8942.37,1.0,284.28,289.9,297.08,300.47,293.15,293.15,283.15,18036.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10253.99,0.0,847.85,2275.33,0.0,3149.56,0.77,1.0,0.0,3.0,1.0,0.0
16474800.0,297.12,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.15,0.93,0.83,0.79,297.12,297.15,293.15,0.0,0.0,291.15,0.95,0.89,0.63,297.12,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.58,296.73,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,304.22,294.16,304.22,297.12,291.15,1.0,0.9,0.0,1.0,1.0,0.0,4.6,4.6,0.0,3.56,0.82,0.82,0.0,410.13,410.0,64683.07,0.0,8835.56,1.0,284.28,289.9,297.16,300.54,293.15,293.15,283.15,17986.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10282.98,0.0,847.86,2275.33,0.0,3123.33,0.77,1.0,0.0,3.0,1.0,0.0
16475100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.16,0.92,0.82,0.78,297.11,297.15,293.15,0.0,0.0,291.16,0.95,0.88,0.62,297.12,297.15,293.15,0.0,0.0,291.16,0.83,0.6,0.57,296.73,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,304.25,294.24,304.25,297.11,291.16,1.0,0.89,0.0,1.0,1.0,0.0,4.58,4.58,0.0,3.54,0.82,0.82,0.0,410.13,410.0,64741.71,0.0,8728.1,1.0,284.28,289.9,297.23,300.62,293.15,293.15,283.15,17944.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10320.86,0.0,850.83,2275.33,0.0,3098.54,0.77,1.0,0.0,3.0,1.0,0.0
16475400.0,297.12,297.15,293.15,0.0,0.0,291.18,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.18,0.92,0.82,0.78,297.11,297.15,293.15,0.0,0.0,291.18,0.94,0.88,0.62,297.12,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.57,296.73,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,304.27,294.32,304.27,297.11,291.18,1.0,0.89,0.0,1.0,1.0,0.0,4.55,4.55,0.0,3.52,0.82,0.82,0.0,410.13,410.0,64881.39,0.0,8620.53,1.0,284.28,289.89,297.32,300.71,293.15,293.15,283.15,17898.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10368.18,0.0,856.41,2275.33,0.0,3076.46,0.77,1.0,0.0,3.0,1.0,0.0
16475700.0,297.12,297.15,293.15,0.0,0.0,291.19,0.77,0.47,0.43,297.11,297.15,293.15,0.0,0.0,291.19,0.91,0.81,0.77,297.11,297.15,293.15,0.0,0.0,291.19,0.94,0.87,0.61,297.13,297.15,293.15,0.0,0.0,291.19,0.82,0.59,0.56,296.73,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,304.29,294.4,304.29,297.11,291.19,1.0,0.89,0.0,1.0,1.0,0.0,4.53,4.53,0.0,3.5,0.83,0.83,0.0,410.12,410.0,65155.45,0.0,8516.78,1.0,284.28,289.89,297.4,300.81,293.15,293.15,283.15,17841.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10430.3,0.0,866.15,2275.33,0.0,3063.11,0.77,1.0,0.0,3.0,1.0,0.0
16476000.0,297.13,297.15,293.15,0.0,0.0,291.21,0.76,0.46,0.43,297.11,297.15,293.15,0.0,0.0,291.21,0.91,0.8,0.76,297.1,297.15,293.15,0.0,0.0,291.21,0.93,0.86,0.61,297.13,297.15,293.15,0.0,0.0,291.21,0.82,0.58,0.56,296.73,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,304.3,294.48,304.3,297.11,291.21,1.0,0.88,0.0,1.0,1.0,0.0,4.51,4.51,0.0,3.49,0.83,0.83,0.0,410.12,410.0,65416.25,0.0,8416.46,1.0,284.28,289.88,297.47,300.9,293.15,293.15,283.15,17817.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10489.44,0.0,878.17,2275.33,0.0,3054.88,0.78,1.0,0.0,3.0,1.0,0.0
16476300.0,297.13,297.15,293.15,0.0,0.0,291.21,0.76,0.46,0.42,297.11,297.15,293.15,0.0,0.0,291.21,0.91,0.79,0.76,297.1,297.15,293.15,0.0,0.0,291.21,0.93,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.21,0.82,0.58,0.56,296.73,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,304.29,294.54,304.29,297.12,291.21,1.0,0.88,0.0,1.0,1.0,0.0,4.48,4.48,0.0,3.47,0.83,0.83,0.0,410.12,410.0,65611.09,0.0,8317.49,1.0,284.28,289.87,297.54,300.97,293.15,293.15,283.15,17822.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10538.02,0.0,890.43,2275.33,0.0,3049.94,0.78,1.0,0.0,3.0,1.0,0.0
16476600.0,297.12,297.15,293.15,0.0,0.0,291.2,0.76,0.46,0.42,297.11,297.15,293.15,0.0,0.0,291.2,0.9,0.79,0.75,297.1,297.15,293.15,0.0,0.0,291.2,0.93,0.84,0.59,297.13,297.15,293.15,0.0,0.0,291.2,0.82,0.58,0.55,296.73,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,304.27,294.58,304.27,297.11,291.2,1.0,0.88,0.0,1.0,1.0,0.0,4.46,4.46,0.0,3.45,0.84,0.84,0.0,410.12,410.0,65684.83,0.0,8218.18,1.0,284.28,289.85,297.58,301.02,293.15,293.15,283.15,17859.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10567.71,0.0,900.91,2275.33,0.0,3046.99,0.78,1.0,0.0,3.0,1.0,0.0
16476900.0,297.12,297.15,293.15,0.0,0.0,291.18,0.75,0.45,0.42,297.11,297.15,293.15,0.0,0.0,291.18,0.9,0.78,0.74,297.1,297.15,293.15,0.0,0.0,291.18,0.92,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.18,0.81,0.57,0.55,296.72,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,304.22,294.6,304.22,297.11,291.18,1.0,0.87,0.0,1.0,1.0,0.0,4.43,4.43,0.0,3.43,0.84,0.84,0.0,410.13,410.0,65589.36,0.0,8116.3,1.0,284.28,289.82,297.6,301.05,293.15,293.15,283.15,17927.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10571.31,0.0,907.59,2275.33,0.0,3045.9,0.79,1.0,0.0,3.0,1.0,0.0
16477200.0,297.12,297.15,293.15,0.0,0.0,291.15,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.15,0.89,0.77,0.73,297.1,297.15,293.15,0.0,0.0,291.15,0.92,0.83,0.58,297.12,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.54,296.72,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.15,294.6,304.15,297.11,291.15,1.0,0.87,0.0,1.0,1.0,0.0,4.41,4.41,0.0,3.41,0.83,0.83,0.0,410.14,410.0,65261.74,0.0,8009.42,1.0,284.27,289.79,297.6,301.03,293.15,293.15,283.15,18030.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10539.29,0.0,907.9,2275.33,0.0,3044.73,0.79,1.0,0.0,3.0,1.0,0.0
16477500.0,297.12,297.15,293.15,0.0,0.0,291.11,0.75,0.44,0.41,297.1,297.15,293.15,0.0,0.0,291.11,0.89,0.76,0.73,297.1,297.15,293.15,0.0,0.0,291.11,0.91,0.82,0.58,297.12,297.15,293.15,0.0,0.0,291.11,0.81,0.56,0.54,296.71,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,304.05,294.56,304.05,297.11,291.11,1.0,0.87,0.0,1.0,1.0,0.0,4.38,4.38,0.0,3.39,0.83,0.83,0.0,410.16,410.0,64660.05,0.0,7890.9,1.0,284.27,289.76,297.56,300.97,293.15,293.15,283.15,18166.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10466.59,0.0,899.6,2275.33,0.0,3040.64,0.78,1.0,0.0,3.0,1.0,0.0
16477800.0,297.11,297.15,293.15,0.0,0.0,291.06,0.74,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.06,0.88,0.75,0.72,297.09,297.15,293.15,0.0,0.0,291.06,0.91,0.81,0.57,297.11,297.15,293.15,0.0,0.0,291.06,0.8,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,303.93,294.5,303.93,297.1,291.06,1.0,0.86,0.0,1.0,1.0,0.0,4.35,4.35,0.0,3.36,0.82,0.82,0.0,410.18,410.0,63772.79,0.0,7754.56,1.0,284.26,289.73,297.5,300.86,293.15,293.15,283.15,18325.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10353.78,0.0,880.99,2275.33,0.0,3028.99,0.78,1.0,0.0,3.0,1.0,0.0
16478100.0,297.1,297.15,293.15,0.0,0.0,291.01,0.74,0.42,0.39,297.08,297.15,293.15,0.0,0.0,291.01,0.88,0.74,0.71,297.09,297.15,293.15,0.0,0.0,291.01,0.9,0.8,0.56,297.1,297.15,293.15,0.0,0.0,291.01,0.8,0.55,0.53,296.68,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,303.79,294.42,303.79,297.09,291.01,1.0,0.86,0.0,1.0,1.0,0.0,4.31,4.31,0.0,3.33,0.81,0.81,0.0,410.2,410.0,62616.04,0.0,7601.93,1.0,284.25,289.7,297.42,300.73,293.15,293.15,283.15,18494.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10204.74,0.0,851.63,2275.33,0.0,3008.49,0.77,1.0,0.0,3.0,1.0,0.0
16478400.0,297.1,297.15,293.15,0.0,0.0,290.96,0.73,0.42,0.38,297.08,297.15,293.15,0.0,0.0,290.96,0.87,0.72,0.69,297.09,297.15,293.15,0.0,0.0,290.96,0.9,0.79,0.56,297.1,297.15,293.15,0.0,0.0,290.96,0.79,0.54,0.52,296.67,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,303.63,294.32,303.63,297.09,290.96,1.0,0.85,0.0,1.0,1.0,0.0,4.26,4.26,0.0,3.3,0.8,0.8,0.0,409.87,409.64,61213.33,0.0,7433.57,1.0,284.25,289.68,297.32,300.56,293.15,293.15,283.15,18664.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10024.37,0.0,812.01,2275.33,0.0,2977.99,0.76,1.0,0.0,3.0,1.0,0.0
16478700.0,297.09,297.15,293.15,0.0,0.0,290.91,0.73,0.41,0.37,297.07,297.15,293.15,0.0,0.0,290.91,0.87,0.71,0.68,297.08,297.15,293.15,0.0,0.0,290.91,0.89,0.78,0.55,297.1,297.15,293.15,0.0,0.0,290.91,0.79,0.53,0.51,296.66,297.15,293.15,0.0,0.0,290.91,0.66,0.3,1.4,290.91,291.15,303.46,294.22,303.46,297.08,290.91,1.0,0.85,0.0,1.0,1.0,0.0,4.22,4.22,0.0,3.26,0.78,0.78,0.0,408.56,408.3,59594.44,0.0,7248.21,1.0,284.24,289.68,297.21,300.37,293.15,293.15,283.15,18824.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9818.41,0.0,763.4,2275.33,0.0,2936.24,0.74,1.0,0.0,3.0,1.0,0.0
16479000.0,297.09,297.15,293.15,0.0,0.0,290.87,0.72,0.39,0.37,297.07,297.15,293.15,0.0,0.0,290.87,0.86,0.7,0.67,297.08,297.15,293.15,0.0,0.0,290.87,0.89,0.76,0.54,297.09,297.15,293.15,0.0,0.0,290.87,0.78,0.52,0.5,296.65,297.15,293.15,0.0,0.0,290.87,0.66,0.3,1.4,290.87,291.15,303.27,294.1,303.28,297.08,290.87,1.0,0.84,0.0,1.0,1.0,0.0,4.17,4.17,0.0,3.22,0.76,0.76,0.0,406.37,406.08,57804.64,0.0,7051.77,1.0,284.24,289.68,297.09,300.16,293.15,293.15,283.15,18962.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9594.54,0.0,708.27,2275.33,0.0,2883.18,0.72,1.0,0.0,3.0,1.0,0.0
16479300.0,297.09,297.15,293.15,0.0,0.0,290.84,0.71,0.38,0.36,297.07,297.15,293.15,0.0,0.0,290.84,0.85,0.68,0.65,297.08,297.15,293.15,0.0,0.0,290.84,0.88,0.75,0.53,297.09,297.15,293.15,0.0,0.0,290.84,0.78,0.51,0.49,296.64,297.15,293.15,0.0,0.0,290.84,0.66,0.3,1.4,290.84,291.15,303.08,293.97,303.09,297.08,290.84,1.0,0.83,0.0,1.0,1.0,0.0,4.12,4.12,0.0,3.19,0.75,0.75,0.0,403.33,403.03,55888.54,0.0,6847.87,1.0,284.23,289.7,296.96,299.94,293.15,293.15,283.15,19070.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.44,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9360.07,0.0,649.37,2275.33,0.0,2818.62,0.7,1.0,0.0,3.0,1.0,0.0
16479600.0,297.09,297.15,293.15,0.0,0.0,290.82,0.71,0.37,0.35,297.06,297.15,293.15,0.0,0.0,290.82,0.85,0.67,0.64,297.08,297.15,293.15,0.0,0.0,290.82,0.88,0.74,0.52,297.09,297.15,293.15,0.0,0.0,290.82,0.77,0.5,0.48,296.63,297.15,293.15,0.0,0.0,290.82,0.66,0.3,1.4,290.82,291.15,302.89,293.85,302.89,297.08,290.82,1.0,0.82,0.0,1.0,1.0,0.0,4.07,4.07,0.0,3.15,0.73,0.73,0.0,399.52,399.2,53894.5,0.0,6639.22,1.0,284.23,289.73,296.83,299.71,293.15,293.15,283.15,19143.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.34,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9122.43,0.0,589.67,2275.33,0.0,2743.16,0.67,1.0,0.0,3.0,1.0,0.0
16479900.0,297.09,297.15,293.15,0.0,0.0,290.8,0.7,0.36,0.34,297.07,297.15,293.15,0.0,0.0,290.8,0.84,0.65,0.63,297.08,297.15,293.15,0.0,0.0,290.8,0.87,0.73,0.51,297.09,297.15,293.15,0.0,0.0,290.8,0.77,0.49,0.47,296.62,297.15,293.15,0.0,0.0,290.8,0.66,0.3,1.4,290.8,291.15,302.7,293.72,302.7,297.08,290.8,1.0,0.82,0.0,1.0,1.0,0.0,4.02,4.02,0.0,3.11,0.71,0.71,0.0,394.96,394.62,51902.76,0.0,6427.41,1.0,284.23,289.77,296.7,299.48,293.15,293.15,283.15,19167.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,8890.35,0.0,531.85,2275.33,0.0,2657.88,0.65,1.0,0.0,3.0,1.0,0.0
16480200.0,297.09,297.15,293.15,0.0,0.0,290.81,0.7,0.35,0.33,297.07,297.15,293.15,0.0,0.0,290.81,0.84,0.64,0.61,297.08,297.15,293.15,0.0,0.0,290.81,0.87,0.71,0.5,297.09,297.15,293.15,0.0,0.0,290.81,0.76,0.48,0.46,296.61,297.15,293.15,0.0,0.0,290.81,0.66,0.3,1.4,290.81,291.15,302.51,293.61,302.51,297.08,290.81,1.0,0.81,0.0,1.0,1.0,0.0,3.97,3.97,0.0,3.07,0.69,0.69,0.0,389.67,389.33,50100.27,0.0,6216.79,1.0,284.23,289.83,296.59,299.27,293.15,293.15,283.15,19107.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8683.47,0.0,480.03,2275.33,0.0,2572.1,0.63,1.0,0.0,3.0,1.0,0.0
16480500.0,297.09,297.15,293.15,0.0,0.0,290.82,0.69,0.34,0.32,297.07,297.15,293.15,0.0,0.0,290.82,0.84,0.62,0.6,297.07,297.15,293.15,0.0,0.0,290.82,0.87,0.7,0.5,297.09,297.15,293.15,0.0,0.0,290.82,0.76,0.46,0.45,296.6,297.15,293.15,0.0,0.0,290.82,0.66,0.3,1.4,290.82,291.15,302.32,293.5,302.32,297.08,290.82,1.0,0.8,0.0,1.0,1.0,0.0,3.92,3.92,0.0,3.03,0.68,0.68,0.0,383.73,383.37,48375.23,0.0,6009.25,1.0,284.23,289.89,296.48,299.07,293.15,293.15,283.15,19044.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.04,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8491.85,0.0,434.27,2275.33,0.0,2484.84,0.6,1.0,0.0,3.0,1.0,0.0
16480800.0,297.1,297.15,293.15,0.0,0.0,290.83,0.69,0.33,0.31,297.07,297.15,293.15,0.0,0.0,290.83,0.83,0.61,0.59,297.07,297.15,293.15,0.0,0.0,290.83,0.86,0.69,0.49,297.09,297.15,293.15,0.0,0.0,290.83,0.76,0.45,0.44,296.6,297.15,293.15,0.0,0.0,290.83,0.66,0.3,1.4,290.83,291.15,302.15,293.4,302.15,297.08,290.83,1.0,0.79,0.0,1.0,1.0,0.0,3.87,3.87,0.0,2.99,0.66,0.66,0.0,377.14,376.78,46752.27,0.0,5804.56,1.0,284.22,289.95,296.38,298.89,293.15,293.15,283.15,18970.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8318.17,0.0,394.38,2275.33,0.0,2394.79,0.58,1.0,0.0,3.0,1.0,0.0
16481100.0,297.1,297.15,293.15,0.0,0.0,290.84,0.68,0.32,0.3,297.08,297.15,293.15,0.0,0.0,290.84,0.83,0.6,0.57,297.07,297.15,293.15,0.0,0.0,290.84,0.86,0.67,0.48,297.09,297.15,293.15,0.0,0.0,290.84,0.75,0.45,0.43,296.59,297.15,293.15,0.0,0.0,290.84,0.66,0.3,1.4,290.84,291.15,301.98,293.31,301.98,297.08,290.84,1.0,0.78,0.0,1.0,1.0,0.0,3.82,3.82,0.0,2.95,0.65,0.65,0.0,369.98,369.61,45222.34,0.0,5602.32,1.0,284.22,290.01,296.29,298.73,293.15,293.15,283.15,18895.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.87,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8161.03,0.0,359.84,2275.33,0.0,2304.51,0.56,1.0,0.0,3.0,1.0,0.0
16481400.0,297.1,297.15,293.15,0.0,0.0,290.86,0.68,0.32,0.29,297.08,297.15,293.15,0.0,0.0,290.86,0.83,0.58,0.56,297.07,297.15,293.15,0.0,0.0,290.86,0.86,0.66,0.47,297.09,297.15,293.15,0.0,0.0,290.86,0.75,0.44,0.42,296.59,297.15,293.15,0.0,0.0,290.86,0.66,0.3,1.39,290.86,291.15,301.82,293.24,301.82,297.08,290.86,1.0,0.77,0.0,1.0,1.0,0.0,3.77,3.77,0.0,2.92,0.63,0.63,0.0,362.22,361.84,43763.04,0.0,5401.2,1.0,284.22,290.06,296.22,298.58,293.15,293.15,283.15,18830.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8016.63,0.0,329.86,2275.33,0.0,2215.26,0.55,1.0,0.0,3.0,1.0,0.0
16481700.0,297.1,297.15,293.15,0.0,0.0,290.87,0.67,0.31,0.29,297.08,297.15,293.15,0.0,0.0,290.87,0.82,0.57,0.55,297.07,297.15,293.15,0.0,0.0,290.87,0.85,0.64,0.46,297.09,297.15,293.15,0.0,0.0,290.87,0.75,0.43,0.41,296.58,297.15,293.15,0.0,0.0,290.87,0.67,0.3,1.39,290.87,291.15,301.65,293.17,301.65,297.08,290.87,1.0,0.76,0.0,1.0,1.0,0.0,3.72,3.72,0.0,2.88,0.62,0.62,0.0,353.94,353.54,42362.32,0.0,5200.31,1.0,284.22,290.11,296.15,298.44,293.15,293.15,283.15,18770.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.72,2.26,0.12,5.29,4.13,1.16,0.0,0.0,0.0,7883.04,0.0,303.59,2275.33,0.0,2125.74,0.53,1.0,0.0,3.0,1.0,0.0
16482000.0,297.1,297.15,293.15,0.0,0.0,290.88,0.67,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.88,0.82,0.56,0.54,297.06,297.15,293.15,0.0,0.0,290.88,0.85,0.63,0.45,297.09,297.15,293.15,0.0,0.0,290.88,0.74,0.42,0.4,296.58,297.15,293.15,0.0,0.0,290.88,0.67,0.3,1.39,290.88,291.15,301.48,293.11,301.48,297.08,290.88,1.0,0.75,0.0,1.0,1.0,0.0,3.67,3.67,0.0,2.84,0.61,0.61,0.0,345.09,344.7,41019.75,0.0,5000.52,1.0,284.22,290.16,296.09,298.31,293.15,293.15,283.15,18715.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.65,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,7759.48,0.0,280.48,2275.33,0.0,2036.14,0.52,1.0,0.0,3.0,1.0,0.0
16482300.0,297.09,297.15,293.15,0.0,0.0,290.9,0.67,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.9,0.82,0.55,0.53,297.06,297.15,293.15,0.0,0.0,290.9,0.85,0.61,0.44,297.09,297.15,293.15,0.0,0.0,290.9,0.74,0.4,0.39,296.57,297.15,293.15,0.0,0.0,290.9,0.67,0.3,1.39,290.9,291.15,301.32,293.06,301.32,297.08,290.9,1.0,0.74,0.0,1.0,1.0,0.0,3.63,3.63,0.0,2.81,0.6,0.6,0.0,335.79,335.41,39793.07,0.0,4824.6,1.0,284.21,290.2,296.04,298.2,293.15,293.15,283.15,18640.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7649.91,0.0,260.47,2275.33,0.0,1949.25,0.5,1.0,0.0,3.0,1.0,0.0
16482600.0,297.08,297.15,293.15,0.0,0.0,290.91,0.68,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.91,0.82,0.54,0.52,297.06,297.15,293.15,0.0,0.0,290.91,0.85,0.6,0.42,297.09,297.15,293.15,0.0,0.0,290.91,0.74,0.39,0.38,296.57,297.15,293.15,0.0,0.0,290.91,0.68,0.3,1.39,290.91,291.15,301.15,293.01,301.15,297.08,290.91,1.0,0.73,0.0,1.0,1.0,0.0,3.59,3.59,0.0,2.78,0.59,0.59,0.0,326.02,325.63,38627.33,0.0,4648.79,1.0,284.21,290.24,295.99,298.09,293.15,293.15,283.15,18591.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7549.36,0.0,243.21,2275.33,0.0,1866.84,0.49,1.0,0.0,3.0,1.0,0.0
16482900.0,297.07,297.15,293.15,0.0,0.0,290.92,0.68,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.92,0.82,0.52,0.5,297.06,297.15,293.15,0.0,0.0,290.92,0.84,0.58,0.41,297.09,297.15,293.15,0.0,0.0,290.92,0.74,0.38,0.37,296.56,297.15,293.15,0.0,0.0,290.92,0.68,0.3,1.39,290.92,291.15,300.98,292.97,300.98,297.08,290.92,1.0,0.72,0.0,1.0,1.0,0.0,3.55,3.55,0.0,2.75,0.58,0.58,0.0,315.8,315.39,37508.78,0.0,4472.8,1.0,284.21,290.27,295.95,298.0,293.15,293.15,283.15,18550.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.48,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7456.05,0.0,227.96,2275.33,0.0,1785.84,0.48,1.0,0.0,3.0,1.0,0.0
16483200.0,297.06,297.15,293.15,0.0,0.0,290.93,0.68,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.93,0.81,0.51,0.49,297.06,297.15,293.15,0.0,0.0,290.93,0.84,0.57,0.4,297.09,297.15,293.15,0.0,0.0,290.93,0.74,0.37,0.36,296.55,297.15,293.15,0.0,0.0,290.93,0.68,0.3,1.39,290.93,291.15,300.82,292.94,300.82,297.07,290.93,1.0,0.71,0.0,1.0,1.0,0.0,3.51,3.51,0.0,2.71,0.57,0.57,0.0,305.17,304.75,36433.64,0.0,4297.41,1.0,284.2,290.3,295.92,297.91,293.15,293.15,283.15,18514.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7369.4,0.0,214.36,2275.33,0.0,1706.23,0.47,1.0,0.0,3.0,1.0,0.0
16483500.0,297.04,297.15,293.15,0.0,0.0,290.94,0.69,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.94,0.81,0.5,0.48,297.06,297.15,293.15,0.0,0.0,290.94,0.84,0.55,0.39,297.09,297.15,293.15,0.0,0.0,290.94,0.73,0.36,0.35,296.55,297.15,293.15,0.0,0.0,290.94,0.69,0.3,1.38,290.94,291.15,300.65,292.91,300.65,297.07,290.94,1.0,0.7,0.0,1.0,1.0,0.0,3.47,3.47,0.0,2.68,0.56,0.56,0.0,294.21,293.78,35396.59,0.0,4123.37,1.0,284.2,290.33,295.89,297.83,293.15,293.15,283.15,18481.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.38,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7288.55,0.0,202.13,2275.33,0.0,1628.02,0.46,1.0,0.0,3.0,1.0,0.0
16483800.0,297.03,297.15,293.15,0.0,0.0,290.95,0.69,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.95,0.81,0.49,0.47,297.06,297.15,293.15,0.0,0.0,290.95,0.84,0.54,0.38,297.09,297.15,293.15,0.0,0.0,290.95,0.73,0.35,0.34,296.54,297.15,293.15,0.0,0.0,290.95,0.69,0.3,1.38,290.95,291.15,300.48,292.89,300.48,297.07,290.95,1.0,0.69,0.0,1.0,1.0,0.0,3.42,3.42,0.0,2.65,0.55,0.55,0.0,282.94,282.51,34397.37,0.0,3950.92,1.0,284.19,290.35,295.87,297.76,293.15,293.15,283.15,18452.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.33,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7213.2,0.0,191.15,2275.33,0.0,1551.74,0.45,1.0,0.0,3.0,1.0,0.0
16484100.0,297.01,297.15,293.15,0.0,0.0,290.95,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.95,0.81,0.48,0.46,297.06,297.15,293.15,0.0,0.0,290.95,0.84,0.52,0.37,297.09,297.15,293.15,0.0,0.0,290.95,0.73,0.34,0.33,296.53,297.15,293.15,0.0,0.0,290.95,0.7,0.3,1.38,290.95,291.15,300.32,292.87,300.32,297.06,290.95,1.0,0.68,0.0,1.0,1.0,0.0,3.38,3.38,0.0,2.62,0.54,0.54,0.0,271.45,271.01,33430.18,0.0,3780.75,1.0,284.18,290.36,295.85,297.69,293.15,293.15,283.15,18425.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.29,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7142.53,0.0,181.18,2275.33,0.0,1477.21,0.44,1.0,0.0,3.0,1.0,0.0
16484400.0,297.0,297.15,293.15,0.0,0.0,290.96,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.96,0.81,0.46,0.45,297.06,297.15,293.15,0.0,0.0,290.96,0.83,0.51,0.36,297.09,297.15,293.15,0.0,0.0,290.96,0.73,0.33,0.32,296.53,297.15,293.15,0.0,0.0,290.96,0.71,0.3,1.38,290.96,291.15,300.15,292.85,300.15,297.06,290.96,1.0,0.67,0.0,1.0,1.0,0.0,3.34,3.34,0.0,2.59,0.53,0.53,0.0,259.75,259.31,32495.12,0.0,3613.06,1.0,284.18,290.38,295.83,297.63,293.15,293.15,283.15,18402.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.25,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7076.31,0.0,172.15,2275.33,0.0,1404.87,0.43,1.0,0.0,3.0,1.0,0.0
16484700.0,297.69,303.15,285.15,0.0,0.0,294.72,0.41,0.3,0.0,297.81,303.15,285.15,0.0,0.0,294.76,0.41,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.77,0.41,0.3,0.0,297.69,303.15,285.15,0.0,0.0,294.73,0.41,0.3,0.0,297.16,303.15,285.15,0.0,0.0,294.51,0.41,0.3,0.0,294.82,303.15,299.98,292.84,298.03,298.32,288.81,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,173.91,94.15,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485000.0,297.99,303.15,285.15,0.0,0.0,294.41,0.42,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.44,0.42,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.46,0.42,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.42,0.42,0.3,0.0,297.53,303.15,285.15,0.0,0.0,294.24,0.42,0.3,0.0,294.38,303.15,299.82,292.83,298.43,298.73,289.07,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,86.29,40.19,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485300.0,298.15,303.15,285.15,0.0,0.0,294.1,0.44,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.13,0.44,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.14,0.44,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.11,0.44,0.3,0.0,297.73,303.15,285.15,0.0,0.0,293.95,0.44,0.3,0.0,293.95,303.15,299.65,292.82,298.67,298.96,289.35,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,32.3,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485600.0,298.24,303.15,285.15,0.0,0.0,293.84,0.47,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.87,0.47,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.88,0.47,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.85,0.47,0.3,0.0,297.83,303.15,285.15,0.0,0.0,293.71,0.47,0.3,0.0,293.62,303.15,299.48,292.81,298.8,299.07,289.59,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,24.12,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485900.0,298.29,303.15,285.15,0.0,0.0,293.65,0.51,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.68,0.51,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.69,0.51,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.66,0.51,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.53,0.51,0.3,0.0,293.37,303.15,299.32,292.81,298.87,299.12,289.79,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,16.58,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486200.0,298.32,303.15,285.15,0.0,0.0,293.53,0.58,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.55,0.58,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.56,0.58,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.54,0.58,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.41,0.58,0.3,0.0,293.22,303.15,299.15,292.8,298.9,299.13,289.96,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.37,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486500.0,298.33,303.15,285.15,0.0,0.0,293.46,0.7,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.48,0.7,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.49,0.7,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.46,0.7,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.34,0.7,0.3,0.0,293.13,303.15,298.98,292.8,298.91,299.13,290.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,5.79,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486800.0,298.34,303.15,285.15,0.0,0.0,293.43,0.88,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.46,0.88,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.46,0.88,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.44,0.88,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.32,0.88,0.3,0.0,293.09,303.15,298.82,292.8,298.9,299.12,290.23,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,2.78,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487100.0,298.35,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.09,303.15,298.65,292.79,298.89,299.11,290.34,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.34,1.07,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487400.0,298.36,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.09,303.15,298.48,292.79,298.89,299.11,290.42,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.17,0.27,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487700.0,298.36,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.09,303.15,298.32,292.78,298.89,299.11,290.49,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.01,0.03,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488000.0,298.36,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.09,303.15,298.15,292.77,298.89,299.11,290.55,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.83,0.0,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488300.0,298.37,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.09,303.15,297.98,292.77,298.89,299.11,290.6,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.65,0.0,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488600.0,298.37,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.09,303.15,297.82,292.76,298.89,299.11,290.64,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.47,0.0,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488900.0,298.37,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.09,303.15,297.65,292.77,298.89,299.11,290.68,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.29,0.0,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489200.0,298.37,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.09,303.15,297.48,292.77,298.89,299.11,290.7,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.11,0.0,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489500.0,298.37,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.09,303.15,297.32,292.77,298.89,299.11,290.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.93,0.0,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489800.0,298.37,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.09,303.15,297.15,292.78,298.89,299.11,290.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,227.75,0.0,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490100.0,298.37,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.09,303.15,296.98,292.78,298.89,299.11,290.76,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245.57,0.0,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
