time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16515000.0,298.13,303.15,285.15,0.0,0.0,291.12,0.51,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.12,0.51,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.12,0.51,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.12,0.51,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.12,0.51,0.3,0.0,291.09,303.15,292.15,290.53,292.38,292.26,291.15,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.71,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515300.0,298.13,303.15,285.15,0.0,0.0,291.12,0.6,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.12,0.6,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.12,0.6,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.12,0.6,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.12,0.6,0.3,0.0,291.09,303.15,292.15,290.46,292.36,292.25,291.16,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.02,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515600.0,298.13,303.15,285.15,0.0,0.0,291.13,0.75,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.13,0.75,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.13,0.75,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.13,0.75,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.13,0.75,0.3,0.0,291.09,303.15,292.15,290.39,292.36,292.25,291.16,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.52,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515900.0,298.13,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,291.1,303.15,292.15,290.33,292.35,292.25,291.16,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.37,0.21,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516200.0,298.12,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,291.1,303.15,292.15,290.28,292.35,292.26,291.17,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.19,0.07,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516500.0,298.12,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,291.1,303.15,292.15,290.25,292.35,292.26,291.17,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.01,0.01,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516800.0,298.12,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,291.1,303.15,292.15,290.24,292.35,292.26,291.17,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.83,0.0,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517100.0,298.12,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,291.1,303.15,292.15,290.24,292.35,292.26,291.17,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.65,0.0,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517400.0,298.12,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,291.1,303.15,292.15,290.24,292.35,292.26,291.18,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.47,0.02,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517700.0,298.11,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,291.1,303.15,292.15,290.24,292.35,292.26,291.18,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.29,0.08,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518000.0,298.11,303.15,285.15,0.0,0.0,291.15,0.79,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.15,0.79,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.15,0.79,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.15,0.79,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.14,0.79,0.3,0.0,291.11,303.15,292.15,290.24,292.35,292.27,291.18,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.23,0.29,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518300.0,298.1,303.15,285.15,0.0,0.0,291.15,0.71,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.16,0.71,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.16,0.71,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.15,0.71,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.15,0.71,0.3,0.0,291.11,303.15,292.15,290.24,292.34,292.26,291.18,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.27,0.51,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518600.0,298.1,303.15,285.15,0.0,0.0,291.15,0.53,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.16,0.53,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.16,0.53,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.15,0.53,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.15,0.53,0.3,0.0,291.11,303.15,292.15,290.24,292.33,292.25,291.18,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,75.23,1.08,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518900.0,298.1,303.15,285.15,0.0,0.0,291.15,0.5,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.15,0.5,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.15,0.5,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.15,0.5,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.15,0.5,0.3,0.0,291.12,303.15,292.15,290.24,292.31,292.24,291.18,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.72,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519200.0,298.09,303.15,285.15,0.0,0.0,291.15,0.46,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.15,0.46,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.15,0.46,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.15,0.46,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.15,0.46,0.3,0.0,291.12,303.15,292.15,290.24,292.3,292.23,291.18,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.09,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519500.0,298.09,303.15,285.15,0.0,0.0,291.15,0.42,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.15,0.42,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.15,0.42,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.15,0.42,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.15,0.42,0.3,0.0,291.12,303.15,292.15,290.24,292.27,292.21,291.18,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,3.33,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519800.0,298.09,303.15,285.15,0.0,0.0,291.15,0.44,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.15,0.44,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.15,0.44,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.15,0.44,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.15,0.44,0.3,0.0,291.12,303.15,292.15,290.24,292.25,292.2,291.19,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,2.77,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520100.0,298.08,303.15,285.15,0.0,0.0,291.15,0.39,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.15,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.15,0.39,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.15,0.39,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.15,0.39,0.3,0.0,291.13,303.15,292.15,290.24,292.23,292.19,291.19,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,4.05,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520400.0,298.08,303.15,285.15,0.0,0.0,291.15,0.37,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.15,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.15,0.37,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.15,0.37,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.15,0.37,0.3,0.0,291.14,303.15,292.15,290.24,292.21,292.17,291.19,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.15,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520700.0,298.08,303.15,285.15,0.0,0.0,291.15,0.37,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.15,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.16,0.37,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.15,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.15,0.37,0.3,0.0,291.15,303.15,292.15,290.24,292.19,292.17,291.2,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.16,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521000.0,298.08,303.15,285.15,0.0,0.0,291.16,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.16,0.41,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.16,0.41,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.16,0.41,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.16,0.41,0.3,0.0,291.15,303.15,292.15,290.24,292.18,292.16,291.2,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,3.95,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521300.0,298.08,303.15,285.15,0.0,0.0,291.16,0.48,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.16,0.48,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.16,0.48,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.16,0.48,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.16,0.48,0.3,0.0,291.16,303.15,292.15,290.24,292.18,292.16,291.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.31,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521600.0,298.08,303.15,285.15,0.0,0.0,291.16,0.46,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.16,0.46,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.16,0.46,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.16,0.46,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.16,0.46,0.3,0.0,291.16,303.15,292.15,290.24,292.17,292.16,291.21,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.32,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521900.0,298.08,303.15,285.15,0.0,0.0,291.16,0.57,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.16,0.57,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.16,0.57,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.16,0.57,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.16,0.57,0.3,0.0,291.16,303.15,292.15,290.24,292.17,292.16,291.21,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.23,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522200.0,298.09,303.15,285.15,0.0,0.0,291.16,0.58,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.17,0.58,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.17,0.58,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.16,0.58,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.16,0.58,0.3,0.0,291.16,303.15,292.15,290.24,292.17,292.16,291.22,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.96,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522500.0,298.09,303.15,285.15,0.0,0.0,291.17,0.87,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.17,0.87,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.17,0.87,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.17,0.87,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.17,0.87,0.3,0.0,291.17,303.15,292.15,290.24,292.17,292.16,291.22,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.36,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522800.0,298.1,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,291.18,303.15,292.15,290.24,292.17,292.17,291.22,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.66,0.18,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523100.0,298.1,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,291.18,303.15,292.15,290.24,292.17,292.17,291.23,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.48,0.03,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523400.0,298.11,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,291.18,303.15,292.15,290.24,292.17,292.17,291.23,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.3,0.01,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523700.0,298.12,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,291.18,303.15,292.15,290.24,292.17,292.17,291.23,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,113.12,0.0,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524000.0,298.13,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,291.18,303.15,292.15,290.24,292.17,292.17,291.23,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.94,0.0,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524300.0,298.14,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,291.18,303.15,292.21,290.27,292.17,292.17,291.23,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.76,0.01,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524600.0,298.14,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,291.18,303.15,292.39,290.37,292.17,292.17,291.23,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.58,0.04,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524900.0,298.15,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,291.18,303.15,292.66,290.52,292.17,292.17,291.24,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.41,0.13,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525200.0,298.16,303.15,285.15,0.0,0.0,291.19,0.9,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.19,0.9,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.19,0.9,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.19,0.9,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.19,0.9,0.3,0.0,291.19,303.15,293.01,290.7,292.17,292.19,291.24,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.06,0.4,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525500.0,298.17,303.15,285.15,0.0,0.0,291.2,0.84,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.2,0.84,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.2,0.84,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.2,0.84,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.2,0.84,0.3,0.0,291.2,303.15,293.41,290.9,292.18,292.21,291.24,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.07,0.58,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525800.0,298.18,303.15,285.15,0.0,0.0,291.2,0.65,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.2,0.65,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.2,0.65,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.2,0.65,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.2,0.65,0.3,0.0,291.2,303.15,293.85,291.12,292.23,292.27,291.24,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,149.94,1.61,0.0,0.0,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526100.0,297.53,297.15,293.15,0.0,0.0,293.98,1.0,0.46,0.39,297.72,297.15,293.15,0.0,0.0,293.98,1.0,0.49,0.41,297.7,297.15,293.15,0.0,0.0,293.98,1.0,0.48,0.31,297.64,297.15,293.15,0.0,0.0,293.98,1.0,0.47,0.41,297.42,297.15,293.15,0.0,0.0,293.98,1.0,0.43,1.93,293.98,291.15,294.31,291.35,294.3,297.65,293.99,1.0,0.73,1.0,1.0,0.0,1.0,4.15,4.15,0.0,3.21,0.0,0.0,0.0,160.59,162.26,1107.93,0.0,5245.22,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526400.0,297.33,297.15,293.15,0.0,0.0,294.62,1.0,0.49,0.43,297.5,297.15,293.15,0.0,0.0,294.62,1.0,0.55,0.45,297.48,297.15,293.15,0.0,0.0,294.62,1.0,0.54,0.33,297.41,297.15,293.15,0.0,0.0,294.62,1.0,0.52,0.45,297.14,297.15,293.15,0.0,0.0,294.62,0.97,0.43,1.93,294.62,291.15,294.76,291.56,294.76,297.44,294.63,1.0,0.76,1.0,1.0,0.0,1.0,4.32,4.32,0.0,3.34,0.0,0.0,0.0,178.95,180.08,414.17,0.0,5952.9,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526700.0,297.32,297.15,293.15,0.0,0.0,295.09,1.0,0.51,0.46,297.47,297.15,293.15,0.0,0.0,295.09,1.0,0.6,0.49,297.45,297.15,293.15,0.0,0.0,295.09,1.0,0.59,0.36,297.38,297.15,293.15,0.0,0.0,295.09,1.0,0.55,0.49,297.11,297.15,293.15,0.0,0.0,295.09,0.94,0.42,1.9,295.09,291.15,295.19,291.75,295.19,297.41,295.09,1.0,0.79,1.0,1.0,0.0,1.0,4.45,4.45,0.0,3.45,0.0,0.0,0.0,196.85,197.9,304.67,0.0,6560.56,0.0,284.18,290.38,295.92,296.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527000.0,296.69,297.15,293.15,0.0,0.0,290.44,0.9,0.46,0.42,296.9,297.15,293.15,0.0,0.0,290.44,0.98,0.58,0.56,296.84,297.15,293.15,0.0,0.0,290.44,0.97,0.56,0.4,296.84,297.15,293.15,0.0,0.0,290.44,0.94,0.52,0.5,296.68,297.15,293.15,0.0,0.0,290.44,0.83,0.36,1.67,290.44,291.15,295.58,291.92,295.57,296.82,290.43,1.0,0.77,1.0,1.0,0.0,1.0,4.26,4.26,0.0,3.31,0.53,0.53,0.0,219.89,214.78,26650.76,0.0,6058.55,0.0,284.07,289.56,295.77,297.64,293.15,293.15,283.15,15834.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.17,1.65,0.07,5.29,4.13,1.16,0.0,0.0,0.0,6733.66,0.0,138.71,2275.33,0.0,1474.94,0.4,1.0,0.0,3.0,1.0,0.0
16527300.0,296.6,297.15,293.15,0.0,0.0,290.32,0.79,0.35,0.33,296.69,297.15,293.15,0.0,0.0,290.32,0.88,0.5,0.48,296.67,297.15,293.15,0.0,0.0,290.32,0.87,0.48,0.34,296.67,297.15,293.15,0.0,0.0,290.32,0.84,0.43,0.42,296.52,297.15,293.15,0.0,0.0,290.32,0.74,0.3,1.37,290.32,291.15,295.9,292.06,295.9,296.66,290.32,1.0,0.67,1.0,1.0,0.0,1.0,3.54,3.54,0.0,2.74,0.47,0.47,0.0,216.82,214.83,24331.64,0.0,3838.22,0.0,284.01,289.51,294.86,296.26,293.15,293.15,283.15,18923.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.05,1.59,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6336.02,0.0,137.53,2275.33,0.0,1033.92,0.39,1.0,0.0,3.0,1.0,0.0
16527600.0,296.73,297.15,293.15,0.0,0.0,290.42,0.74,0.3,0.27,296.75,297.15,293.15,0.0,0.0,290.42,0.83,0.43,0.41,296.75,297.15,293.15,0.0,0.0,290.42,0.82,0.4,0.29,296.75,297.15,293.15,0.0,0.0,290.42,0.79,0.36,0.35,296.5,297.15,293.15,0.0,0.0,290.42,0.74,0.3,1.37,290.42,291.15,296.15,292.16,296.15,296.74,290.42,1.0,0.63,1.0,1.0,0.0,1.0,3.24,3.24,0.0,2.51,0.45,0.45,0.0,206.27,204.91,22581.22,0.0,3089.93,0.0,283.99,289.67,295.09,296.38,293.15,293.15,283.15,18915.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.95,1.49,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6299.13,0.0,120.37,2275.33,0.0,729.04,0.37,1.0,0.0,3.0,1.0,0.0
16527900.0,296.77,297.15,293.15,0.0,0.0,290.53,0.75,0.3,0.27,296.84,297.15,293.15,0.0,0.0,290.53,0.81,0.37,0.36,296.84,297.15,293.15,0.0,0.0,290.53,0.79,0.35,0.25,296.85,297.15,293.15,0.0,0.0,290.53,0.76,0.31,0.3,296.52,297.15,293.15,0.0,0.0,290.53,0.75,0.3,1.37,290.53,291.15,296.34,292.24,296.34,296.82,290.54,1.0,0.6,1.0,1.0,0.0,1.0,3.06,3.06,0.0,2.37,0.42,0.42,0.0,190.46,189.24,21277.98,0.0,2638.53,1.0,283.99,289.84,295.21,296.45,293.15,293.15,283.15,18678.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.87,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6256.87,0.0,107.57,2275.33,0.0,660.57,0.36,1.0,0.0,3.0,1.0,0.0
16528200.0,296.78,297.15,293.15,0.0,0.0,290.65,0.76,0.3,0.27,296.92,297.15,293.15,0.0,0.0,290.65,0.79,0.33,0.32,296.92,297.15,293.15,0.0,0.0,290.65,0.77,0.3,0.22,296.91,297.15,293.15,0.0,0.0,290.65,0.76,0.3,0.29,296.54,297.15,293.15,0.0,0.0,290.65,0.76,0.3,1.37,290.65,291.15,296.52,292.29,296.52,296.89,290.65,1.0,0.58,1.0,1.0,0.0,1.0,2.96,2.96,0.0,2.29,0.41,0.41,0.0,171.06,170.16,20400.21,0.0,2346.97,1.0,283.98,290.0,295.27,296.47,293.15,293.15,283.15,18461.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.81,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6224.31,0.0,98.93,2275.33,0.0,605.34,0.35,1.0,0.0,3.0,1.0,0.0
16528500.0,296.8,297.15,293.15,0.0,0.0,290.75,0.79,0.3,0.27,296.99,297.15,293.15,0.0,0.0,290.75,0.79,0.3,0.29,296.96,297.15,293.15,0.0,0.0,290.75,0.79,0.3,0.21,296.93,297.15,293.15,0.0,0.0,290.75,0.79,0.3,0.29,296.56,297.15,293.15,0.0,0.0,290.75,0.79,0.3,1.36,290.75,291.15,296.68,292.34,296.68,296.92,290.76,1.0,0.56,1.0,1.0,0.0,1.0,2.91,2.91,0.0,2.25,0.39,0.39,0.0,150.8,150.1,19879.28,0.0,2160.51,1.0,283.98,290.14,295.32,296.5,293.15,293.15,283.15,18303.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6210.93,0.0,93.45,2275.33,0.0,570.42,0.34,1.0,0.0,3.0,1.0,0.0
16528800.0,296.81,297.15,293.15,0.0,0.0,290.85,0.81,0.3,0.27,297.02,297.15,293.15,0.0,0.0,290.85,0.81,0.3,0.29,296.98,297.15,293.15,0.0,0.0,290.85,0.81,0.3,0.21,296.94,297.15,293.15,0.0,0.0,290.85,0.81,0.3,0.29,296.57,297.15,293.15,0.0,0.0,290.85,0.81,0.3,1.36,290.85,291.15,296.84,292.38,296.84,296.94,290.85,1.0,0.55,1.0,1.0,0.0,1.0,2.9,2.9,0.0,2.24,0.39,0.39,0.0,133.17,132.75,19629.4,0.0,2052.77,1.0,283.99,290.27,295.37,296.53,293.15,293.15,283.15,18185.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.74,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6209.18,0.0,90.05,2275.33,0.0,552.85,0.33,1.0,0.0,3.0,1.0,0.0
16529100.0,296.83,297.15,293.15,0.0,0.0,290.94,0.83,0.3,0.27,297.04,297.15,293.15,0.0,0.0,290.94,0.83,0.3,0.29,296.99,297.15,293.15,0.0,0.0,290.94,0.83,0.3,0.21,296.95,297.15,293.15,0.0,0.0,290.94,0.83,0.3,0.29,296.58,297.15,293.15,0.0,0.0,290.94,0.83,0.3,1.36,290.94,291.15,296.99,292.41,296.99,296.96,290.94,1.0,0.54,1.0,1.0,0.0,1.0,2.9,2.9,0.0,2.24,0.38,0.38,0.0,120.24,119.93,19628.99,0.0,1980.43,1.0,283.99,290.38,295.41,296.57,293.15,293.15,283.15,18093.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.73,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6218.92,0.0,88.28,2275.33,0.0,548.22,0.33,1.0,0.0,3.0,1.0,0.0
16529400.0,296.84,297.15,293.15,0.0,0.0,291.01,0.85,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.01,0.85,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.01,0.85,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.01,0.85,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.01,0.85,0.3,1.35,291.01,291.15,297.14,292.45,297.14,296.97,291.01,1.0,0.53,0.51,1.0,0.49,0.51,2.89,2.89,0.0,2.24,0.38,0.38,0.0,111.04,110.82,19714.93,0.0,1929.11,1.0,284.0,290.46,295.45,296.62,293.15,293.15,283.15,18041.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.73,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6231.97,0.0,87.42,2275.33,0.0,550.2,0.33,1.0,0.0,3.0,1.0,0.0
16529700.0,296.85,297.15,293.15,0.0,0.0,291.07,0.87,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.07,0.87,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.07,0.87,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.07,0.87,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.07,0.87,0.3,1.35,291.07,291.15,297.29,292.48,297.29,296.97,291.07,1.0,0.53,0.49,1.0,0.51,0.49,2.89,2.89,0.0,2.23,0.38,0.38,0.0,104.92,104.78,19879.45,0.0,1895.04,1.0,284.01,290.53,295.48,296.66,293.15,293.15,283.15,18002.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.73,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6249.05,0.0,87.17,2275.33,0.0,554.91,0.33,1.0,0.0,3.0,1.0,0.0
16530000.0,296.85,297.15,293.15,0.0,0.0,291.11,0.88,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.11,0.88,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.11,0.88,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.11,0.88,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.11,0.88,0.3,1.35,291.11,291.15,297.44,292.52,297.44,296.98,291.11,1.0,0.52,0.47,1.0,0.53,0.47,2.89,2.89,0.0,2.23,0.38,0.38,0.0,101.12,101.03,20118.76,0.0,1873.89,1.0,284.02,290.59,295.52,296.71,293.15,293.15,283.15,17969.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.73,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6271.07,0.0,87.41,2275.33,0.0,562.21,0.33,1.0,0.0,3.0,1.0,0.0
16530300.0,296.86,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.15,0.89,0.3,1.35,291.15,291.15,297.6,292.56,297.6,296.99,291.15,1.0,0.52,0.44,1.0,0.56,0.44,2.89,2.89,0.0,2.23,0.39,0.39,0.0,98.86,98.81,20432.99,0.0,1861.39,1.0,284.03,290.63,295.57,296.77,293.15,293.15,283.15,17938.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.74,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6298.8,0.0,88.11,2275.33,0.0,572.1,0.33,1.0,0.0,3.0,1.0,0.0
16530600.0,296.87,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.18,0.89,0.3,1.35,291.19,291.15,297.77,292.62,297.77,296.99,291.19,1.0,0.52,0.42,1.0,0.58,0.42,2.89,2.89,0.0,2.23,0.39,0.39,0.0,97.56,97.53,20824.36,0.0,1854.15,1.0,284.04,290.67,295.63,296.85,293.15,293.15,283.15,17907.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6333.14,0.0,89.24,2275.33,0.0,584.49,0.33,1.0,0.0,3.0,1.0,0.0
16530900.0,296.89,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,297.95,292.69,297.95,297.0,291.22,1.0,0.52,0.4,1.0,0.6,0.4,2.89,2.89,0.0,2.23,0.4,0.4,0.0,96.82,96.8,21299.92,0.0,1850.04,1.0,284.05,290.7,295.7,296.94,293.15,293.15,283.15,17875.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.77,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6375.34,0.0,90.83,2275.33,0.0,599.58,0.34,1.0,0.0,3.0,1.0,0.0
16531200.0,296.9,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.25,0.9,0.3,1.35,291.25,291.15,298.15,292.77,298.15,297.01,291.25,1.0,0.52,0.38,1.0,0.62,0.38,2.89,2.89,0.0,2.23,0.4,0.4,0.0,96.4,96.39,21867.36,0.0,1847.7,1.0,284.06,290.72,295.78,297.05,293.15,293.15,283.15,17839.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.78,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6426.63,0.0,92.93,2275.33,0.0,617.54,0.34,1.0,0.0,3.0,1.0,0.0
16531500.0,296.93,297.15,293.15,0.0,0.0,291.28,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.28,0.9,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.28,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.28,0.9,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.28,0.9,0.3,1.35,291.28,291.15,298.38,292.88,298.37,297.03,291.28,1.0,0.52,0.36,1.0,0.64,0.36,2.89,2.89,0.0,2.23,0.41,0.41,0.0,96.16,96.16,22555.69,0.0,1846.4,1.0,284.08,290.74,295.89,297.18,293.15,293.15,283.15,17794.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.81,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6490.29,0.0,95.64,2275.33,0.0,637.76,0.34,1.0,0.0,3.0,1.0,0.0
16531800.0,296.95,297.15,293.15,0.0,0.0,291.31,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.31,0.9,0.3,0.29,297.07,297.15,293.15,0.0,0.0,291.31,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.31,0.9,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.31,0.9,0.3,1.35,291.31,291.15,298.63,293.01,298.63,297.05,291.31,1.0,0.52,0.34,1.0,0.66,0.34,2.89,2.89,0.0,2.23,0.42,0.42,0.0,96.04,96.03,23381.23,0.0,1845.7,1.0,284.09,290.75,296.02,297.35,293.15,293.15,283.15,17744.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.84,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6568.53,0.0,99.16,2275.33,0.0,663.7,0.35,1.0,0.0,3.0,1.0,0.0
16532100.0,296.99,297.15,293.15,0.0,0.0,291.34,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.34,0.9,0.3,0.29,297.09,297.15,293.15,0.0,0.0,291.34,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.34,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.34,0.9,0.3,1.35,291.34,291.15,298.91,293.15,298.91,297.08,291.34,1.0,0.52,0.31,1.0,0.69,0.31,2.89,2.89,0.0,2.23,0.44,0.44,0.0,95.99,96.01,24326.58,0.0,1846.16,1.0,284.11,290.75,296.17,297.55,293.15,293.15,283.15,17693.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.88,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6658.83,0.0,103.55,2275.33,0.0,696.82,0.35,1.0,0.0,3.0,1.0,0.0
16532400.0,297.03,297.15,293.15,0.0,0.0,291.37,0.9,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.37,0.9,0.31,0.29,297.11,297.15,293.15,0.0,0.0,291.37,0.9,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.37,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.37,0.9,0.3,1.35,291.37,291.15,299.2,293.31,299.2,297.11,291.37,1.0,0.52,0.29,1.0,0.71,0.29,2.89,2.89,0.0,2.24,0.45,0.45,0.0,96.4,96.46,25392.63,0.0,1856.09,1.0,284.13,290.75,296.33,297.76,293.15,293.15,283.15,17636.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.92,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6760.36,0.0,108.88,2275.33,0.0,736.88,0.36,1.0,0.0,3.0,1.0,0.0
16532700.0,297.07,297.15,293.15,0.0,0.0,291.4,0.9,0.3,0.27,297.2,297.15,293.15,0.0,0.0,291.4,0.91,0.31,0.3,297.14,297.15,293.15,0.0,0.0,291.4,0.9,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.4,0.9,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.4,0.9,0.3,1.35,291.4,291.15,299.5,293.48,299.5,297.13,291.4,1.0,0.52,0.27,1.0,0.73,0.27,2.9,2.9,0.0,2.24,0.46,0.46,0.0,97.61,97.72,26656.56,0.0,1876.94,1.0,284.15,290.75,296.5,297.99,293.15,293.15,283.15,17552.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.97,1.48,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6876.81,0.0,115.52,2275.33,0.0,786.82,0.37,1.0,0.0,3.0,1.0,0.0
16533000.0,297.11,297.15,293.15,0.0,0.0,291.43,0.89,0.3,0.27,297.22,297.15,293.15,0.0,0.0,291.43,0.91,0.32,0.31,297.16,297.15,293.15,0.0,0.0,291.43,0.89,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.43,0.89,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.43,0.89,0.3,1.35,291.43,291.15,299.8,293.64,299.79,297.16,291.43,1.0,0.53,0.25,1.0,0.75,0.25,2.91,2.91,0.0,2.25,0.48,0.48,0.0,99.78,99.95,28071.07,0.0,1910.38,1.0,284.17,290.73,296.67,298.23,293.15,293.15,283.15,17479.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7005.73,0.0,123.84,2275.33,0.0,850.59,0.38,1.0,0.0,3.0,1.0,0.0
16533300.0,297.15,297.15,293.15,0.0,0.0,291.46,0.88,0.3,0.27,297.23,297.15,293.15,0.0,0.0,291.46,0.92,0.34,0.32,297.18,297.15,293.15,0.0,0.0,291.46,0.89,0.31,0.21,297.18,297.15,293.15,0.0,0.0,291.46,0.89,0.3,0.29,296.72,297.15,293.15,0.0,0.0,291.46,0.88,0.3,1.35,291.46,291.15,300.09,293.8,300.08,297.18,291.46,1.0,0.53,0.22,1.0,0.78,0.22,2.94,2.94,0.0,2.27,0.5,0.5,0.0,102.9,103.16,29608.73,0.0,1966.73,1.0,284.19,290.71,296.83,298.47,293.15,293.15,283.15,17407.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.09,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7144.19,0.0,133.87,2275.33,0.0,924.98,0.39,1.0,0.0,3.0,1.0,0.0
16533600.0,297.18,297.15,293.15,0.0,0.0,291.48,0.88,0.3,0.27,297.24,297.15,293.15,0.0,0.0,291.48,0.93,0.35,0.33,297.2,297.15,293.15,0.0,0.0,291.48,0.89,0.32,0.22,297.2,297.15,293.15,0.0,0.0,291.48,0.89,0.31,0.3,296.74,297.15,293.15,0.0,0.0,291.48,0.87,0.3,1.35,291.48,291.15,300.36,293.96,300.36,297.2,291.48,1.0,0.54,0.2,1.0,0.8,0.2,2.98,2.98,0.0,2.3,0.51,0.51,0.0,107.02,107.38,31258.7,0.0,2050.33,1.0,284.21,290.68,296.99,298.7,293.15,293.15,283.15,17335.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.15,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7291.58,0.0,145.82,2275.33,0.0,1010.29,0.41,1.0,0.0,3.0,1.0,0.0
16533900.0,297.2,297.15,293.15,0.0,0.0,291.49,0.88,0.31,0.28,297.25,297.15,293.15,0.0,0.0,291.49,0.93,0.37,0.35,297.21,297.15,293.15,0.0,0.0,291.49,0.89,0.33,0.23,297.21,297.15,293.15,0.0,0.0,291.49,0.89,0.32,0.31,296.75,297.15,293.15,0.0,0.0,291.49,0.87,0.3,1.35,291.49,291.15,300.61,294.09,300.61,297.22,291.49,1.0,0.55,0.17,1.0,0.83,0.17,3.02,3.02,0.0,2.34,0.53,0.53,0.0,112.15,112.57,32987.34,0.0,2160.17,1.0,284.22,290.64,297.12,298.93,293.15,293.15,283.15,17274.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.23,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7445.28,0.0,159.92,2275.33,0.0,1105.98,0.42,1.0,0.0,3.0,1.0,0.0
16534200.0,297.21,297.15,293.15,0.0,0.0,291.5,0.88,0.32,0.29,297.25,297.15,293.15,0.0,0.0,291.5,0.93,0.39,0.37,297.22,297.15,293.15,0.0,0.0,291.5,0.89,0.34,0.24,297.22,297.15,293.15,0.0,0.0,291.5,0.89,0.33,0.32,296.77,297.15,293.15,0.0,0.0,291.5,0.86,0.3,1.35,291.5,291.15,300.83,294.21,300.83,297.22,291.5,1.0,0.56,0.14,1.0,0.86,0.14,3.08,3.08,0.0,2.38,0.55,0.55,0.0,118.05,118.51,34721.98,0.0,2288.38,1.0,284.23,290.6,297.24,299.13,293.15,293.15,283.15,17237.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.31,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7599.41,0.0,176.01,2275.33,0.0,1208.81,0.44,1.0,0.0,3.0,1.0,0.0
16534500.0,297.21,297.15,293.15,0.0,0.0,291.49,0.87,0.33,0.3,297.25,297.15,293.15,0.0,0.0,291.49,0.94,0.4,0.38,297.22,297.15,293.15,0.0,0.0,291.49,0.89,0.35,0.24,297.22,297.15,293.15,0.0,0.0,291.49,0.89,0.35,0.33,296.78,297.15,293.15,0.0,0.0,291.49,0.85,0.3,1.36,291.49,291.15,301.01,294.31,301.01,297.22,291.49,1.0,0.57,0.11,1.0,0.89,0.11,3.14,3.14,0.0,2.43,0.57,0.57,0.0,124.49,124.97,36382.56,0.0,2428.0,1.0,284.24,290.54,297.34,299.31,293.15,293.15,283.15,17234.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.38,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7746.71,0.0,193.65,2275.33,0.0,1313.43,0.45,1.0,0.0,3.0,1.0,0.0
16534800.0,297.21,297.15,293.15,0.0,0.0,291.47,0.87,0.34,0.31,297.24,297.15,293.15,0.0,0.0,291.47,0.94,0.42,0.4,297.22,297.15,293.15,0.0,0.0,291.47,0.89,0.36,0.25,297.22,297.15,293.15,0.0,0.0,291.47,0.89,0.36,0.34,296.79,297.15,293.15,0.0,0.0,291.47,0.84,0.3,1.36,291.47,291.15,301.15,294.38,301.15,297.22,291.47,1.0,0.58,0.08,1.0,0.92,0.08,3.19,3.19,0.0,2.47,0.58,0.58,0.0,131.23,131.69,37883.7,0.0,2571.77,1.0,284.25,290.49,297.4,299.46,293.15,293.15,283.15,17268.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.45,1.96,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7879.08,0.0,211.98,2275.33,0.0,1416.26,0.47,1.0,0.0,3.0,1.0,0.0
16535100.0,297.2,297.15,293.15,0.0,0.0,291.45,0.87,0.35,0.32,297.23,297.15,293.15,0.0,0.0,291.45,0.94,0.43,0.41,297.21,297.15,293.15,0.0,0.0,291.45,0.89,0.37,0.26,297.21,297.15,293.15,0.0,0.0,291.45,0.88,0.37,0.35,296.79,297.15,293.15,0.0,0.0,291.45,0.83,0.3,1.36,291.45,291.15,301.26,294.43,301.25,297.21,291.45,1.0,0.59,0.05,1.0,0.95,0.05,3.24,3.24,0.0,2.51,0.6,0.6,0.0,138.01,138.42,39230.59,0.0,2709.43,1.0,284.25,290.43,297.45,299.57,293.15,293.15,283.15,17309.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.52,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7998.44,0.0,230.31,2275.33,0.0,1502.93,0.48,1.0,0.0,3.0,1.0,0.0
16535400.0,297.19,297.15,293.15,0.0,0.0,291.43,0.87,0.36,0.33,297.22,297.15,293.15,0.0,0.0,291.43,0.94,0.45,0.42,297.2,297.15,293.15,0.0,0.0,291.43,0.88,0.38,0.27,297.2,297.15,293.15,0.0,0.0,291.43,0.88,0.38,0.36,296.78,297.15,293.15,0.0,0.0,291.43,0.82,0.3,1.36,291.43,291.15,301.35,294.49,301.35,297.2,291.43,1.0,0.6,0.02,1.0,0.98,0.02,3.28,3.28,0.0,2.54,0.61,0.61,0.0,144.47,144.82,40496.56,0.0,2830.03,1.0,284.26,290.37,297.51,299.69,293.15,293.15,283.15,17332.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8117.04,0.0,248.94,2275.33,0.0,1574.44,0.5,1.0,0.0,3.0,1.0,0.0
16535700.0,297.18,297.15,293.15,0.0,0.0,291.42,0.86,0.37,0.33,297.2,297.15,293.15,0.0,0.0,291.42,0.93,0.46,0.43,297.19,297.15,293.15,0.0,0.0,291.42,0.88,0.39,0.27,297.19,297.15,293.15,0.0,0.0,291.42,0.88,0.39,0.37,296.77,297.15,293.15,0.0,0.0,291.42,0.81,0.3,1.36,291.42,291.15,301.44,294.56,301.44,297.19,291.42,1.0,0.61,0.0,1.0,1.0,0.0,3.31,3.31,0.0,2.56,0.62,0.62,0.0,150.43,150.72,41688.04,0.0,2931.8,1.0,284.26,290.32,297.58,299.82,293.15,293.15,283.15,17352.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.65,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8234.41,0.0,267.98,2275.33,0.0,1638.82,0.51,1.0,0.0,3.0,1.0,0.0
16536000.0,297.17,297.15,293.15,0.0,0.0,291.4,0.86,0.37,0.33,297.19,297.15,293.15,0.0,0.0,291.4,0.93,0.46,0.44,297.18,297.15,293.15,0.0,0.0,291.4,0.87,0.39,0.27,297.18,297.15,293.15,0.0,0.0,291.4,0.88,0.39,0.37,296.77,297.15,293.15,0.0,0.0,291.4,0.8,0.3,1.36,291.4,291.15,301.52,294.63,301.52,297.18,291.4,1.0,0.62,0.0,1.0,1.0,0.0,3.34,3.34,0.0,2.58,0.63,0.63,0.0,155.73,155.95,42805.23,0.0,3014.14,1.0,284.26,290.27,297.65,299.95,293.15,293.15,283.15,17375.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8349.57,0.0,287.33,2275.33,0.0,1696.69,0.52,1.0,0.0,3.0,1.0,0.0
16536300.0,297.16,297.15,293.15,0.0,0.0,291.38,0.85,0.37,0.34,297.18,297.15,293.15,0.0,0.0,291.38,0.92,0.47,0.44,297.17,297.15,293.15,0.0,0.0,291.38,0.87,0.39,0.28,297.17,297.15,293.15,0.0,0.0,291.38,0.87,0.4,0.38,296.76,297.15,293.15,0.0,0.0,291.38,0.8,0.3,1.36,291.38,291.15,301.6,294.71,301.6,297.17,291.38,1.0,0.62,0.0,1.0,1.0,0.0,3.36,3.36,0.0,2.6,0.64,0.64,0.0,160.33,160.51,43854.71,0.0,3079.14,1.0,284.26,290.22,297.72,300.07,293.15,293.15,283.15,17397.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8462.32,0.0,306.87,2275.33,0.0,1748.45,0.54,1.0,0.0,3.0,1.0,0.0
16536600.0,297.16,297.15,293.15,0.0,0.0,291.37,0.85,0.37,0.34,297.17,297.15,293.15,0.0,0.0,291.37,0.92,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.37,0.87,0.4,0.28,297.17,297.15,293.15,0.0,0.0,291.37,0.87,0.4,0.38,296.76,297.15,293.15,0.0,0.0,291.37,0.79,0.3,1.36,291.37,291.15,301.67,294.79,301.67,297.17,291.37,1.0,0.63,0.0,1.0,1.0,0.0,3.37,3.37,0.0,2.61,0.65,0.65,0.0,164.29,164.43,44937.32,0.0,3130.83,1.0,284.26,290.18,297.8,300.2,293.15,293.15,283.15,17408.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.82,2.34,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8579.44,0.0,326.76,2275.33,0.0,1797.44,0.55,1.0,0.0,3.0,1.0,0.0
16536900.0,297.15,297.15,293.15,0.0,0.0,291.36,0.84,0.37,0.34,297.17,297.15,293.15,0.0,0.0,291.36,0.92,0.48,0.45,297.16,297.15,293.15,0.0,0.0,291.36,0.86,0.4,0.28,297.16,297.15,293.15,0.0,0.0,291.36,0.87,0.4,0.38,296.75,297.15,293.15,0.0,0.0,291.36,0.79,0.3,1.36,291.36,291.15,301.74,294.87,301.74,297.16,291.36,1.0,0.63,0.0,1.0,1.0,0.0,3.38,3.38,0.0,2.61,0.66,0.66,0.0,167.66,167.79,46020.73,0.0,3173.48,1.0,284.27,290.15,297.88,300.34,293.15,293.15,283.15,17418.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8698.94,0.0,347.2,2275.33,0.0,1847.51,0.56,1.0,0.0,3.0,1.0,0.0
16537200.0,297.15,297.15,293.15,0.0,0.0,291.35,0.84,0.37,0.34,297.17,297.15,293.15,0.0,0.0,291.35,0.92,0.48,0.46,297.16,297.15,293.15,0.0,0.0,291.35,0.86,0.4,0.28,297.16,297.15,293.15,0.0,0.0,291.35,0.86,0.4,0.39,296.75,297.15,293.15,0.0,0.0,291.35,0.79,0.3,1.36,291.35,291.15,301.82,294.95,301.82,297.16,291.35,1.0,0.63,0.0,1.0,1.0,0.0,3.39,3.39,0.0,2.62,0.67,0.67,0.0,170.6,170.72,47080.82,0.0,3212.05,1.0,284.27,290.12,297.96,300.47,293.15,293.15,283.15,17427.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8817.99,0.0,368.14,2275.33,0.0,1895.62,0.57,1.0,0.0,3.0,1.0,0.0
16537500.0,297.16,297.15,293.15,0.0,0.0,291.35,0.84,0.37,0.34,297.17,297.15,293.15,0.0,0.0,291.35,0.91,0.48,0.46,297.16,297.15,293.15,0.0,0.0,291.35,0.86,0.4,0.28,297.16,297.15,293.15,0.0,0.0,291.35,0.86,0.41,0.39,296.75,297.15,293.15,0.0,0.0,291.35,0.78,0.3,1.36,291.35,291.15,301.89,295.02,301.89,297.16,291.35,1.0,0.63,0.0,1.0,1.0,0.0,3.4,3.4,0.0,2.63,0.68,0.68,0.0,173.25,173.37,48126.12,0.0,3250.93,1.0,284.27,290.1,298.03,300.6,293.15,293.15,283.15,17434.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8937.02,0.0,389.64,2275.33,0.0,1942.08,0.58,1.0,0.0,3.0,1.0,0.0
16537800.0,297.16,297.15,293.15,0.0,0.0,291.34,0.84,0.38,0.34,297.17,297.15,293.15,0.0,0.0,291.34,0.91,0.49,0.46,297.16,297.15,293.15,0.0,0.0,291.34,0.86,0.4,0.28,297.17,297.15,293.15,0.0,0.0,291.34,0.86,0.41,0.39,296.75,297.15,293.15,0.0,0.0,291.34,0.78,0.3,1.36,291.34,291.15,301.97,295.09,301.97,297.17,291.34,1.0,0.64,0.0,1.0,1.0,0.0,3.41,3.41,0.0,2.64,0.69,0.69,0.0,175.78,175.91,49164.13,0.0,3293.79,1.0,284.27,290.08,298.11,300.72,293.15,293.15,283.15,17437.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9056.24,0.0,411.84,2275.33,0.0,1987.89,0.6,1.0,0.0,3.0,1.0,0.0
16538100.0,297.17,297.15,293.15,0.0,0.0,291.34,0.84,0.38,0.34,297.18,297.15,293.15,0.0,0.0,291.34,0.91,0.49,0.47,297.16,297.15,293.15,0.0,0.0,291.34,0.86,0.41,0.29,297.17,297.15,293.15,0.0,0.0,291.34,0.86,0.41,0.39,296.75,297.15,293.15,0.0,0.0,291.34,0.78,0.3,1.36,291.34,291.15,302.06,295.16,302.06,297.17,291.34,1.0,0.64,0.0,1.0,1.0,0.0,3.43,3.43,0.0,2.65,0.7,0.7,0.0,178.31,178.46,50198.42,0.0,3343.43,1.0,284.27,290.06,298.17,300.84,293.15,293.15,283.15,17438.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.08,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9175.47,0.0,434.81,2275.33,0.0,2033.75,0.61,1.0,0.0,3.0,1.0,0.0
16538400.0,297.17,297.15,293.15,0.0,0.0,291.34,0.84,0.38,0.35,297.18,297.15,293.15,0.0,0.0,291.34,0.92,0.5,0.47,297.17,297.15,293.15,0.0,0.0,291.34,0.86,0.41,0.29,297.17,297.15,293.15,0.0,0.0,291.34,0.86,0.42,0.4,296.75,297.15,293.15,0.0,0.0,291.34,0.77,0.3,1.36,291.34,291.15,302.15,295.22,302.15,297.17,291.34,1.0,0.64,0.0,1.0,1.0,0.0,3.44,3.44,0.0,2.67,0.71,0.71,0.0,181.0,181.16,51230.73,0.0,3402.55,1.0,284.28,290.04,298.23,300.96,293.15,293.15,283.15,17439.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.13,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9294.36,0.0,458.62,2275.33,0.0,2080.17,0.62,1.0,0.0,3.0,1.0,0.0
