time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16538700.0,297.18,297.15,293.15,0.0,0.0,291.34,0.84,0.39,0.35,297.19,297.15,293.15,0.0,0.0,291.34,0.92,0.51,0.48,297.17,297.15,293.15,0.0,0.0,291.34,0.86,0.41,0.29,297.18,297.15,293.15,0.0,0.0,291.34,0.86,0.42,0.4,296.75,297.15,293.15,0.0,0.0,291.34,0.77,0.3,1.36,291.34,291.15,302.25,295.28,302.25,297.18,291.34,1.0,0.65,0.0,1.0,1.0,0.0,3.47,3.47,0.0,2.68,0.72,0.72,0.0,183.95,184.15,52272.98,0.0,3472.68,1.0,284.28,290.02,298.29,301.07,293.15,293.15,283.15,17434.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9414.29,0.0,483.41,2275.33,0.0,2125.88,0.63,1.0,0.0,3.0,1.0,0.0
16539000.0,297.19,297.15,293.15,0.0,0.0,291.34,0.84,0.39,0.36,297.2,297.15,293.15,0.0,0.0,291.34,0.92,0.51,0.49,297.17,297.15,293.15,0.0,0.0,291.34,0.86,0.42,0.29,297.18,297.15,293.15,0.0,0.0,291.34,0.86,0.43,0.41,296.75,297.15,293.15,0.0,0.0,291.34,0.77,0.3,1.36,291.34,291.15,302.35,295.33,302.35,297.18,291.34,1.0,0.65,0.0,1.0,1.0,0.0,3.49,3.49,0.0,2.7,0.73,0.73,0.0,187.27,187.49,53346.59,0.0,3554.54,1.0,284.28,290.0,298.35,301.17,293.15,293.15,283.15,17421.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.23,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9538.63,0.0,509.61,2275.33,0.0,2171.19,0.64,1.0,0.0,3.0,1.0,0.0
16539300.0,297.19,297.15,293.15,0.0,0.0,291.34,0.84,0.4,0.36,297.2,297.15,293.15,0.0,0.0,291.34,0.92,0.52,0.5,297.18,297.15,293.15,0.0,0.0,291.34,0.86,0.42,0.3,297.18,297.15,293.15,0.0,0.0,291.34,0.86,0.43,0.41,296.75,297.15,293.15,0.0,0.0,291.34,0.77,0.3,1.36,291.34,291.15,302.45,295.39,302.45,297.19,291.34,1.0,0.66,0.0,1.0,1.0,0.0,3.52,3.52,0.0,2.73,0.74,0.74,0.0,191.02,191.27,54458.11,0.0,3648.61,1.0,284.28,289.99,298.4,301.28,293.15,293.15,283.15,17403.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9668.29,0.0,537.58,2275.33,0.0,2217.28,0.65,1.0,0.0,3.0,1.0,0.0
16539600.0,297.19,297.15,293.15,0.0,0.0,291.35,0.84,0.41,0.37,297.21,297.15,293.15,0.0,0.0,291.35,0.92,0.53,0.51,297.18,297.15,293.15,0.0,0.0,291.35,0.86,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.35,0.86,0.44,0.42,296.75,297.15,293.15,0.0,0.0,291.35,0.76,0.3,1.36,291.35,291.15,302.55,295.44,302.55,297.19,291.35,1.0,0.67,0.0,1.0,1.0,0.0,3.55,3.55,0.0,2.75,0.75,0.75,0.0,195.24,195.51,55608.81,0.0,3754.55,1.0,284.29,289.98,298.45,301.4,293.15,293.15,283.15,17383.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.34,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9803.67,0.0,567.59,2275.33,0.0,2264.3,0.67,1.0,0.0,3.0,1.0,0.0
16539900.0,297.2,297.15,293.15,0.0,0.0,291.35,0.85,0.42,0.38,297.21,297.15,293.15,0.0,0.0,291.35,0.93,0.55,0.52,297.18,297.15,293.15,0.0,0.0,291.35,0.86,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.35,0.86,0.45,0.42,296.75,297.15,293.15,0.0,0.0,291.35,0.76,0.3,1.37,291.35,291.15,302.65,295.5,302.65,297.2,291.35,1.0,0.67,0.0,1.0,1.0,0.0,3.59,3.59,0.0,2.78,0.76,0.76,0.0,199.94,200.23,56797.57,0.0,3871.55,1.0,284.29,289.96,298.51,301.51,293.15,293.15,283.15,17362.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9944.92,0.0,599.82,2275.33,0.0,2312.02,0.68,1.0,0.0,3.0,1.0,0.0
16540200.0,297.2,297.15,293.15,0.0,0.0,291.36,0.85,0.43,0.38,297.22,297.15,293.15,0.0,0.0,291.36,0.93,0.56,0.53,297.18,297.15,293.15,0.0,0.0,291.36,0.85,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.36,0.86,0.45,0.43,296.76,297.15,293.15,0.0,0.0,291.36,0.76,0.3,1.37,291.36,291.15,302.76,295.55,302.76,297.2,291.36,1.0,0.68,0.0,1.0,1.0,0.0,3.63,3.63,0.0,2.81,0.77,0.77,0.0,205.1,205.41,58018.21,0.0,3997.79,1.0,284.29,289.95,298.56,301.62,293.15,293.15,283.15,17343.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.45,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10091.73,0.0,634.36,2275.33,0.0,2360.1,0.69,1.0,0.0,3.0,1.0,0.0
16540500.0,297.2,297.15,293.15,0.0,0.0,291.37,0.85,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.37,0.93,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.37,0.85,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.37,0.87,0.46,0.44,296.76,297.15,293.15,0.0,0.0,291.37,0.75,0.3,1.37,291.37,291.15,302.86,295.6,302.86,297.2,291.37,1.0,0.69,0.0,1.0,1.0,0.0,3.66,3.66,0.0,2.83,0.78,0.78,0.0,210.67,210.99,59264.82,0.0,4131.29,1.0,284.29,289.94,298.61,301.74,293.15,293.15,283.15,17326.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10243.7,0.0,671.26,2275.33,0.0,2408.02,0.71,1.0,0.0,3.0,1.0,0.0
16540800.0,297.19,297.15,293.15,0.0,0.0,291.38,0.85,0.44,0.4,297.22,297.15,293.15,0.0,0.0,291.38,0.93,0.58,0.55,297.19,297.15,293.15,0.0,0.0,291.38,0.85,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.38,0.87,0.47,0.45,296.76,297.15,293.15,0.0,0.0,291.38,0.75,0.3,1.37,291.38,291.15,302.96,295.65,302.96,297.2,291.38,1.0,0.7,0.0,1.0,1.0,0.0,3.7,3.7,0.0,2.86,0.79,0.79,0.0,216.59,216.91,60531.2,0.0,4270.53,1.0,284.29,289.93,298.66,301.86,293.15,293.15,283.15,17312.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.57,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10400.45,0.0,710.45,2275.33,0.0,2455.35,0.72,1.0,0.0,3.0,1.0,0.0
16541100.0,297.19,297.15,293.15,0.0,0.0,291.39,0.85,0.45,0.41,297.22,297.15,293.15,0.0,0.0,291.39,0.93,0.59,0.56,297.19,297.15,293.15,0.0,0.0,291.39,0.85,0.46,0.32,297.2,297.15,293.15,0.0,0.0,291.39,0.87,0.48,0.45,296.76,297.15,293.15,0.0,0.0,291.39,0.75,0.3,1.37,291.39,291.15,303.06,295.71,303.06,297.2,291.39,1.0,0.7,0.0,1.0,1.0,0.0,3.74,3.74,0.0,2.89,0.81,0.81,0.0,222.78,223.11,61814.7,0.0,4414.41,1.0,284.3,289.91,298.72,301.97,293.15,293.15,283.15,17300.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10561.85,0.0,751.94,2275.33,0.0,2501.75,0.74,1.0,0.0,3.0,1.0,0.0
16541400.0,297.19,297.15,293.15,0.0,0.0,291.39,0.85,0.45,0.41,297.22,297.15,293.15,0.0,0.0,291.39,0.94,0.61,0.58,297.19,297.15,293.15,0.0,0.0,291.39,0.85,0.46,0.33,297.2,297.15,293.15,0.0,0.0,291.39,0.87,0.49,0.46,296.76,297.15,293.15,0.0,0.0,291.39,0.74,0.3,1.37,291.39,291.15,303.16,295.76,303.16,297.2,291.39,1.0,0.71,0.0,1.0,1.0,0.0,3.78,3.78,0.0,2.92,0.82,0.82,0.0,229.2,229.52,63110.51,0.0,4561.3,1.0,284.3,289.9,298.77,302.09,293.15,293.15,283.15,17291.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10727.61,0.0,795.69,2275.33,0.0,2546.91,0.75,1.0,0.0,3.0,1.0,0.0
16541700.0,297.18,297.15,293.15,0.0,0.0,291.4,0.85,0.46,0.42,297.22,297.15,293.15,0.0,0.0,291.4,0.94,0.62,0.59,297.19,297.15,293.15,0.0,0.0,291.4,0.85,0.47,0.33,297.2,297.15,293.15,0.0,0.0,291.4,0.87,0.49,0.47,296.76,297.15,293.15,0.0,0.0,291.4,0.74,0.3,1.37,291.4,291.15,303.26,295.82,303.25,297.2,291.4,1.0,0.72,0.0,1.0,1.0,0.0,3.81,3.81,0.0,2.95,0.83,0.83,0.0,235.78,236.1,64414.58,0.0,4709.75,1.0,284.3,289.89,298.83,302.22,293.15,293.15,283.15,17284.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10897.42,0.0,841.63,2275.33,0.0,2590.49,0.77,1.0,0.0,3.0,1.0,0.0
16542000.0,297.18,297.15,293.15,0.0,0.0,291.41,0.84,0.47,0.42,297.22,297.15,293.15,0.0,0.0,291.41,0.94,0.63,0.6,297.19,297.15,293.15,0.0,0.0,291.41,0.85,0.48,0.34,297.2,297.15,293.15,0.0,0.0,291.41,0.86,0.5,0.48,296.76,297.15,293.15,0.0,0.0,291.41,0.73,0.3,1.37,291.41,291.15,303.35,295.87,303.35,297.2,291.41,1.0,0.73,0.0,1.0,1.0,0.0,3.85,3.85,0.0,2.98,0.85,0.85,0.0,242.48,242.8,65722.91,0.0,4858.67,1.0,284.3,289.88,298.88,302.34,293.15,293.15,283.15,17281.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.82,3.42,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11071.0,0.0,889.64,2275.33,0.0,2632.2,0.78,1.0,0.0,3.0,1.0,0.0
16542300.0,297.18,297.15,293.15,0.0,0.0,291.42,0.84,0.47,0.43,297.22,297.15,293.15,0.0,0.0,291.42,0.94,0.64,0.61,297.19,297.15,293.15,0.0,0.0,291.42,0.85,0.48,0.34,297.2,297.15,293.15,0.0,0.0,291.42,0.86,0.51,0.49,296.76,297.15,293.15,0.0,0.0,291.42,0.73,0.3,1.37,291.42,291.15,303.44,295.93,303.44,297.19,291.42,1.0,0.74,0.0,1.0,1.0,0.0,3.88,3.88,0.0,3.0,0.86,0.86,0.0,249.25,249.56,67013.02,0.0,5007.06,1.0,284.3,289.87,298.94,302.46,293.15,293.15,283.15,17285.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.88,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11245.16,0.0,939.37,2275.33,0.0,2673.3,0.8,1.0,0.0,3.0,1.0,0.0
16542600.0,297.17,297.15,293.15,0.0,0.0,291.43,0.84,0.47,0.43,297.21,297.15,293.15,0.0,0.0,291.43,0.94,0.65,0.62,297.19,297.15,293.15,0.0,0.0,291.43,0.85,0.49,0.35,297.19,297.15,293.15,0.0,0.0,291.43,0.86,0.52,0.49,296.75,297.15,293.15,0.0,0.0,291.43,0.73,0.3,1.37,291.43,291.15,303.52,295.98,303.52,297.19,291.43,1.0,0.74,0.0,1.0,1.0,0.0,3.92,3.92,0.0,3.03,0.87,0.87,0.0,256.06,256.36,68252.3,0.0,5153.13,1.0,284.3,289.85,298.99,302.58,293.15,293.15,283.15,17300.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11414.48,0.0,989.98,2275.33,0.0,2712.89,0.81,1.0,0.0,3.0,1.0,0.0
16542900.0,297.17,297.15,293.15,0.0,0.0,291.43,0.84,0.48,0.43,297.21,297.15,293.15,0.0,0.0,291.43,0.94,0.66,0.63,297.19,297.15,293.15,0.0,0.0,291.43,0.85,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.43,0.86,0.52,0.5,296.75,297.15,293.15,0.0,0.0,291.43,0.72,0.3,1.37,291.43,291.15,303.6,296.03,303.6,297.19,291.43,1.0,0.75,0.0,1.0,1.0,0.0,3.95,3.95,0.0,3.05,0.89,0.89,0.0,262.85,263.14,69435.48,0.0,5295.85,1.0,284.3,289.84,299.04,302.69,293.15,293.15,283.15,17324.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.0,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11578.22,0.0,1040.82,2275.33,0.0,2750.18,0.83,1.0,0.0,3.0,1.0,0.0
16543200.0,297.17,297.15,293.15,0.0,0.0,291.43,0.84,0.48,0.44,297.21,297.15,293.15,0.0,0.0,291.43,0.94,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.43,0.85,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.43,0.86,0.53,0.51,296.75,297.15,293.15,0.0,0.0,291.43,0.72,0.3,1.37,291.43,291.15,303.67,296.07,303.67,297.19,291.43,1.0,0.76,0.0,1.0,1.0,0.0,3.98,3.98,0.0,3.08,0.9,0.9,0.0,269.58,269.86,70555.94,0.0,5433.57,1.0,284.3,289.83,299.08,302.79,293.15,293.15,283.15,17352.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11735.23,0.0,1091.26,2275.33,0.0,2784.5,0.84,1.0,0.0,3.0,1.0,0.0
16543500.0,297.15,297.15,293.15,0.0,0.0,291.34,0.83,0.48,0.44,297.2,297.15,293.15,0.0,0.0,291.34,0.94,0.68,0.65,297.17,297.15,293.15,0.0,0.0,291.34,0.85,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.34,0.86,0.54,0.51,296.74,297.15,293.15,0.0,0.0,291.34,0.72,0.3,1.38,291.34,291.15,303.74,296.11,303.74,297.18,291.33,1.0,0.76,0.0,1.0,1.0,0.0,4.0,4.0,0.0,3.09,0.91,0.91,0.0,276.23,276.44,72711.23,0.0,5555.58,1.0,284.29,289.71,299.13,302.94,293.15,293.15,283.15,19026.49,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.21,3.87,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12061.17,0.0,1264.33,2275.33,0.0,2841.89,0.88,1.0,0.0,3.0,1.0,0.0
16543800.0,297.13,297.15,293.15,0.0,0.0,291.21,0.83,0.48,0.44,297.17,297.15,293.15,0.0,0.0,291.21,0.93,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.54,0.51,296.73,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,303.81,296.15,303.81,297.16,291.21,1.0,0.77,0.0,1.0,1.0,0.0,4.01,4.01,0.0,3.1,0.9,0.9,0.0,282.44,282.57,74842.96,0.0,5632.4,1.0,284.27,289.57,299.17,303.09,293.15,293.15,283.15,21432.57,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12391.04,0.0,1482.03,2275.33,0.0,2916.08,0.93,1.0,0.0,3.0,1.0,0.0
16544100.0,297.13,297.15,293.15,0.0,0.0,291.21,0.82,0.48,0.43,297.17,297.15,293.15,0.0,0.0,291.21,0.93,0.69,0.65,297.15,297.15,293.15,0.0,0.0,291.21,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.54,0.52,296.72,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,303.87,296.19,303.87,297.15,291.21,1.0,0.77,0.0,1.0,1.0,0.0,4.01,4.01,0.0,3.1,0.9,0.9,0.0,287.85,287.95,75334.27,0.0,5675.19,1.0,284.27,289.56,299.19,303.15,293.15,293.15,283.15,21565.91,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12462.29,0.0,1510.08,2275.33,0.0,2943.04,0.93,1.0,0.0,3.0,1.0,0.0
16544400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.47,0.43,297.16,297.15,293.15,0.0,0.0,291.14,0.93,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.54,0.52,296.71,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,303.93,296.22,303.93,297.14,291.14,1.0,0.77,0.0,1.0,1.0,0.0,4.01,4.01,0.0,3.1,0.9,0.9,0.0,292.65,292.71,76661.61,0.0,5705.66,1.0,284.26,289.49,299.23,303.26,293.15,293.15,283.15,23180.6,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12679.54,0.0,1655.53,2275.33,0.0,2971.7,0.96,1.0,0.0,3.0,1.0,0.0
16544700.0,297.13,297.15,293.15,0.0,0.0,291.2,0.81,0.47,0.43,297.16,297.15,293.15,0.0,0.0,291.2,0.92,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.54,0.52,296.7,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,303.98,296.26,303.98,297.15,291.2,1.0,0.77,0.0,1.0,1.0,0.0,4.01,4.01,0.0,3.1,0.9,0.9,0.0,296.73,296.8,76345.43,0.0,5723.84,1.0,284.26,289.54,299.25,303.28,293.15,293.15,283.15,22284.96,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12622.64,0.0,1586.5,2275.33,0.0,2976.0,0.95,1.0,0.0,3.0,1.0,0.0
16545000.0,297.13,297.15,293.15,0.0,0.0,291.19,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.19,0.92,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.54,0.52,296.71,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,304.04,296.29,304.04,297.15,291.19,1.0,0.78,0.0,1.0,1.0,0.0,4.01,4.01,0.0,3.1,0.91,0.91,0.0,300.42,300.5,77030.8,0.0,5757.52,1.0,284.26,289.53,299.29,303.34,293.15,293.15,283.15,22622.04,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12740.83,0.0,1637.48,2275.33,0.0,2971.48,0.96,1.0,0.0,3.0,1.0,0.0
16545300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.8,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.13,0.92,0.7,0.66,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.54,0.52,296.7,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,304.09,296.32,304.09,297.14,291.13,1.0,0.78,0.0,1.0,1.0,0.0,4.01,4.01,0.0,3.1,0.9,0.9,0.0,303.78,303.82,78262.23,0.0,5775.72,1.0,284.26,289.47,299.33,303.45,293.15,293.15,283.15,24177.49,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12941.51,0.0,1773.81,2275.33,0.0,3004.76,0.99,1.0,0.0,3.0,1.0,0.0
16545600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.15,0.92,0.7,0.66,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.54,0.52,296.7,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,304.15,296.36,304.15,297.14,291.15,1.0,0.78,0.0,1.0,1.0,0.0,4.01,4.01,0.0,3.1,0.9,0.9,0.0,306.64,306.68,78498.39,0.0,5784.21,1.0,284.26,289.49,299.36,303.49,293.15,293.15,283.15,24114.9,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12981.97,0.0,1775.9,2275.33,0.0,3006.97,0.99,1.0,0.0,3.0,1.0,0.0
16545900.0,297.12,297.15,293.15,0.0,0.0,291.15,0.79,0.45,0.41,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.7,0.66,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.5,0.36,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,304.19,296.39,304.19,297.13,291.15,1.0,0.78,0.0,1.0,1.0,0.0,4.0,4.0,0.0,3.09,0.9,0.9,0.0,309.09,309.07,78630.73,0.0,5765.92,1.0,284.26,289.49,299.38,303.53,293.15,293.15,283.15,24203.2,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13007.46,0.0,1780.81,2275.33,0.0,3015.38,0.99,1.0,0.0,3.0,1.0,0.0
16546200.0,297.12,297.15,293.15,0.0,0.0,291.17,0.79,0.44,0.41,297.15,297.15,293.15,0.0,0.0,291.17,0.91,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.5,0.35,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.54,0.51,296.68,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,304.22,296.4,304.22,297.14,291.17,1.0,0.78,0.0,1.0,1.0,0.0,3.99,3.99,0.0,3.08,0.9,0.9,0.0,311.01,310.99,78460.73,0.0,5744.27,1.0,284.26,289.51,299.4,303.53,293.15,293.15,283.15,23863.61,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12986.47,0.0,1754.62,2275.33,0.0,3007.23,0.98,1.0,0.0,3.0,1.0,0.0
16546500.0,297.12,297.15,293.15,0.0,0.0,291.12,0.78,0.44,0.4,297.14,297.15,293.15,0.0,0.0,291.12,0.91,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.5,0.35,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.22,296.4,304.22,297.13,291.12,1.0,0.78,0.0,1.0,1.0,0.0,3.97,3.97,0.0,3.07,0.9,0.9,0.0,312.57,312.53,78815.73,0.0,5717.83,1.0,284.26,289.47,299.41,303.56,293.15,293.15,283.15,24658.38,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.61,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13052.76,0.0,1816.19,2275.33,0.0,3015.54,0.99,1.0,0.0,3.0,1.0,0.0
16546800.0,297.12,297.15,293.15,0.0,0.0,291.18,0.78,0.43,0.4,297.15,297.15,293.15,0.0,0.0,291.18,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,304.22,296.4,304.22,297.14,291.18,1.0,0.77,0.0,1.0,1.0,0.0,3.96,3.96,0.0,3.07,0.9,0.9,0.0,313.72,313.7,77854.46,0.0,5689.39,1.0,284.26,289.52,299.39,303.5,293.15,293.15,283.15,23354.43,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12895.78,0.0,1699.9,2275.33,0.0,2999.48,0.97,1.0,0.0,3.0,1.0,0.0
16547100.0,297.13,297.15,293.15,0.0,0.0,291.15,0.78,0.43,0.39,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,304.2,296.39,304.2,297.14,291.15,1.0,0.77,0.0,1.0,1.0,0.0,3.95,3.95,0.0,3.06,0.9,0.9,0.0,314.66,314.62,77926.41,0.0,5668.82,1.0,284.26,289.5,299.39,303.5,293.15,293.15,283.15,23747.36,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12914.93,0.0,1729.49,2275.33,0.0,2995.4,0.98,1.0,0.0,3.0,1.0,0.0
16547400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.77,0.43,0.39,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,304.18,296.38,304.18,297.14,291.16,1.0,0.77,0.0,1.0,1.0,0.0,3.95,3.95,0.0,3.05,0.9,0.9,0.0,315.35,315.32,77479.76,0.0,5648.0,1.0,284.26,289.51,299.37,303.46,293.15,293.15,283.15,23314.05,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12846.17,0.0,1690.41,2275.33,0.0,2984.63,0.97,1.0,0.0,3.0,1.0,0.0
16547700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.53,0.5,296.67,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.15,291.15,304.16,296.36,304.16,297.14,291.15,1.0,0.77,0.0,1.0,1.0,0.0,3.94,3.94,0.0,3.05,0.9,0.9,0.0,315.85,315.82,77170.59,0.0,5622.38,1.0,284.26,289.5,299.36,303.44,293.15,293.15,283.15,23283.41,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12796.05,0.0,1675.05,2275.33,0.0,2986.09,0.97,1.0,0.0,3.0,1.0,0.0
16548000.0,297.13,297.15,293.15,0.0,0.0,291.18,0.77,0.42,0.38,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,304.14,296.35,304.14,297.14,291.18,1.0,0.77,0.0,1.0,1.0,0.0,3.93,3.93,0.0,3.04,0.9,0.9,0.0,316.19,316.18,76514.13,0.0,5609.19,1.0,284.26,289.53,299.34,303.38,293.15,293.15,283.15,22410.36,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12694.09,0.0,1604.65,2275.33,0.0,2961.37,0.95,1.0,0.0,3.0,1.0,0.0
16548300.0,297.13,297.15,293.15,0.0,0.0,291.12,0.77,0.42,0.38,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.12,296.34,304.12,297.14,291.12,1.0,0.77,0.0,1.0,1.0,0.0,3.93,3.93,0.0,3.04,0.9,0.9,0.0,316.52,316.49,76995.72,0.0,5596.52,1.0,284.26,289.48,299.34,303.4,293.15,293.15,283.15,23462.15,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12774.75,0.0,1684.13,2275.33,0.0,2973.77,0.97,1.0,0.0,3.0,1.0,0.0
16548600.0,297.14,297.15,293.15,0.0,0.0,291.18,0.76,0.41,0.38,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,304.12,296.34,304.12,297.15,291.18,1.0,0.77,0.0,1.0,1.0,0.0,3.92,3.92,0.0,3.04,0.9,0.9,0.0,316.72,316.73,76149.21,0.0,5587.48,1.0,284.26,289.53,299.33,303.35,293.15,293.15,283.15,22246.21,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12634.56,0.0,1579.62,2275.33,0.0,2957.7,0.95,1.0,0.0,3.0,1.0,0.0
16548900.0,297.14,297.15,293.15,0.0,0.0,291.13,0.76,0.41,0.38,297.16,297.15,293.15,0.0,0.0,291.13,0.9,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.13,0.81,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.13,0.82,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.12,296.34,304.12,297.15,291.13,1.0,0.77,0.0,1.0,1.0,0.0,3.93,3.93,0.0,3.04,0.9,0.9,0.0,317.07,317.09,76910.73,0.0,5596.78,1.0,284.26,289.49,299.34,303.39,293.15,293.15,283.15,23260.9,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12765.56,0.0,1671.02,2275.33,0.0,2955.67,0.97,1.0,0.0,3.0,1.0,0.0
16549200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.41,0.38,297.17,297.15,293.15,0.0,0.0,291.16,0.9,0.7,0.66,297.17,297.15,293.15,0.0,0.0,291.16,0.81,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.16,0.82,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,304.15,296.36,304.15,297.16,291.16,1.0,0.77,0.0,1.0,1.0,0.0,3.93,3.93,0.0,3.04,0.9,0.9,0.0,317.56,317.6,76791.13,0.0,5608.62,1.0,284.26,289.51,299.36,303.4,293.15,293.15,283.15,22893.89,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12738.41,0.0,1638.01,2275.33,0.0,2960.17,0.96,1.0,0.0,3.0,1.0,0.0
16549500.0,297.17,297.15,293.15,0.0,0.0,291.21,0.76,0.41,0.38,297.2,297.15,293.15,0.0,0.0,291.21,0.91,0.7,0.67,297.2,297.15,293.15,0.0,0.0,291.21,0.81,0.5,0.36,297.18,297.15,293.15,0.0,0.0,291.21,0.83,0.53,0.5,296.7,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,304.23,296.4,304.22,297.19,291.21,1.0,0.78,0.0,1.0,1.0,0.0,3.95,3.95,0.0,3.06,0.91,0.91,0.0,318.45,318.63,77284.69,0.0,5691.8,1.0,284.27,289.56,299.4,303.45,293.15,293.15,283.15,22460.68,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12814.95,0.0,1632.63,2275.33,0.0,2939.17,0.96,1.0,0.0,3.0,1.0,0.0
16549800.0,297.17,297.15,293.15,0.0,0.0,291.19,0.77,0.42,0.38,297.21,297.15,293.15,0.0,0.0,291.19,0.91,0.71,0.68,297.21,297.15,293.15,0.0,0.0,291.19,0.82,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.53,0.51,296.71,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,304.37,296.48,304.37,297.2,291.19,1.0,0.78,0.0,1.0,1.0,0.0,3.99,3.99,0.0,3.08,0.91,0.91,0.0,320.3,320.51,79424.34,0.0,5809.58,1.0,284.26,289.52,299.48,303.64,293.15,293.15,283.15,24031.37,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.61,4.36,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13158.65,0.0,1807.23,2275.33,0.0,2967.2,0.99,1.0,0.0,3.0,1.0,0.0
16550100.0,297.18,297.15,293.15,0.0,0.0,291.26,0.77,0.42,0.39,297.22,297.15,293.15,0.0,0.0,291.26,0.92,0.73,0.69,297.22,297.15,293.15,0.0,0.0,291.26,0.83,0.53,0.37,297.19,297.15,293.15,0.0,0.0,291.26,0.83,0.54,0.51,296.72,297.15,293.15,0.0,0.0,291.26,0.69,0.3,1.38,291.26,291.15,304.57,296.58,304.57,297.2,291.27,1.0,0.79,0.0,1.0,1.0,0.0,4.02,4.02,0.0,3.11,0.92,0.92,0.0,322.97,323.23,80794.06,0.0,5944.26,1.0,284.27,289.57,299.58,303.82,293.15,293.15,283.15,23919.61,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13368.9,0.0,1846.68,2275.33,0.0,2989.15,1.0,1.0,0.0,3.0,1.0,0.0
16550400.0,297.19,297.15,293.15,0.0,0.0,291.39,0.77,0.43,0.39,297.24,297.15,293.15,0.0,0.0,291.39,0.92,0.74,0.7,297.25,297.15,293.15,0.0,0.0,291.39,0.83,0.54,0.38,297.2,297.15,293.15,0.0,0.0,291.39,0.83,0.55,0.52,296.73,297.15,293.15,0.0,0.0,291.39,0.69,0.3,1.38,291.39,291.15,304.8,296.7,304.8,297.22,291.4,1.0,0.79,0.0,1.0,1.0,0.0,4.07,4.07,0.0,3.15,0.94,0.94,0.0,326.65,327.0,82148.31,0.0,6130.59,1.0,284.29,289.66,299.7,304.0,293.15,293.15,283.15,23000.59,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13582.28,0.0,1842.85,2275.33,0.0,2989.08,1.0,1.0,0.0,3.0,1.0,0.0
16550700.0,297.21,297.15,293.15,0.0,0.0,291.54,0.78,0.44,0.4,297.26,297.15,293.15,0.0,0.0,291.55,0.93,0.76,0.72,297.27,297.15,293.15,0.0,0.0,291.55,0.84,0.56,0.4,297.22,297.15,293.15,0.0,0.0,291.55,0.84,0.56,0.53,296.75,297.15,293.15,0.0,0.0,291.54,0.69,0.3,1.38,291.55,291.15,305.06,296.83,305.06,297.24,291.55,1.0,0.8,0.0,1.0,1.0,0.0,4.13,4.13,0.0,3.2,0.97,0.97,0.0,331.6,332.05,83720.77,0.0,6379.68,1.0,284.31,289.76,299.83,304.21,293.15,293.15,283.15,21925.13,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13831.15,0.0,1838.38,2275.33,0.0,2991.83,1.0,1.0,0.0,3.0,1.0,0.0
16551000.0,297.22,297.15,293.15,0.0,0.0,291.67,0.78,0.45,0.41,297.28,297.15,293.15,0.0,0.0,291.67,0.94,0.78,0.74,297.29,297.15,293.15,0.0,0.0,291.67,0.85,0.59,0.41,297.23,297.15,293.15,0.0,0.0,291.67,0.84,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.67,0.69,0.3,1.38,291.67,291.15,305.33,296.96,305.33,297.26,291.67,1.0,0.82,0.0,1.0,1.0,0.0,4.21,4.21,0.0,3.25,1.0,1.0,0.0,338.03,338.57,85988.65,0.0,6696.56,1.0,284.24,289.83,299.97,304.48,293.15,293.15,283.05,21122.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14202.64,0.0,1835.04,2275.33,0.0,3016.69,1.0,1.0,0.0,3.0,1.0,0.0
16551300.0,297.2,297.15,293.15,0.0,0.0,291.46,0.79,0.46,0.42,297.26,297.15,293.15,0.0,0.0,291.46,0.94,0.8,0.76,297.28,297.15,293.15,0.0,0.0,291.46,0.86,0.61,0.43,297.22,297.15,293.15,0.0,0.0,291.46,0.85,0.59,0.56,296.77,297.15,293.15,0.0,0.0,291.46,0.68,0.3,1.39,291.46,291.15,305.58,297.09,305.58,297.24,291.45,1.0,0.83,0.0,1.0,1.0,0.0,4.28,4.28,0.0,3.31,1.0,1.0,0.0,345.87,346.32,92552.3,0.0,7013.25,1.0,283.48,289.51,300.12,305.05,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15558.86,0.0,1835.04,2275.33,0.0,3159.67,1.0,1.0,0.0,3.0,1.0,0.0
16551600.0,297.16,297.15,293.15,0.0,0.0,291.28,0.78,0.47,0.43,297.21,297.15,293.15,0.0,0.0,291.28,0.95,0.81,0.77,297.25,297.15,293.15,0.0,0.0,291.28,0.86,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.28,0.85,0.59,0.57,296.74,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,305.81,297.21,305.81,297.2,291.28,1.0,0.84,0.0,1.0,1.0,0.0,4.32,4.32,0.0,3.34,1.0,1.0,0.0,354.25,354.54,97646.91,0.0,7242.68,1.0,282.9,289.26,300.23,305.39,293.15,293.15,281.55,21241.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16462.3,0.0,1835.53,2275.33,0.0,3260.67,1.0,1.0,0.0,3.0,1.0,0.0
16551900.0,297.13,297.15,293.15,0.0,0.0,290.99,0.78,0.46,0.42,297.16,297.15,293.15,0.0,0.0,290.98,0.94,0.82,0.78,297.2,297.15,293.15,0.0,0.0,290.98,0.86,0.64,0.45,297.14,297.15,293.15,0.0,0.0,290.98,0.84,0.59,0.57,296.7,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.98,291.15,306.0,297.31,306.0,297.16,290.98,1.0,0.84,0.0,1.0,1.0,0.0,4.33,4.33,0.0,3.35,0.97,0.97,0.0,362.27,362.4,103480.87,0.0,7358.15,1.0,282.12,288.89,300.33,305.88,293.15,293.15,280.65,22000.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18062.09,0.0,1838.69,2275.33,0.0,3363.84,1.0,1.0,0.0,3.0,1.0,0.0
16552200.0,297.09,297.15,293.15,0.0,0.0,290.71,0.77,0.45,0.41,297.11,297.15,293.15,0.0,0.0,290.71,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,290.71,0.86,0.64,0.45,297.1,297.15,293.15,0.0,0.0,290.71,0.84,0.59,0.56,296.66,297.15,293.15,0.0,0.0,290.71,0.67,0.3,1.39,290.71,291.15,306.13,297.38,306.13,297.11,290.71,1.0,0.84,0.0,1.0,1.0,0.0,4.32,4.32,0.0,3.34,0.92,0.92,0.0,369.13,369.06,107458.03,0.0,7339.53,1.0,281.53,288.57,300.39,306.14,293.15,293.15,280.05,23614.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19031.63,0.0,1845.41,2275.33,0.0,3435.37,1.0,1.0,0.0,3.0,1.0,0.0
16552500.0,297.05,297.15,293.15,0.0,0.0,290.52,0.76,0.44,0.4,297.06,297.15,293.15,0.0,0.0,290.52,0.92,0.8,0.76,297.11,297.15,293.15,0.0,0.0,290.52,0.85,0.64,0.45,297.07,297.15,293.15,0.0,0.0,290.52,0.83,0.57,0.55,296.61,297.15,293.15,0.0,0.0,290.52,0.67,0.3,1.39,290.52,291.15,306.18,297.42,306.18,297.07,290.52,1.0,0.84,0.0,1.0,1.0,0.0,4.27,4.27,0.0,3.3,0.87,0.87,0.0,374.02,373.78,108987.74,0.0,7181.15,1.0,281.2,288.37,300.41,306.17,293.15,293.15,279.75,26374.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19325.69,0.0,1856.93,2275.33,0.0,3462.7,1.0,1.0,0.0,3.0,1.0,0.0
16552800.0,297.09,297.15,293.15,0.0,0.0,290.79,0.75,0.42,0.39,297.09,297.15,293.15,0.0,0.0,290.79,0.91,0.79,0.75,297.14,297.15,293.15,0.0,0.0,290.79,0.85,0.63,0.45,297.1,297.15,293.15,0.0,0.0,290.79,0.82,0.56,0.54,296.62,297.15,293.15,0.0,0.0,290.79,0.67,0.3,1.39,290.79,291.15,306.15,297.43,306.15,297.1,290.79,1.0,0.83,0.0,1.0,1.0,0.0,4.23,4.23,0.0,3.27,0.88,0.88,0.0,376.69,376.61,104888.47,0.0,7046.23,1.0,281.79,288.7,300.41,305.96,293.15,293.15,280.35,26120.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18322.83,0.0,1855.87,2275.33,0.0,3371.89,1.0,1.0,0.0,3.0,1.0,0.0
16553100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.75,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.15,0.91,0.78,0.75,297.19,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.54,296.66,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,306.07,297.41,306.07,297.16,291.16,1.0,0.83,0.0,1.0,1.0,0.0,4.22,4.22,0.0,3.27,0.9,0.9,0.0,378.59,378.69,99930.67,0.0,7043.37,1.0,282.57,289.12,300.38,305.6,293.15,293.15,281.25,24791.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16839.64,0.0,1850.32,2275.33,0.0,3270.18,1.0,1.0,0.0,3.0,1.0,0.0
16553400.0,297.16,297.15,293.15,0.0,0.0,291.19,0.75,0.42,0.39,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.79,0.75,297.2,297.15,293.15,0.0,0.0,291.19,0.85,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.19,0.82,0.56,0.54,296.68,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.98,297.39,305.98,297.17,291.19,1.0,0.84,0.0,1.0,1.0,0.0,4.24,4.24,0.0,3.28,0.91,0.91,0.0,380.65,380.79,99716.26,0.0,7124.19,1.0,282.62,289.16,300.38,305.63,293.15,293.15,281.25,24524.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16947.33,0.0,1849.2,2275.33,0.0,3269.71,1.0,1.0,0.0,3.0,1.0,0.0
16553700.0,297.16,297.15,293.15,0.0,0.0,291.1,0.75,0.43,0.39,297.16,297.15,293.15,0.0,0.0,291.1,0.91,0.79,0.75,297.19,297.15,293.15,0.0,0.0,291.1,0.86,0.66,0.46,297.17,297.15,293.15,0.0,0.0,291.1,0.82,0.56,0.54,296.69,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,305.9,297.37,305.9,297.17,291.09,1.0,0.84,0.0,1.0,1.0,0.0,4.25,4.25,0.0,3.29,0.9,0.9,0.0,382.79,382.9,101081.76,0.0,7199.26,1.0,282.39,289.05,300.39,305.8,293.15,293.15,280.95,24886.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17508.07,0.0,1850.72,2275.33,0.0,3304.67,1.0,1.0,0.0,3.0,1.0,0.0
16554000.0,297.15,297.15,293.15,0.0,0.0,291.06,0.75,0.43,0.39,297.14,297.15,293.15,0.0,0.0,291.06,0.91,0.79,0.75,297.17,297.15,293.15,0.0,0.0,291.06,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.06,0.82,0.57,0.54,296.68,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,305.82,297.35,305.82,297.16,291.05,1.0,0.84,0.0,1.0,1.0,0.0,4.26,4.26,0.0,3.3,0.89,0.89,0.0,384.83,384.87,101244.17,0.0,7246.21,1.0,282.35,289.01,300.37,305.76,293.15,293.15,280.95,25321.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17379.21,0.0,1852.53,2275.33,0.0,3322.27,1.0,1.0,0.0,3.0,1.0,0.0
16554300.0,297.15,297.15,293.15,0.0,0.0,291.13,0.75,0.43,0.39,297.13,297.15,293.15,0.0,0.0,291.13,0.91,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.13,0.86,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.13,0.82,0.57,0.55,296.68,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.73,297.33,305.73,297.15,291.14,1.0,0.84,0.0,1.0,1.0,0.0,4.26,4.26,0.0,3.3,0.9,0.9,0.0,386.52,386.52,99735.47,0.0,7260.78,1.0,282.57,289.11,300.32,305.55,293.15,293.15,281.25,25185.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16775.63,0.0,1851.96,2275.33,0.0,3298.27,1.0,1.0,0.0,3.0,1.0,0.0
16554600.0,297.16,297.15,293.15,0.0,0.0,291.16,0.75,0.43,0.39,297.14,297.15,293.15,0.0,0.0,291.16,0.91,0.78,0.75,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.57,0.55,296.68,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,305.65,297.32,305.65,297.16,291.16,1.0,0.84,0.0,1.0,1.0,0.0,4.27,4.27,0.0,3.3,0.9,0.9,0.0,387.85,387.88,99339.52,0.0,7291.39,1.0,282.63,289.15,300.33,305.61,293.15,293.15,281.25,24708.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16903.22,0.0,1849.97,2275.33,0.0,3290.76,1.0,1.0,0.0,3.0,1.0,0.0
16554900.0,297.14,297.15,293.15,0.0,0.0,291.23,0.74,0.43,0.39,297.13,297.15,293.15,0.0,0.0,291.23,0.9,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.23,0.86,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.23,0.82,0.57,0.55,296.67,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.39,291.23,291.15,305.57,297.3,305.57,297.14,291.23,1.0,0.84,0.0,1.0,1.0,0.0,4.26,4.26,0.0,3.29,0.91,0.91,0.0,388.83,388.82,97730.73,0.0,7263.61,1.0,282.84,289.24,300.27,305.36,293.15,293.15,281.55,24673.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16298.08,0.0,1849.82,2275.33,0.0,3261.54,1.0,1.0,0.0,3.0,1.0,0.0
16555200.0,297.15,297.15,293.15,0.0,0.0,291.24,0.74,0.43,0.39,297.13,297.15,293.15,0.0,0.0,291.24,0.9,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.24,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.24,0.82,0.57,0.55,296.68,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.39,291.24,291.15,305.48,297.28,305.48,297.15,291.24,1.0,0.84,0.0,1.0,1.0,0.0,4.26,4.26,0.0,3.29,0.91,0.91,0.0,389.4,389.41,97310.5,0.0,7259.42,1.0,282.88,289.27,300.26,305.38,293.15,293.15,281.55,24373.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16373.19,0.0,1848.57,2275.33,0.0,3254.66,1.0,1.0,0.0,3.0,1.0,0.0
16555500.0,297.15,297.15,293.15,0.0,0.0,291.12,0.74,0.43,0.39,297.13,297.15,293.15,0.0,0.0,291.12,0.9,0.77,0.74,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.12,0.82,0.57,0.55,296.67,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,305.4,297.26,305.4,297.14,291.12,1.0,0.84,0.0,1.0,1.0,0.0,4.25,4.25,0.0,3.29,0.9,0.9,0.0,389.68,389.67,98463.87,0.0,7242.98,1.0,282.66,289.14,300.27,305.54,293.15,293.15,281.25,24755.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16870.86,0.0,1850.17,2275.33,0.0,3286.25,1.0,1.0,0.0,3.0,1.0,0.0
16555800.0,297.14,297.15,293.15,0.0,0.0,291.06,0.74,0.42,0.39,297.12,297.15,293.15,0.0,0.0,291.06,0.9,0.77,0.73,297.14,297.15,293.15,0.0,0.0,291.06,0.86,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.06,0.82,0.57,0.55,296.67,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,305.32,297.24,305.32,297.14,291.06,1.0,0.84,0.0,1.0,1.0,0.0,4.24,4.24,0.0,3.28,0.89,0.89,0.0,389.63,389.55,98437.4,0.0,7208.78,1.0,282.61,289.09,300.25,305.48,293.15,293.15,281.25,25255.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16717.02,0.0,1852.25,2275.33,0.0,3300.67,1.0,1.0,0.0,3.0,1.0,0.0
16556100.0,297.14,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.39,297.12,297.15,293.15,0.0,0.0,291.12,0.9,0.76,0.73,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.47,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,305.23,297.21,305.23,297.13,291.13,1.0,0.84,0.0,1.0,1.0,0.0,4.23,4.23,0.0,3.27,0.9,0.9,0.0,389.14,389.06,96793.3,0.0,7162.7,1.0,282.83,289.18,300.2,305.26,293.15,293.15,281.55,25205.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16127.29,0.0,1852.05,2275.33,0.0,3272.47,1.0,1.0,0.0,3.0,1.0,0.0
16556400.0,297.15,297.15,293.15,0.0,0.0,291.15,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.15,0.82,0.57,0.55,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,305.15,297.19,305.15,297.15,291.15,1.0,0.84,0.0,1.0,1.0,0.0,4.23,4.23,0.0,3.27,0.9,0.9,0.0,388.38,388.36,96321.71,0.0,7156.31,1.0,282.89,289.22,300.21,305.32,293.15,293.15,281.55,24796.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16239.58,0.0,1850.34,2275.33,0.0,3261.98,1.0,1.0,0.0,3.0,1.0,0.0
16556700.0,297.14,297.15,293.15,0.0,0.0,291.21,0.74,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.21,0.89,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.21,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,305.06,297.17,305.06,297.14,291.21,1.0,0.84,0.0,1.0,1.0,0.0,4.22,4.22,0.0,3.27,0.9,0.9,0.0,387.48,387.45,94682.83,0.0,7116.24,1.0,283.1,289.3,300.14,305.07,293.15,293.15,281.85,24817.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15662.37,0.0,1850.43,2275.33,0.0,3232.02,1.0,1.0,0.0,3.0,1.0,0.0
16557000.0,297.15,297.15,293.15,0.0,0.0,291.22,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.22,0.89,0.75,0.72,297.17,297.15,293.15,0.0,0.0,291.22,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.22,0.82,0.57,0.55,296.67,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.39,291.22,291.15,304.97,297.14,304.97,297.16,291.22,1.0,0.84,0.0,1.0,1.0,0.0,4.23,4.23,0.0,3.27,0.91,0.91,0.0,386.47,386.49,94240.82,0.0,7118.8,1.0,283.14,289.33,300.13,305.08,293.15,293.15,281.85,24555.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15727.88,0.0,1849.33,2275.33,0.0,3226.95,1.0,1.0,0.0,3.0,1.0,0.0
16557300.0,297.15,297.15,293.15,0.0,0.0,291.11,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.1,0.89,0.75,0.72,297.17,297.15,293.15,0.0,0.0,291.11,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.55,296.67,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,304.88,297.11,304.88,297.16,291.1,1.0,0.84,0.0,1.0,1.0,0.0,4.23,4.23,0.0,3.27,0.89,0.89,0.0,385.52,385.53,95379.4,0.0,7124.09,1.0,282.92,289.21,300.13,305.22,293.15,293.15,281.55,24984.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16185.51,0.0,1851.12,2275.33,0.0,3263.23,1.0,1.0,0.0,3.0,1.0,0.0
16557600.0,297.15,297.15,293.15,0.0,0.0,291.05,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.05,0.89,0.75,0.72,297.17,297.15,293.15,0.0,0.0,291.05,0.86,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.05,0.82,0.57,0.55,296.67,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,304.78,297.08,304.78,297.15,291.05,1.0,0.84,0.0,1.0,1.0,0.0,4.23,4.23,0.0,3.27,0.89,0.89,0.0,384.57,384.54,95348.2,0.0,7120.91,1.0,282.87,289.15,300.09,305.16,293.15,293.15,281.55,25530.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16028.73,0.0,1853.4,2275.33,0.0,3282.48,1.0,1.0,0.0,3.0,1.0,0.0
16557900.0,297.16,297.15,293.15,0.0,0.0,291.2,0.75,0.42,0.39,297.16,297.15,293.15,0.0,0.0,291.2,0.9,0.75,0.72,297.18,297.15,293.15,0.0,0.0,291.2,0.86,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.2,0.82,0.58,0.55,296.68,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.68,297.04,304.68,297.17,291.19,1.0,0.84,0.0,1.0,1.0,0.0,4.24,4.24,0.0,3.28,0.9,0.9,0.0,383.53,383.6,93263.05,0.0,7141.54,1.0,283.19,289.33,300.06,305.03,293.15,293.15,281.85,24512.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15721.01,0.0,1849.15,2275.33,0.0,3228.74,1.0,1.0,0.0,3.0,1.0,0.0
16558200.0,297.15,297.15,293.15,0.0,0.0,291.13,0.75,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.13,0.86,0.67,0.48,297.16,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.55,296.67,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.59,297.01,304.59,297.15,291.13,1.0,0.84,0.0,1.0,1.0,0.0,4.24,4.24,0.0,3.28,0.89,0.89,0.0,382.77,382.76,93323.09,0.0,7140.75,1.0,283.13,289.27,300.0,304.9,293.15,293.15,281.85,25152.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15524.72,0.0,1851.83,2275.33,0.0,3250.79,1.0,1.0,0.0,3.0,1.0,0.0
16558500.0,297.16,297.15,293.15,0.0,0.0,291.21,0.75,0.43,0.39,297.15,297.15,293.15,0.0,0.0,291.21,0.9,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.58,0.56,296.67,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.5,296.98,304.5,297.16,291.22,1.0,0.84,0.0,1.0,1.0,0.0,4.25,4.25,0.0,3.29,0.9,0.9,0.0,381.96,381.98,91732.84,0.0,7163.33,1.0,283.37,289.37,299.96,304.75,293.15,293.15,282.15,24735.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15057.53,0.0,1850.08,2275.33,0.0,3224.26,1.0,1.0,0.0,3.0,1.0,0.0
16558800.0,297.16,297.15,293.15,0.0,0.0,291.23,0.75,0.43,0.39,297.15,297.15,293.15,0.0,0.0,291.23,0.9,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.23,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.58,0.56,296.67,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,304.41,296.95,304.41,297.16,291.23,1.0,0.84,0.0,1.0,1.0,0.0,4.25,4.25,0.0,3.29,0.91,0.91,0.0,381.28,381.31,91359.48,0.0,7182.77,1.0,283.4,289.4,299.94,304.73,293.15,293.15,282.15,24450.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15117.72,0.0,1848.89,2275.33,0.0,3214.46,1.0,1.0,0.0,3.0,1.0,0.0
16559100.0,297.15,297.15,293.15,0.0,0.0,291.12,0.75,0.43,0.39,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.12,0.87,0.69,0.48,297.16,297.15,293.15,0.0,0.0,291.12,0.83,0.59,0.56,296.67,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.33,296.93,304.33,297.15,291.12,1.0,0.84,0.0,1.0,1.0,0.0,4.26,4.26,0.0,3.29,0.9,0.9,0.0,380.66,380.67,92595.27,0.0,7190.06,1.0,283.18,289.28,299.95,304.89,293.15,293.15,281.85,24804.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15566.85,0.0,1850.37,2275.33,0.0,3248.14,1.0,1.0,0.0,3.0,1.0,0.0
16559400.0,297.14,297.15,293.15,0.0,0.0,291.07,0.75,0.43,0.39,297.13,297.15,293.15,0.0,0.0,291.07,0.9,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.07,0.87,0.69,0.48,297.15,297.15,293.15,0.0,0.0,291.07,0.83,0.59,0.56,296.66,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,304.26,296.92,304.26,297.15,291.07,1.0,0.84,0.0,1.0,1.0,0.0,4.25,4.25,0.0,3.29,0.89,0.89,0.0,380.0,379.95,92700.23,0.0,7176.48,1.0,283.14,289.24,299.93,304.85,293.15,293.15,281.85,25228.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15446.09,0.0,1852.14,2275.33,0.0,3262.91,1.0,1.0,0.0,3.0,1.0,0.0
16559700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.75,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.15,0.89,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.69,0.48,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.2,296.91,304.2,297.14,291.15,1.0,0.84,0.0,1.0,1.0,0.0,4.25,4.25,0.0,3.29,0.9,0.9,0.0,379.14,379.07,91231.58,0.0,7144.51,1.0,283.36,289.34,299.9,304.65,293.15,293.15,282.15,25046.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14954.45,0.0,1851.38,2275.33,0.0,3229.14,1.0,1.0,0.0,3.0,1.0,0.0
16560000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.17,0.89,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.69,0.48,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,296.92,304.15,297.14,291.17,1.0,0.84,0.0,1.0,1.0,0.0,4.24,4.24,0.0,3.28,0.9,0.9,0.0,378.02,377.97,90937.26,0.0,7102.36,1.0,283.4,289.37,299.9,304.67,293.15,293.15,282.15,24873.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15040.65,0.0,1850.66,2275.33,0.0,3208.76,1.0,1.0,0.0,3.0,1.0,0.0
16560300.0,297.14,297.15,293.15,0.0,0.0,291.08,0.75,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.08,0.89,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.08,0.87,0.69,0.48,297.15,297.15,293.15,0.0,0.0,291.08,0.83,0.58,0.56,296.67,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,304.11,296.93,304.12,297.14,291.08,1.0,0.84,0.0,1.0,1.0,0.0,4.24,4.24,0.0,3.28,0.89,0.89,0.0,376.87,376.81,92352.45,0.0,7093.06,1.0,283.18,289.27,299.96,304.9,293.15,293.15,281.85,24989.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15543.78,0.0,1851.14,2275.33,0.0,3243.14,1.0,1.0,0.0,3.0,1.0,0.0
16560600.0,297.13,297.15,293.15,0.0,0.0,291.03,0.75,0.42,0.38,297.12,297.15,293.15,0.0,0.0,291.03,0.89,0.73,0.7,297.13,297.15,293.15,0.0,0.0,291.03,0.87,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.03,0.83,0.58,0.56,296.65,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,304.09,296.93,304.09,297.13,291.03,1.0,0.83,0.0,1.0,1.0,0.0,4.22,4.22,0.0,3.27,0.89,0.89,0.0,375.53,375.4,92433.32,0.0,7026.12,1.0,283.13,289.22,299.94,304.84,293.15,293.15,281.85,25555.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15412.61,0.0,1853.51,2275.33,0.0,3253.49,1.0,1.0,0.0,3.0,1.0,0.0
16560900.0,297.14,297.15,293.15,0.0,0.0,291.19,0.74,0.42,0.38,297.13,297.15,293.15,0.0,0.0,291.18,0.89,0.73,0.69,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.18,291.15,304.08,296.92,304.08,297.14,291.18,1.0,0.83,0.0,1.0,1.0,0.0,4.21,4.21,0.0,3.26,0.9,0.9,0.0,373.74,373.69,90379.65,0.0,6969.74,1.0,283.45,289.4,299.94,304.75,293.15,293.15,282.15,24544.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15149.1,0.0,1849.29,2275.33,0.0,3188.21,1.0,1.0,0.0,3.0,1.0,0.0
