time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16561200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.55,296.66,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.08,296.91,304.08,297.14,291.13,1.0,0.83,0.0,1.0,1.0,0.0,4.2,4.2,0.0,3.25,0.9,0.9,0.0,371.98,371.88,90476.77,0.0,6924.2,1.0,283.41,289.35,299.93,304.72,293.15,293.15,282.15,24784.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15035.25,0.0,1850.29,2275.33,0.0,3206.4,1.0,1.0,0.0,3.0,1.0,0.0
16561500.0,297.13,297.15,293.15,0.0,0.0,291.2,0.74,0.41,0.38,297.11,297.15,293.15,0.0,0.0,291.2,0.89,0.72,0.68,297.12,297.15,293.15,0.0,0.0,291.2,0.87,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.55,296.64,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.08,296.9,304.08,297.12,291.2,1.0,0.83,0.0,1.0,1.0,0.0,4.18,4.18,0.0,3.23,0.9,0.9,0.0,369.84,369.7,88801.0,0.0,6820.14,1.0,283.63,289.44,299.87,304.48,293.15,293.15,282.45,24831.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14522.13,0.0,1850.48,2275.33,0.0,3166.76,1.0,1.0,0.0,3.0,1.0,0.0
16561800.0,297.13,297.15,293.15,0.0,0.0,291.21,0.74,0.41,0.37,297.12,297.15,293.15,0.0,0.0,291.21,0.89,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.21,0.87,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.21,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.09,296.89,304.09,297.13,291.21,1.0,0.82,0.0,1.0,1.0,0.0,4.16,4.16,0.0,3.22,0.9,0.9,0.0,367.35,367.24,88316.06,0.0,6742.94,1.0,283.67,289.46,299.87,304.51,293.15,293.15,282.45,24591.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14589.03,0.0,1849.48,2275.33,0.0,3151.69,1.0,1.0,0.0,3.0,1.0,0.0
16562100.0,297.13,297.15,293.15,0.0,0.0,291.1,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.09,0.88,0.7,0.67,297.12,297.15,293.15,0.0,0.0,291.09,0.87,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.1,0.83,0.57,0.54,296.65,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.1,296.88,304.1,297.13,291.09,1.0,0.82,0.0,1.0,1.0,0.0,4.14,4.14,0.0,3.21,0.89,0.89,0.0,364.66,364.52,89415.64,0.0,6656.97,1.0,283.44,289.34,299.9,304.67,293.15,293.15,282.15,25050.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15001.43,0.0,1851.4,2275.33,0.0,3180.63,1.0,1.0,0.0,3.0,1.0,0.0
16562400.0,297.14,297.15,293.15,0.0,0.0,291.31,0.74,0.4,0.37,297.13,297.15,293.15,0.0,0.0,291.31,0.88,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.31,0.87,0.66,0.47,297.14,297.15,293.15,0.0,0.0,291.31,0.82,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.31,0.67,0.3,1.39,291.31,291.15,304.11,296.87,304.11,297.13,291.31,1.0,0.82,0.0,1.0,1.0,0.0,4.12,4.12,0.0,3.19,0.91,0.91,0.0,361.6,361.52,86179.51,0.0,6568.32,1.0,283.94,289.59,299.85,304.36,293.15,293.15,282.75,24122.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14222.22,0.0,1847.53,2275.33,0.0,3089.53,1.0,1.0,0.0,3.0,1.0,0.0
16562700.0,297.12,297.15,293.15,0.0,0.0,291.11,0.74,0.4,0.36,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.66,0.46,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.12,291.15,304.13,296.87,304.13,297.12,291.12,1.0,0.81,0.0,1.0,1.0,0.0,4.11,4.11,0.0,3.18,0.89,0.89,0.0,358.62,358.42,87898.03,0.0,6482.88,1.0,283.62,289.38,299.86,304.44,293.15,293.15,282.45,25219.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14408.17,0.0,1852.1,2275.33,0.0,3156.13,1.0,1.0,0.0,3.0,1.0,0.0
16563000.0,297.13,297.15,293.15,0.0,0.0,291.15,0.74,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.15,0.87,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.53,296.65,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.14,296.88,304.14,297.13,291.15,1.0,0.81,0.0,1.0,1.0,0.0,4.09,4.09,0.0,3.16,0.9,0.9,0.0,355.24,355.09,87485.14,0.0,6401.92,1.0,283.67,289.42,299.9,304.53,293.15,293.15,282.45,24767.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14533.87,0.0,1850.22,2275.33,0.0,3129.89,1.0,1.0,0.0,3.0,1.0,0.0
16563300.0,297.12,297.15,293.15,0.0,0.0,291.22,0.73,0.39,0.36,297.11,297.15,293.15,0.0,0.0,291.22,0.88,0.68,0.65,297.11,297.15,293.15,0.0,0.0,291.22,0.86,0.65,0.46,297.12,297.15,293.15,0.0,0.0,291.22,0.82,0.55,0.53,296.64,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,304.15,296.89,304.15,297.12,291.23,1.0,0.8,0.0,1.0,1.0,0.0,4.06,4.06,0.0,3.14,0.9,0.9,0.0,351.66,351.49,85989.63,0.0,6283.46,1.0,283.89,289.52,299.86,304.32,293.15,293.15,282.75,24720.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14080.52,0.0,1850.02,2275.33,0.0,3083.02,1.0,1.0,0.0,3.0,1.0,0.0
16563600.0,297.13,297.15,293.15,0.0,0.0,291.25,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.25,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.25,0.86,0.64,0.45,297.13,297.15,293.15,0.0,0.0,291.25,0.82,0.55,0.53,296.65,297.15,293.15,0.0,0.0,291.25,0.68,0.3,1.39,291.25,291.15,304.15,296.92,304.15,297.13,291.25,1.0,0.8,0.0,1.0,1.0,0.0,4.05,4.05,0.0,3.13,0.91,0.91,0.0,347.88,347.75,85777.68,0.0,6199.05,1.0,283.93,289.56,299.9,304.39,293.15,293.15,282.75,24316.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14198.12,0.0,1848.34,2275.33,0.0,3060.28,1.0,1.0,0.0,3.0,1.0,0.0
16563900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.16,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.45,297.13,297.15,293.15,0.0,0.0,291.16,0.82,0.54,0.52,296.64,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.15,296.95,304.15,297.13,291.15,1.0,0.8,0.0,1.0,1.0,0.0,4.03,4.03,0.0,3.12,0.9,0.9,0.0,344.07,343.92,87198.92,0.0,6112.38,1.0,283.71,289.45,299.97,304.61,293.15,293.15,282.45,24520.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14654.87,0.0,1849.18,2275.33,0.0,3084.95,1.0,1.0,0.0,3.0,1.0,0.0
16564200.0,297.12,297.15,293.15,0.0,0.0,291.12,0.73,0.38,0.35,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.66,0.63,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.63,0.45,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.54,0.52,296.64,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,296.99,304.15,297.12,291.12,1.0,0.79,0.0,1.0,1.0,0.0,4.01,4.01,0.0,3.1,0.9,0.9,0.0,340.14,339.93,87477.77,0.0,6009.07,1.0,283.67,289.42,300.0,304.64,293.15,293.15,282.45,24774.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14588.47,0.0,1850.25,2275.33,0.0,3091.17,1.0,1.0,0.0,3.0,1.0,0.0
16564500.0,297.11,297.15,293.15,0.0,0.0,291.19,0.73,0.37,0.34,297.1,297.15,293.15,0.0,0.0,291.19,0.87,0.65,0.63,297.09,297.15,293.15,0.0,0.0,291.19,0.86,0.62,0.44,297.11,297.15,293.15,0.0,0.0,291.19,0.82,0.53,0.51,296.62,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.15,297.03,304.15,297.1,291.2,1.0,0.78,0.0,1.0,1.0,0.0,3.97,3.97,0.0,3.07,0.9,0.9,0.0,335.76,335.51,86048.29,0.0,5852.35,1.0,283.89,289.53,299.99,304.45,293.15,293.15,282.75,24796.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14153.15,0.0,1850.34,2275.33,0.0,3037.73,1.0,1.0,0.0,3.0,1.0,0.0
16564800.0,297.12,297.15,293.15,0.0,0.0,291.22,0.73,0.36,0.33,297.1,297.15,293.15,0.0,0.0,291.22,0.87,0.65,0.62,297.1,297.15,293.15,0.0,0.0,291.22,0.86,0.61,0.43,297.11,297.15,293.15,0.0,0.0,291.22,0.82,0.53,0.51,296.62,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,304.15,297.07,304.15,297.11,291.22,1.0,0.78,0.0,1.0,1.0,0.0,3.94,3.94,0.0,3.04,0.91,0.91,0.0,330.97,330.74,85827.8,0.0,5719.67,1.0,283.94,289.57,300.05,304.55,293.15,293.15,282.75,24476.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14280.03,0.0,1849.0,2275.33,0.0,3010.95,1.0,1.0,0.0,3.0,1.0,0.0
16565100.0,297.12,297.15,293.15,0.0,0.0,291.12,0.73,0.36,0.33,297.1,297.15,293.15,0.0,0.0,291.12,0.87,0.64,0.61,297.1,297.15,293.15,0.0,0.0,291.12,0.86,0.6,0.43,297.11,297.15,293.15,0.0,0.0,291.12,0.82,0.52,0.5,296.61,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,297.12,304.15,297.11,291.11,1.0,0.77,0.0,1.0,1.0,0.0,3.9,3.9,0.0,3.02,0.9,0.9,0.0,325.92,325.66,87184.5,0.0,5581.36,1.0,283.71,289.46,300.13,304.78,293.15,293.15,282.45,24816.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14739.6,0.0,1850.42,2275.33,0.0,3029.42,1.0,1.0,0.0,3.0,1.0,0.0
16565400.0,297.11,297.15,293.15,0.0,0.0,291.07,0.72,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.07,0.87,0.63,0.6,297.09,297.15,293.15,0.0,0.0,291.07,0.85,0.59,0.42,297.11,297.15,293.15,0.0,0.0,291.07,0.82,0.51,0.49,296.6,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.39,291.07,291.15,304.15,297.17,304.15,297.1,291.07,1.0,0.77,0.0,1.0,1.0,0.0,3.87,3.87,0.0,2.99,0.89,0.89,0.0,320.55,320.24,87427.84,0.0,5431.19,1.0,283.67,289.43,300.19,304.82,293.15,293.15,282.45,25234.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14676.49,0.0,1852.17,2275.33,0.0,3028.13,1.0,1.0,0.0,3.0,1.0,0.0
16565700.0,297.11,297.15,293.15,0.0,0.0,291.16,0.72,0.34,0.32,297.09,297.15,293.15,0.0,0.0,291.16,0.87,0.62,0.59,297.09,297.15,293.15,0.0,0.0,291.16,0.85,0.58,0.41,297.1,297.15,293.15,0.0,0.0,291.16,0.81,0.5,0.48,296.59,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,304.15,297.23,304.15,297.1,291.16,1.0,0.76,0.0,1.0,1.0,0.0,3.83,3.83,0.0,2.96,0.9,0.9,0.0,314.78,314.46,86147.22,0.0,5272.07,1.0,283.9,289.54,300.21,304.7,293.15,293.15,282.75,25013.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14281.5,0.0,1851.25,2275.33,0.0,2975.31,1.0,1.0,0.0,3.0,1.0,0.0
16566000.0,297.11,297.15,293.15,0.0,0.0,291.19,0.72,0.34,0.31,297.09,297.15,293.15,0.0,0.0,291.19,0.87,0.61,0.58,297.09,297.15,293.15,0.0,0.0,291.19,0.85,0.57,0.4,297.1,297.15,293.15,0.0,0.0,291.19,0.81,0.5,0.48,296.59,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,304.15,297.3,304.15,297.1,291.19,1.0,0.75,0.0,1.0,1.0,0.0,3.79,3.79,0.0,2.93,0.9,0.9,0.0,308.62,308.31,85993.73,0.0,5110.85,1.0,283.94,289.59,300.28,304.79,293.15,293.15,282.75,24783.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14415.58,0.0,1850.28,2275.33,0.0,2938.05,1.0,1.0,0.0,3.0,1.0,0.0
16566300.0,297.11,297.15,293.15,0.0,0.0,291.29,0.71,0.33,0.3,297.1,297.15,293.15,0.0,0.0,291.29,0.86,0.6,0.57,297.09,297.15,293.15,0.0,0.0,291.29,0.84,0.56,0.4,297.11,297.15,293.15,0.0,0.0,291.29,0.81,0.49,0.47,296.58,297.15,293.15,0.0,0.0,291.29,0.69,0.3,1.38,291.29,291.15,304.15,297.38,304.15,297.1,291.29,1.0,0.74,0.0,1.0,1.0,0.0,3.75,3.75,0.0,2.9,0.91,0.91,0.0,302.11,301.81,84738.55,0.0,4949.0,1.0,284.18,289.72,300.34,304.73,293.15,293.15,283.05,24443.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14086.24,0.0,1848.86,2275.33,0.0,2877.72,1.0,1.0,0.0,3.0,1.0,0.0
16566600.0,297.11,297.15,293.15,0.0,0.0,291.05,0.71,0.32,0.3,297.09,297.15,293.15,0.0,0.0,291.05,0.86,0.59,0.56,297.09,297.15,293.15,0.0,0.0,291.05,0.84,0.55,0.39,297.1,297.15,293.15,0.0,0.0,291.05,0.81,0.48,0.46,296.58,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,304.15,297.46,304.15,297.1,291.05,1.0,0.74,0.0,1.0,1.0,0.0,3.72,3.72,0.0,2.87,0.89,0.89,0.0,295.57,295.21,87877.84,0.0,4812.42,1.0,283.68,289.47,300.47,305.14,293.15,293.15,282.45,25329.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14885.82,0.0,1852.56,2275.33,0.0,2948.4,1.0,1.0,0.0,3.0,1.0,0.0
16566900.0,297.1,297.15,293.15,0.0,0.0,291.14,0.71,0.31,0.29,297.09,297.15,293.15,0.0,0.0,291.15,0.86,0.58,0.55,297.08,297.15,293.15,0.0,0.0,291.15,0.84,0.54,0.38,297.1,297.15,293.15,0.0,0.0,291.15,0.81,0.47,0.45,296.57,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.15,291.15,304.15,297.55,304.15,297.09,291.15,1.0,0.73,0.0,1.0,1.0,0.0,3.67,3.67,0.0,2.84,0.9,0.9,0.0,288.67,288.29,86759.88,0.0,4644.93,1.0,283.91,289.59,300.53,305.05,293.15,293.15,282.75,25103.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14515.62,0.0,1851.62,2275.33,0.0,2885.7,1.0,1.0,0.0,3.0,1.0,0.0
16567200.0,297.11,297.15,293.15,0.0,0.0,291.19,0.71,0.31,0.28,297.09,297.15,293.15,0.0,0.0,291.19,0.86,0.57,0.54,297.08,297.15,293.15,0.0,0.0,291.19,0.84,0.52,0.37,297.1,297.15,293.15,0.0,0.0,291.19,0.81,0.46,0.44,296.56,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,304.15,297.65,304.15,297.09,291.19,1.0,0.72,0.0,1.0,1.0,0.0,3.63,3.63,0.0,2.81,0.9,0.9,0.0,281.41,281.06,86776.55,0.0,4478.43,1.0,283.95,289.65,300.63,305.18,293.15,293.15,282.75,24825.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14690.97,0.0,1850.46,2275.33,0.0,2842.4,1.0,1.0,0.0,3.0,1.0,0.0
16567500.0,297.11,297.15,293.15,0.0,0.0,291.09,0.71,0.3,0.28,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.56,0.54,297.09,297.15,293.15,0.0,0.0,291.09,0.84,0.51,0.36,297.11,297.15,293.15,0.0,0.0,291.09,0.81,0.45,0.44,296.57,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,304.12,297.73,304.12,297.1,291.08,1.0,0.71,0.0,1.0,1.0,0.0,3.6,3.6,0.0,2.78,0.9,0.9,0.0,274.08,273.74,88280.17,0.0,4342.79,1.0,283.74,289.56,300.76,305.5,293.15,293.15,282.45,24879.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15223.59,0.0,1850.69,2275.33,0.0,2868.84,1.0,1.0,0.0,3.0,1.0,0.0
16567800.0,297.1,297.15,293.15,0.0,0.0,291.02,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.02,0.86,0.55,0.52,297.08,297.15,293.15,0.0,0.0,291.02,0.83,0.5,0.36,297.09,297.15,293.15,0.0,0.0,291.02,0.8,0.44,0.43,296.55,297.15,293.15,0.0,0.0,291.02,0.71,0.3,1.38,291.02,291.15,304.04,297.77,304.05,297.09,291.02,1.0,0.7,0.0,1.0,1.0,0.0,3.56,3.56,0.0,2.75,0.89,0.89,0.0,266.59,266.23,88295.48,0.0,4195.21,1.0,283.69,289.51,300.78,305.48,293.15,293.15,282.45,25566.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15103.78,0.0,1853.55,2275.33,0.0,2872.12,1.0,1.0,0.0,3.0,1.0,0.0
16568100.0,297.09,297.15,293.15,0.0,0.0,291.16,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.15,0.86,0.54,0.51,297.09,297.15,293.15,0.0,0.0,291.15,0.83,0.49,0.35,297.1,297.15,293.15,0.0,0.0,291.16,0.8,0.44,0.42,296.55,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.15,291.15,303.92,297.77,303.92,297.09,291.15,1.0,0.69,0.0,1.0,1.0,0.0,3.52,3.52,0.0,2.72,0.9,0.9,0.0,258.81,258.5,86116.2,0.0,4056.42,1.0,284.01,289.68,300.78,305.4,293.15,293.15,282.75,24656.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14854.91,0.0,1849.75,2275.33,0.0,2806.63,1.0,1.0,0.0,3.0,1.0,0.0
16568400.0,297.07,297.15,293.15,0.0,0.0,291.04,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.04,0.86,0.53,0.5,297.08,297.15,293.15,0.0,0.0,291.04,0.83,0.48,0.34,297.09,297.15,293.15,0.0,0.0,291.04,0.8,0.43,0.41,296.54,297.15,293.15,0.0,0.0,291.04,0.72,0.3,1.38,291.04,291.15,303.77,297.73,303.77,297.08,291.04,1.0,0.69,0.0,1.0,1.0,0.0,3.49,3.49,0.0,2.7,0.89,0.89,0.0,251.04,250.68,85654.02,0.0,3920.43,1.0,283.96,289.6,300.75,305.32,293.15,293.15,282.75,25403.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14655.39,0.0,1852.87,2275.33,0.0,2826.19,1.0,1.0,0.0,3.0,1.0,0.0
16568700.0,297.06,297.15,293.15,0.0,0.0,291.15,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.15,0.86,0.51,0.49,297.08,297.15,293.15,0.0,0.0,291.15,0.83,0.47,0.33,297.09,297.15,293.15,0.0,0.0,291.15,0.8,0.42,0.4,296.53,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.37,291.15,291.15,303.58,297.67,303.59,297.08,291.15,1.0,0.68,0.0,1.0,1.0,0.0,3.45,3.45,0.0,2.67,0.9,0.9,0.0,243.02,242.67,82767.24,0.0,3779.14,1.0,284.31,289.75,300.67,305.06,293.15,293.15,283.15,24896.16,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14133.27,0.0,1850.75,2275.33,0.0,2760.03,1.0,1.0,0.0,3.0,1.0,0.0
16569000.0,297.04,297.15,293.15,0.0,0.0,291.04,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.5,0.48,297.07,297.15,293.15,0.0,0.0,291.04,0.83,0.45,0.32,297.09,297.15,293.15,0.0,0.0,291.04,0.8,0.4,0.39,296.52,297.15,293.15,0.0,0.0,291.04,0.72,0.3,1.37,291.04,291.15,303.38,297.6,303.38,297.07,291.04,1.0,0.67,0.0,1.0,1.0,0.0,3.41,3.41,0.0,2.64,0.88,0.88,0.0,234.86,234.47,81715.98,0.0,3634.16,1.0,284.3,289.68,300.6,304.94,293.15,293.15,283.15,25612.34,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13970.21,0.0,1853.75,2275.33,0.0,2762.94,1.0,1.0,0.0,3.0,1.0,0.0
16569300.0,297.01,297.15,293.15,0.0,0.0,290.93,0.73,0.3,0.27,297.06,297.15,293.15,0.0,0.0,290.93,0.85,0.49,0.47,297.06,297.15,293.15,0.0,0.0,290.93,0.82,0.44,0.31,297.07,297.15,293.15,0.0,0.0,290.93,0.79,0.39,0.38,296.5,297.15,293.15,0.0,0.0,290.93,0.73,0.3,1.37,290.93,291.15,303.16,297.51,303.17,297.05,290.93,1.0,0.66,0.0,1.0,1.0,0.0,3.36,3.36,0.0,2.6,0.86,0.86,0.0,226.32,225.88,80455.7,0.0,3473.33,1.0,284.28,289.6,300.5,304.79,293.15,293.15,283.15,26847.8,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13772.42,0.0,1858.91,2275.33,0.0,2758.66,1.0,1.0,0.0,3.0,1.0,0.0
16569600.0,296.99,297.15,293.15,0.0,0.0,290.84,0.73,0.3,0.27,297.05,297.15,293.15,0.0,0.0,290.84,0.85,0.47,0.45,297.05,297.15,293.15,0.0,0.0,290.84,0.82,0.42,0.3,297.06,297.15,293.15,0.0,0.0,290.84,0.79,0.38,0.36,296.48,297.15,293.15,0.0,0.0,290.84,0.73,0.3,1.37,290.84,291.15,302.94,297.41,302.94,297.04,290.84,1.0,0.65,0.0,1.0,1.0,0.0,3.31,3.31,0.0,2.56,0.84,0.84,0.0,217.19,216.7,78582.59,0.0,3297.89,1.0,284.27,289.55,300.4,304.59,293.15,293.15,283.15,27762.86,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.56,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13465.61,0.0,1795.26,2275.33,0.0,2742.1,0.99,1.0,0.0,3.0,1.0,0.0
16569900.0,296.97,297.15,293.15,0.0,0.0,290.89,0.74,0.3,0.27,297.05,297.15,293.15,0.0,0.0,290.89,0.85,0.45,0.43,297.05,297.15,293.15,0.0,0.0,290.89,0.81,0.4,0.28,297.06,297.15,293.15,0.0,0.0,290.89,0.79,0.36,0.35,296.46,297.15,293.15,0.0,0.0,290.89,0.74,0.3,1.37,290.89,291.15,302.72,297.31,302.72,297.04,290.89,1.0,0.63,0.0,1.0,1.0,0.0,3.25,3.25,0.0,2.52,0.83,0.83,0.0,207.47,206.98,75479.8,0.0,3122.58,1.0,284.28,289.62,300.3,304.33,293.15,293.15,283.15,25834.95,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.37,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12949.93,0.0,1545.06,2275.33,0.0,2683.61,0.94,1.0,0.0,3.0,1.0,0.0
16570200.0,296.96,297.15,293.15,0.0,0.0,290.97,0.75,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.97,0.84,0.44,0.42,297.06,297.15,293.15,0.0,0.0,290.97,0.81,0.38,0.27,297.07,297.15,293.15,0.0,0.0,290.97,0.78,0.35,0.33,296.46,297.15,293.15,0.0,0.0,290.97,0.75,0.3,1.37,290.97,291.15,302.51,297.22,302.51,297.04,290.97,1.0,0.62,0.0,1.0,1.0,0.0,3.2,3.2,0.0,2.48,0.83,0.83,0.0,197.41,196.94,72428.36,0.0,2960.8,1.0,284.29,289.72,300.2,304.07,293.15,293.15,283.15,23350.66,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.19,3.89,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12467.95,0.0,1308.04,2275.33,0.0,2601.56,0.89,1.0,0.0,3.0,1.0,0.0
16570500.0,296.96,297.15,293.15,0.0,0.0,291.07,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.43,0.41,297.07,297.15,293.15,0.0,0.0,291.07,0.81,0.37,0.26,297.09,297.15,293.15,0.0,0.0,291.07,0.78,0.34,0.32,296.47,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,302.32,297.15,302.32,297.05,291.07,1.0,0.61,0.0,1.0,1.0,0.0,3.16,3.16,0.0,2.45,0.83,0.83,0.0,187.36,186.92,69429.38,0.0,2817.46,1.0,284.31,289.84,300.13,303.84,293.15,293.15,283.15,20405.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.0,3.65,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12008.65,0.0,1084.33,2275.33,0.0,2510.82,0.83,1.0,0.0,3.0,1.0,0.0
16570800.0,296.95,297.15,293.15,0.0,0.0,291.11,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.11,0.85,0.41,0.4,297.08,297.15,293.15,0.0,0.0,291.11,0.81,0.36,0.25,297.09,297.15,293.15,0.0,0.0,291.11,0.78,0.33,0.31,296.47,297.15,293.15,0.0,0.0,291.11,0.76,0.3,1.37,291.11,291.15,302.15,297.09,302.15,297.06,291.11,1.0,0.6,0.0,1.0,1.0,0.0,3.12,3.12,0.0,2.42,0.83,0.83,0.0,177.67,177.26,67614.89,0.0,2691.68,1.0,284.31,289.89,300.08,303.68,293.15,293.15,283.15,18984.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11753.12,0.0,978.7,2275.33,0.0,2434.15,0.81,1.0,0.0,3.0,1.0,0.0
16571100.0,297.62,303.15,285.15,0.0,0.0,292.24,0.37,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.25,0.37,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.25,0.37,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.25,0.37,0.3,0.0,297.09,303.15,285.15,0.0,0.0,292.22,0.37,0.3,0.01,292.36,303.15,301.99,297.05,301.04,299.26,289.88,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,70.04,285.5,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571400.0,297.91,303.15,285.15,0.0,0.0,292.0,0.37,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.0,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.0,0.37,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.0,0.37,0.3,0.0,297.44,303.15,285.15,0.0,0.0,291.98,0.37,0.3,0.01,291.98,303.15,301.84,297.0,301.39,300.54,290.24,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,145.01,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571700.0,298.06,303.15,285.15,0.0,0.0,291.7,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.71,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.7,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.7,0.37,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.69,0.37,0.3,0.01,291.6,303.15,301.68,296.96,301.54,301.12,290.6,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,133.31,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572000.0,298.15,303.15,285.15,0.0,0.0,291.46,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.46,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.46,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.46,0.37,0.3,0.0,297.72,303.15,285.15,0.0,0.0,291.45,0.37,0.3,0.01,291.31,303.15,301.52,296.91,301.56,301.34,290.91,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,124.02,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572300.0,298.19,303.15,285.15,0.0,0.0,291.29,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.3,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.29,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.29,0.37,0.3,0.0,297.77,303.15,285.15,0.0,0.0,291.29,0.37,0.3,0.01,291.15,303.15,301.36,296.86,301.51,301.38,291.2,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,115.7,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572600.0,298.21,303.15,285.15,0.0,0.0,291.21,0.37,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.21,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.21,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.21,0.37,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.21,0.37,0.3,0.01,291.1,303.15,301.21,296.81,301.42,301.33,291.45,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,108.13,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572900.0,298.23,303.15,285.15,0.0,0.0,291.2,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.2,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.2,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.2,0.36,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.2,0.36,0.3,0.01,291.13,303.15,301.05,296.76,301.3,301.23,291.69,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,101.16,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573200.0,298.24,303.15,285.15,0.0,0.0,291.24,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.24,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.24,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.24,0.36,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.24,0.36,0.3,0.01,291.21,303.15,300.9,296.71,301.17,301.11,291.91,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,94.73,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573500.0,298.24,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.01,291.34,303.15,300.76,296.67,301.04,300.98,292.11,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,88.77,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573800.0,298.25,303.15,285.15,0.0,0.0,291.44,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.44,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.44,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.44,0.36,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.44,0.36,0.3,0.0,291.49,303.15,300.61,296.63,300.9,300.84,292.3,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,83.23,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574100.0,298.25,303.15,285.15,0.0,0.0,291.58,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.58,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.58,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.58,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.58,0.36,0.3,0.0,291.65,303.15,300.48,296.59,300.77,300.71,292.47,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,78.06,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574400.0,298.25,303.15,285.15,0.0,0.0,291.72,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.72,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.72,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.72,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.72,0.36,0.3,0.0,291.82,303.15,300.35,296.56,300.63,300.57,292.64,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,73.24,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574700.0,298.26,303.15,285.15,0.0,0.0,291.87,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.87,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.87,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.87,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.87,0.36,0.3,0.0,291.99,303.15,300.23,296.54,300.51,300.45,292.79,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,68.74,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575000.0,298.26,303.15,285.15,0.0,0.0,292.02,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.02,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.02,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.02,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.02,0.36,0.3,0.0,292.15,303.15,300.11,296.52,300.38,300.33,292.93,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,64.52,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575300.0,298.26,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,292.3,303.15,300.0,296.49,300.27,300.21,293.06,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,60.56,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575600.0,298.26,303.15,285.15,0.0,0.0,292.32,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.32,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.32,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.32,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.32,0.36,0.3,0.0,292.45,303.15,299.9,296.47,300.16,300.1,293.18,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,56.83,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575900.0,298.26,303.15,285.15,0.0,0.0,292.46,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.46,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.46,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.46,0.36,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.46,0.36,0.3,0.0,292.59,303.15,299.8,296.46,300.05,300.0,293.3,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,53.36,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576200.0,298.26,303.15,285.15,0.0,0.0,292.59,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.59,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.59,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.59,0.36,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.59,0.36,0.3,0.0,292.73,303.15,299.7,296.44,299.95,299.9,293.41,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,50.09,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576500.0,298.26,303.15,285.15,0.0,0.0,292.72,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.72,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.72,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.72,0.36,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.72,0.36,0.3,0.0,292.85,303.15,299.61,296.42,299.85,299.8,293.51,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,47.02,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576800.0,298.26,303.15,285.15,0.0,0.0,292.84,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.84,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.84,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.84,0.36,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.84,0.36,0.3,0.0,292.97,303.15,299.52,296.4,299.76,299.71,293.6,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,44.16,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577100.0,298.27,303.15,285.15,0.0,0.0,292.95,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.95,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.95,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.95,0.36,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.95,0.36,0.3,0.0,293.09,303.15,299.43,296.39,299.67,299.61,293.69,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,41.48,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577400.0,298.27,303.15,285.15,0.0,0.0,293.06,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.06,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.06,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.06,0.36,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.06,0.36,0.3,0.0,293.19,303.15,299.33,296.37,299.58,299.53,293.78,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.98,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577700.0,298.27,303.15,285.15,0.0,0.0,293.16,0.37,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.16,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.16,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.16,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.16,0.37,0.3,0.0,293.29,303.15,299.24,296.35,299.49,299.44,293.86,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,36.64,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578000.0,298.27,303.15,285.15,0.0,0.0,293.26,0.37,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.26,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.26,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.26,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.26,0.37,0.3,0.0,293.39,303.15,299.15,296.33,299.4,299.35,293.93,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.45,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578300.0,298.27,303.15,285.15,0.0,0.0,293.35,0.38,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.35,0.38,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.35,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.35,0.38,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.35,0.38,0.3,0.0,293.47,303.15,299.05,296.3,299.31,299.26,294.0,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,30.88,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578600.0,298.27,303.15,285.15,0.0,0.0,293.42,0.41,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.42,0.41,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.42,0.41,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.42,0.41,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.42,0.41,0.3,0.0,293.54,303.15,298.95,296.27,299.24,299.18,294.06,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.93,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578900.0,298.27,303.15,285.15,0.0,0.0,293.47,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.47,0.43,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.47,0.43,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.47,0.43,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.47,0.43,0.3,0.0,293.59,303.15,298.84,296.23,299.17,299.12,294.12,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,19.43,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579200.0,298.27,303.15,285.15,0.0,0.0,293.55,0.37,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.55,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.55,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.55,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.55,0.37,0.3,0.0,293.66,303.15,298.72,296.19,299.07,299.01,294.18,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.37,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579500.0,298.27,303.15,285.15,0.0,0.0,293.61,0.43,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.61,0.43,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.61,0.43,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.61,0.43,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.61,0.43,0.3,0.0,293.72,303.15,298.61,296.15,298.98,298.91,294.23,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,19.44,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579800.0,298.26,303.15,285.15,0.0,0.0,293.67,0.38,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.67,0.38,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.67,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.67,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.67,0.38,0.3,0.0,293.78,303.15,298.51,296.1,298.88,298.82,294.28,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.34,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580100.0,298.26,303.15,285.15,0.0,0.0,293.74,0.42,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.74,0.42,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.74,0.42,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.74,0.42,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.74,0.42,0.3,0.0,293.85,303.15,298.41,296.06,298.78,298.71,294.32,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.3,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580400.0,298.26,303.15,285.15,0.0,0.0,293.8,0.38,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.8,0.38,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.8,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.8,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.8,0.38,0.3,0.0,293.9,303.15,298.33,296.02,298.69,298.62,294.37,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,18.78,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580700.0,298.26,303.15,285.15,0.0,0.0,293.87,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.87,0.4,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.87,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.87,0.4,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.87,0.4,0.3,0.0,293.97,303.15,298.25,295.99,298.58,298.51,294.41,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.38,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581000.0,298.26,303.15,285.15,0.0,0.0,293.92,0.43,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.92,0.43,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.92,0.43,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.92,0.43,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.92,0.43,0.3,0.0,294.02,303.15,298.2,295.96,298.51,298.44,294.44,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,14.56,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581300.0,298.26,303.15,285.15,0.0,0.0,293.97,0.39,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.97,0.39,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.97,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.97,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.97,0.39,0.3,0.0,294.07,303.15,298.16,295.94,298.44,298.37,294.48,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,16.45,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581600.0,298.26,303.15,285.15,0.0,0.0,294.03,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.03,0.38,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.03,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.03,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.03,0.38,0.3,0.0,294.13,303.15,298.15,295.94,298.37,298.3,294.51,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,18.2,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581900.0,298.25,303.15,285.15,0.0,0.0,294.09,0.39,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.09,0.39,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.09,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.09,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.09,0.39,0.3,0.0,294.19,303.15,298.15,295.94,298.31,298.26,294.55,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,17.56,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582200.0,298.25,303.15,285.15,0.0,0.0,294.14,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.14,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.14,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.14,0.4,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.14,0.4,0.3,0.0,294.23,303.15,298.15,295.94,298.27,298.23,294.58,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.73,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582500.0,298.25,303.15,285.15,0.0,0.0,294.19,0.42,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.19,0.42,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.19,0.42,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.19,0.42,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.19,0.42,0.3,0.0,294.27,303.15,298.15,295.94,298.25,298.21,294.6,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.25,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582800.0,298.25,303.15,285.15,0.0,0.0,294.22,0.45,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.22,0.45,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.22,0.45,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.22,0.45,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.22,0.45,0.3,0.0,294.31,303.15,298.15,295.94,298.23,298.2,294.63,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,10.38,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583100.0,298.25,303.15,285.15,0.0,0.0,294.24,0.49,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.24,0.49,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.24,0.49,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.24,0.49,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.24,0.49,0.3,0.0,294.33,303.15,298.15,295.94,298.22,298.19,294.66,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,7.56,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583400.0,298.25,303.15,285.15,0.0,0.0,294.26,0.53,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.26,0.53,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.26,0.53,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.26,0.53,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.26,0.53,0.3,0.0,294.34,303.15,298.15,295.94,298.22,298.19,294.68,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.01,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583700.0,298.25,303.15,285.15,0.0,0.0,294.27,0.64,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.27,0.64,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.27,0.64,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.27,0.64,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.27,0.64,0.3,0.0,294.35,303.15,298.15,295.94,298.21,298.18,294.7,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.52,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584000.0,298.25,303.15,285.15,0.0,0.0,294.28,0.81,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.28,0.81,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.28,0.81,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.28,0.81,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.28,0.81,0.3,0.0,294.36,303.15,298.15,295.94,298.21,298.18,294.72,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,2.71,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584300.0,298.25,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.21,298.18,294.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.54,1.85,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584600.0,298.25,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.75,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.36,1.35,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
