time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16584900.0,298.24,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.76,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,98.18,1.03,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585200.0,298.24,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.77,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,116.0,0.9,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585500.0,298.24,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.78,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.82,0.78,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585800.0,298.24,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.79,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.64,0.64,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586100.0,298.24,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.79,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.46,0.58,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586400.0,298.24,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.8,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.28,0.48,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586700.0,298.24,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.8,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205.1,0.51,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587000.0,298.24,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.81,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.92,0.36,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587300.0,298.23,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.81,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.74,0.31,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587600.0,298.23,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.81,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,258.56,0.27,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587900.0,298.23,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.82,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,276.38,0.24,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16588200.0,298.23,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.82,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294.2,0.27,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16588500.0,298.23,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.82,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,312.02,0.19,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16588800.0,298.23,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.82,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,329.84,0.17,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16589100.0,298.23,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.82,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,347.66,0.15,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16589400.0,298.23,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,365.48,0.14,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16589700.0,298.22,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383.3,0.11,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590000.0,298.22,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,401.12,0.09,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590300.0,298.22,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590600.0,298.22,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590900.0,298.22,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16591200.0,298.22,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16591500.0,298.22,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16591800.0,298.21,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16592100.0,298.21,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16592400.0,298.21,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16592700.0,298.21,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593000.0,298.21,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593300.0,298.21,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.35,303.15,298.15,295.94,298.2,298.18,294.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.33,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593600.0,298.2,303.15,285.15,0.0,0.0,294.28,0.85,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.28,0.85,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.28,0.85,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.28,0.85,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.28,0.85,0.3,0.0,294.36,303.15,298.15,295.94,298.2,298.18,294.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,405.83,0.89,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593900.0,298.2,303.15,285.15,0.0,0.0,294.29,0.72,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.29,0.72,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.29,0.72,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.29,0.72,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.29,0.72,0.3,0.0,294.37,303.15,298.15,295.94,298.2,298.18,294.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377.59,1.58,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16594200.0,298.2,303.15,285.15,0.0,0.0,294.3,0.61,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.3,0.61,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.3,0.61,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.3,0.61,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.3,0.61,0.3,0.0,294.37,303.15,298.15,295.94,298.19,298.18,294.84,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,330.06,2.57,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16594500.0,298.2,303.15,285.15,0.0,0.0,294.31,0.51,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.31,0.51,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.31,0.51,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.31,0.51,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.31,0.51,0.3,0.0,294.38,303.15,298.15,295.94,298.19,298.18,294.84,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,263.4,4.69,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16594800.0,298.2,303.15,285.15,0.0,0.0,294.33,0.45,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.33,0.45,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.33,0.45,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.33,0.45,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.33,0.45,0.3,0.0,294.41,303.15,298.15,295.94,298.19,298.17,294.84,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,185.62,8.11,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16595100.0,298.2,303.15,285.15,0.0,0.0,294.37,0.41,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.37,0.41,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,0.41,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.37,0.41,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.37,0.41,0.3,0.0,294.44,303.15,298.15,295.94,298.18,298.17,294.84,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,99.01,12.06,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16595400.0,298.2,303.15,285.15,0.0,0.0,294.41,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.42,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.42,0.39,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.41,0.39,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.41,0.39,0.3,0.0,294.49,303.15,298.15,295.94,298.17,298.16,294.85,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.31,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16595700.0,298.19,303.15,285.15,0.0,0.0,294.47,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.47,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.47,0.38,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.47,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.47,0.38,0.3,0.0,294.54,303.15,298.15,295.94,298.17,298.16,294.85,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,16.52,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596000.0,298.19,303.15,285.15,0.0,0.0,294.52,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.52,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.52,0.38,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.52,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.52,0.38,0.3,0.0,294.59,303.15,298.15,295.94,298.16,298.16,294.86,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.05,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596300.0,298.19,303.15,285.15,0.0,0.0,294.57,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.57,0.38,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.57,0.38,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.57,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.56,0.38,0.3,0.0,294.63,303.15,298.15,295.93,298.16,298.15,294.88,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.19,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596600.0,298.19,303.15,285.15,0.0,0.0,294.61,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.61,0.37,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.61,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.61,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.61,0.37,0.3,0.0,294.67,303.15,298.15,295.9,298.16,298.15,294.89,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.28,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596900.0,298.19,303.15,285.15,0.0,0.0,294.65,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.65,0.37,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.65,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.65,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.65,0.37,0.3,0.0,294.71,303.15,298.15,295.85,298.15,298.15,294.91,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.34,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16597200.0,298.19,303.15,285.15,0.0,0.0,294.69,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.69,0.37,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.69,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.69,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.69,0.37,0.3,0.0,294.74,303.15,298.15,295.79,298.15,298.15,294.93,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.38,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16597500.0,298.19,303.15,285.15,0.0,0.0,294.72,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.72,0.37,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.72,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.72,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.72,0.37,0.3,0.0,294.78,303.15,298.15,295.72,298.15,298.15,294.95,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.41,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16597800.0,298.19,303.15,285.15,0.0,0.0,294.75,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.75,0.37,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.75,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.75,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.75,0.37,0.3,0.0,294.8,303.15,298.15,295.64,298.15,298.15,294.97,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.42,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16598100.0,298.19,303.15,285.15,0.0,0.0,294.78,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.78,0.37,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.78,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.78,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.78,0.37,0.3,0.0,294.83,303.15,298.15,295.56,298.15,298.15,294.99,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.45,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16598400.0,298.19,303.15,285.15,0.0,0.0,294.81,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.81,0.37,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.81,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.81,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.81,0.37,0.3,0.0,294.86,303.15,298.15,295.48,298.15,298.15,295.01,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.49,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16598700.0,298.18,303.15,285.15,0.0,0.0,294.84,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.84,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.84,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.84,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.84,0.37,0.3,0.0,294.88,303.15,298.15,295.41,298.15,298.15,295.04,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.52,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599000.0,298.18,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,294.91,303.15,298.15,295.34,298.15,298.15,295.06,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.51,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599300.0,298.18,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,294.93,303.15,298.15,295.29,298.15,298.15,295.08,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.46,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599600.0,298.18,303.15,285.15,0.0,0.0,294.92,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.92,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.92,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.92,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.92,0.37,0.3,0.0,294.96,303.15,298.15,295.25,298.15,298.15,295.11,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.35,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599900.0,298.18,303.15,285.15,0.0,0.0,294.95,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.95,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.95,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.95,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.95,0.37,0.3,0.0,294.98,303.15,298.15,295.23,298.15,298.15,295.13,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.17,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16600200.0,298.18,303.15,285.15,0.0,0.0,294.97,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.97,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.97,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.97,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.97,0.37,0.3,0.0,295.01,303.15,298.15,295.21,298.15,298.15,295.16,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,16.9,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16600500.0,298.18,303.15,285.15,0.0,0.0,295.0,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.0,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.0,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.0,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.0,0.37,0.3,0.0,295.03,303.15,298.15,295.19,298.15,298.15,295.18,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,16.56,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16600800.0,298.18,303.15,285.15,0.0,0.0,295.02,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.02,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.02,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.02,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.02,0.37,0.3,0.0,295.05,303.15,298.15,295.18,298.15,298.15,295.21,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,16.17,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16601100.0,298.18,303.15,285.15,0.0,0.0,295.05,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.05,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.05,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.05,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.05,0.37,0.3,0.0,295.08,303.15,298.15,295.18,298.15,298.15,295.23,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,15.77,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16601400.0,298.18,303.15,285.15,0.0,0.0,295.07,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.07,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.07,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.07,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.07,0.37,0.3,0.0,295.1,303.15,298.15,295.18,298.15,298.15,295.26,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,15.41,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16601700.0,298.18,303.15,285.15,0.0,0.0,295.09,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.09,0.38,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.09,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.09,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.09,0.38,0.3,0.0,295.12,303.15,298.15,295.18,298.15,298.15,295.28,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,15.1,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602000.0,298.17,303.15,285.15,0.0,0.0,295.12,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.12,0.38,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.12,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.12,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.12,0.38,0.3,0.0,295.15,303.15,298.15,295.19,298.15,298.15,295.31,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.83,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602300.0,298.17,303.15,285.15,0.0,0.0,295.14,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.14,0.38,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.14,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.14,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.14,0.38,0.3,0.0,295.17,303.15,298.15,295.2,298.15,298.15,295.33,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.6,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602600.0,298.17,303.15,285.15,0.0,0.0,295.16,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.16,0.38,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.16,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.16,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.16,0.38,0.3,0.0,295.19,303.15,298.15,295.22,298.15,298.15,295.35,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.44,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602900.0,298.17,303.15,285.15,0.0,0.0,295.19,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.19,0.38,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.19,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.19,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.19,0.38,0.3,0.0,295.22,303.15,298.15,295.23,298.15,298.15,295.38,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.34,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16603200.0,298.17,303.15,285.15,0.0,0.0,295.21,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.21,0.38,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.21,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.21,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.21,0.38,0.3,0.0,295.24,303.15,298.15,295.25,298.15,298.15,295.4,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.32,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16603500.0,298.17,303.15,285.15,0.0,0.0,295.23,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.23,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.23,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.23,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.23,0.37,0.3,0.0,295.26,303.15,298.13,295.26,298.15,298.15,295.42,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.39,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16603800.0,298.17,303.15,285.15,0.0,0.0,295.26,0.37,0.3,0.0,298.25,303.15,285.15,0.0,0.0,295.26,0.37,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.26,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.26,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.26,0.37,0.3,0.0,295.29,303.15,298.08,295.26,298.13,298.13,295.45,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.55,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16604100.0,298.17,303.15,285.15,0.0,0.0,295.28,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,295.28,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.28,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.28,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.28,0.36,0.3,0.0,295.32,303.15,297.99,295.25,298.1,298.09,295.47,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.77,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16604400.0,298.16,303.15,285.15,0.0,0.0,295.31,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,295.31,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.31,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.31,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.31,0.36,0.3,0.0,295.34,303.15,297.89,295.22,298.04,298.03,295.49,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,14.99,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16604700.0,298.16,303.15,285.15,0.0,0.0,295.34,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,295.34,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.34,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.34,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.34,0.36,0.3,0.0,295.37,303.15,297.77,295.19,297.96,297.94,295.51,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,15.11,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605000.0,298.16,303.15,285.15,0.0,0.0,295.37,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,295.37,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.37,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.37,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.37,0.36,0.3,0.0,295.4,303.15,297.65,295.15,297.87,297.84,295.54,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,14.69,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605300.0,298.16,303.15,285.15,0.0,0.0,295.4,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.4,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.4,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.4,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.4,0.36,0.3,0.0,295.43,303.15,297.53,295.12,297.77,297.73,295.56,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,13.79,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605600.0,298.15,303.15,285.15,0.0,0.0,295.42,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.42,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.42,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.42,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.42,0.36,0.3,0.0,295.45,303.15,297.41,295.08,297.66,297.62,295.58,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,12.81,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605900.0,298.15,303.15,285.15,0.0,0.0,295.45,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.45,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.45,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.45,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.45,0.36,0.3,0.0,295.48,303.15,297.31,295.04,297.56,297.51,295.6,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.86,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16606200.0,298.15,303.15,285.15,0.0,0.0,295.48,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.48,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.48,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.48,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.48,0.36,0.3,0.0,295.5,303.15,297.22,295.01,297.46,297.41,295.63,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.02,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16606500.0,298.15,303.15,285.15,0.0,0.0,295.5,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.5,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.5,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.5,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.5,0.36,0.3,0.0,295.53,303.15,297.17,295.0,297.37,297.33,295.65,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,10.44,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16606800.0,298.15,303.15,285.15,0.0,0.0,295.52,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.52,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.52,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.52,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.52,0.36,0.3,0.0,295.55,303.15,297.15,294.99,297.31,297.27,295.66,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,10.22,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607100.0,298.15,303.15,285.15,0.0,0.0,295.55,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.55,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.55,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.55,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.55,0.36,0.3,0.0,295.57,303.15,297.17,294.99,297.26,297.23,295.68,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,10.32,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607400.0,298.15,303.15,285.15,0.0,0.0,295.57,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.57,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.57,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.57,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.57,0.36,0.3,0.0,295.6,303.15,297.22,295.01,297.24,297.22,295.7,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,10.71,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607700.0,298.15,303.15,285.15,0.0,0.0,295.59,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.59,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.59,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.59,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.59,0.36,0.3,0.0,295.62,303.15,297.29,295.03,297.25,297.24,295.72,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.33,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608000.0,298.15,303.15,285.15,0.0,0.0,295.62,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.62,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.62,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.62,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.62,0.36,0.3,0.0,295.64,303.15,297.38,295.05,297.29,297.29,295.74,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,12.15,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608300.0,298.16,303.15,285.15,0.0,0.0,295.64,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.64,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.64,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.64,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,295.64,0.36,0.3,0.01,295.66,303.15,297.49,295.08,297.35,297.36,295.76,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,13.11,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608600.0,298.16,303.15,285.15,0.0,0.0,295.66,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.66,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.66,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.66,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,295.66,0.36,0.3,0.01,295.68,303.15,297.61,295.11,297.43,297.45,295.78,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,14.23,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608900.0,298.17,303.15,285.15,0.0,0.0,295.68,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.68,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.68,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.68,0.37,0.3,0.0,297.91,303.15,285.15,0.0,0.0,295.68,0.37,0.3,0.01,295.7,303.15,297.73,295.14,297.53,297.56,295.79,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,15.43,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16609200.0,298.18,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.0,298.25,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.0,297.91,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.01,295.73,303.15,297.84,295.17,297.63,297.67,295.81,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,16.69,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
