time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16781700.0,300.2,303.15,285.15,0.0,0.0,297.31,0.42,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.31,0.42,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.31,0.42,0.3,0.0,300.12,303.15,285.15,0.0,0.0,297.31,0.42,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.31,0.42,0.3,0.01,297.29,303.15,295.7,295.3,295.55,295.58,297.2,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782000.0,300.21,303.15,285.15,0.0,0.0,297.28,0.42,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.28,0.42,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.28,0.42,0.3,0.0,300.13,303.15,285.15,0.0,0.0,297.28,0.42,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.28,0.42,0.3,0.01,297.26,303.15,295.82,295.33,295.67,295.7,297.17,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782300.0,300.22,303.15,285.15,0.0,0.0,297.24,0.43,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.24,0.43,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.24,0.43,0.3,0.0,300.13,303.15,285.15,0.0,0.0,297.24,0.43,0.3,0.0,299.95,303.15,285.15,0.0,0.0,297.24,0.43,0.3,0.01,297.22,303.15,295.92,295.36,295.79,295.82,297.15,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782600.0,300.24,303.15,285.15,0.0,0.0,297.21,0.44,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.21,0.44,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.21,0.44,0.3,0.0,300.14,303.15,285.15,0.0,0.0,297.21,0.44,0.3,0.0,299.95,303.15,285.15,0.0,0.0,297.21,0.44,0.3,0.01,297.19,303.15,296.02,295.39,295.9,295.93,297.12,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782900.0,300.25,303.15,285.15,0.0,0.0,297.17,0.44,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.17,0.44,0.3,0.0,300.38,303.15,285.15,0.0,0.0,297.17,0.44,0.3,0.0,300.15,303.15,285.15,0.0,0.0,297.17,0.44,0.3,0.0,299.95,303.15,285.15,0.0,0.0,297.17,0.44,0.3,0.01,297.16,303.15,296.1,295.41,296.0,296.03,297.09,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783200.0,300.27,303.15,285.15,0.0,0.0,297.14,0.45,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.14,0.45,0.3,0.0,300.38,303.15,285.15,0.0,0.0,297.14,0.45,0.3,0.0,300.16,303.15,285.15,0.0,0.0,297.14,0.45,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.14,0.45,0.3,0.01,297.13,303.15,296.15,295.42,296.08,296.1,297.06,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783500.0,300.29,303.15,285.15,0.0,0.0,297.11,0.45,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.11,0.45,0.3,0.0,300.39,303.15,285.15,0.0,0.0,297.11,0.45,0.3,0.0,300.17,303.15,285.15,0.0,0.0,297.11,0.45,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.11,0.45,0.3,0.01,297.1,303.15,296.18,295.43,296.14,296.15,297.03,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783800.0,300.31,303.15,285.15,0.0,0.0,297.08,0.45,0.3,0.0,300.22,303.15,285.15,0.0,0.0,297.08,0.45,0.3,0.0,300.39,303.15,285.15,0.0,0.0,297.08,0.45,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.08,0.45,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.08,0.45,0.3,0.01,297.07,303.15,296.18,295.43,296.17,296.17,297.01,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784100.0,300.33,303.15,285.15,0.0,0.0,297.05,0.45,0.3,0.0,300.22,303.15,285.15,0.0,0.0,297.05,0.45,0.3,0.0,300.4,303.15,285.15,0.0,0.0,297.05,0.45,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.05,0.45,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.05,0.45,0.3,0.01,297.04,303.15,296.17,295.42,296.17,296.18,296.98,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784400.0,300.35,303.15,285.15,0.0,0.0,297.02,0.45,0.3,0.0,300.23,303.15,285.15,0.0,0.0,297.02,0.45,0.3,0.0,300.4,303.15,285.15,0.0,0.0,297.02,0.45,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.02,0.45,0.3,0.0,299.98,303.15,285.15,0.0,0.0,297.02,0.45,0.3,0.01,297.01,303.15,296.15,295.4,296.16,296.16,296.96,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784700.0,300.37,303.15,285.15,0.0,0.0,296.99,0.46,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.99,0.46,0.3,0.0,300.41,303.15,285.15,0.0,0.0,296.99,0.46,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.99,0.46,0.3,0.0,299.98,303.15,285.15,0.0,0.0,296.99,0.46,0.3,0.01,296.98,303.15,296.12,295.38,296.14,296.14,296.93,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785000.0,300.39,303.15,285.15,0.0,0.0,296.97,0.46,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.97,0.46,0.3,0.0,300.42,303.15,285.15,0.0,0.0,296.97,0.46,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.97,0.46,0.3,0.0,299.99,303.15,285.15,0.0,0.0,296.97,0.46,0.3,0.01,296.96,303.15,296.09,295.36,296.11,296.11,296.91,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785300.0,300.41,303.15,285.15,0.0,0.0,296.94,0.45,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.94,0.45,0.3,0.0,300.42,303.15,285.15,0.0,0.0,296.94,0.45,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.94,0.45,0.3,0.0,300.0,303.15,285.15,0.0,0.0,296.94,0.45,0.3,0.01,296.93,303.15,296.06,295.35,296.09,296.08,296.89,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785600.0,300.44,303.15,285.15,0.0,0.0,296.92,0.45,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.92,0.45,0.3,0.0,300.43,303.15,285.15,0.0,0.0,296.92,0.45,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.92,0.45,0.3,0.0,300.01,303.15,285.15,0.0,0.0,296.92,0.45,0.3,0.01,296.91,303.15,296.04,295.34,296.06,296.06,296.86,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785900.0,300.46,303.15,285.15,0.0,0.0,296.9,0.45,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.9,0.45,0.3,0.0,300.44,303.15,285.15,0.0,0.0,296.9,0.45,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.9,0.45,0.3,0.0,300.01,303.15,285.15,0.0,0.0,296.9,0.45,0.3,0.01,296.89,303.15,296.03,295.34,296.05,296.04,296.84,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786200.0,300.48,303.15,285.15,0.0,0.0,296.87,0.45,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.87,0.45,0.3,0.0,300.44,303.15,285.15,0.0,0.0,296.87,0.45,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.87,0.45,0.3,0.0,300.02,303.15,285.15,0.0,0.0,296.87,0.45,0.3,0.01,296.87,303.15,296.05,295.35,296.05,296.04,296.82,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786500.0,300.51,303.15,285.15,0.0,0.0,296.85,0.45,0.3,0.0,300.28,303.15,285.15,0.0,0.0,296.85,0.45,0.3,0.0,300.45,303.15,285.15,0.0,0.0,296.85,0.45,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.85,0.45,0.3,0.0,300.03,303.15,285.15,0.0,0.0,296.85,0.45,0.3,0.01,296.84,303.15,296.08,295.38,296.06,296.06,296.8,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786800.0,300.54,303.15,285.15,0.0,0.0,296.83,0.45,0.3,0.0,300.29,303.15,285.15,0.0,0.0,296.83,0.45,0.3,0.0,300.46,303.15,285.15,0.0,0.0,296.83,0.45,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.83,0.45,0.3,0.0,300.04,303.15,285.15,0.0,0.0,296.83,0.45,0.3,0.01,296.82,303.15,296.15,295.42,296.1,296.11,296.78,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787100.0,300.1,297.15,293.15,0.0,0.0,296.26,1.0,1.0,0.26,300.0,297.15,293.15,0.0,0.0,296.26,1.0,1.0,0.27,300.07,297.15,293.15,0.0,0.0,296.26,1.0,1.0,0.2,299.91,297.15,293.15,0.0,0.0,296.26,1.0,1.0,0.27,299.63,297.15,293.15,0.0,0.0,296.26,1.0,0.96,1.29,296.26,291.15,296.23,295.47,296.23,300.03,296.26,1.0,0.49,1.0,1.0,0.0,1.0,2.75,2.75,0.0,2.12,0.0,0.0,0.0,69.78,72.02,0.0,0.0,1517.04,1.0,284.31,289.89,300.32,302.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787400.0,299.76,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.29,299.71,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.3,299.75,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.22,299.61,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.3,299.28,297.15,293.15,0.0,0.0,292.21,1.0,1.0,1.44,292.2,291.15,296.32,295.51,296.32,299.72,292.18,1.0,0.54,1.0,1.0,0.0,1.0,3.08,3.08,0.0,2.38,0.64,0.64,0.0,87.55,89.84,36058.39,0.0,2131.83,1.0,284.43,291.21,301.2,303.8,293.15,293.15,283.15,9111.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.31,1.7,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8650.33,0.0,123.88,2275.5,0.0,845.6,0.4,1.0,0.0,3.0,1.0,0.0
16787700.0,299.28,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.32,299.26,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.33,299.27,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.25,299.16,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.33,298.75,297.15,293.15,0.0,0.0,291.83,1.0,1.0,1.58,291.83,291.15,296.4,295.54,296.4,299.25,291.82,1.0,0.6,1.0,1.0,0.0,1.0,3.38,3.38,0.0,2.61,0.64,0.64,0.0,105.58,107.66,43237.05,0.0,2822.43,1.0,284.34,290.75,298.55,300.92,293.15,293.15,283.15,14712.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.62,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8601.98,0.0,237.92,2275.33,0.0,1634.68,0.49,1.0,0.0,3.0,1.0,0.0
16788000.0,299.06,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.34,299.04,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.36,299.05,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.27,298.94,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.36,298.5,297.15,293.15,0.0,0.0,291.77,1.0,1.0,1.71,291.77,291.15,296.48,295.57,296.48,299.03,291.77,1.0,0.64,1.0,1.0,0.0,1.0,3.66,3.66,0.0,2.83,0.67,0.67,0.0,123.56,125.48,47745.05,0.0,3572.99,1.0,284.34,290.64,298.62,301.15,293.15,293.15,283.15,15896.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.81,2.32,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9017.62,0.0,312.52,2275.33,0.0,1727.68,0.54,1.0,0.0,3.0,1.0,0.0
16788300.0,298.94,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.37,298.91,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.39,298.91,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.29,298.81,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.39,298.36,297.15,293.15,0.0,0.0,291.76,1.0,1.0,1.83,291.76,291.15,296.57,295.59,296.57,298.9,291.76,1.0,0.69,1.0,1.0,0.0,1.0,3.91,3.91,0.0,3.02,0.7,0.7,0.0,141.5,143.3,51624.19,0.0,4379.41,1.0,284.35,290.58,298.65,301.38,293.15,293.15,283.15,16156.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.98,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9392.31,0.0,380.92,2275.33,0.0,1951.87,0.58,1.0,0.0,3.0,1.0,0.0
16788600.0,298.85,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.39,298.82,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.3,298.71,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,291.75,1.0,1.0,1.94,291.75,291.15,296.65,295.61,296.65,298.8,291.75,1.0,0.73,1.0,1.0,0.0,1.0,4.15,4.15,0.0,3.21,0.73,0.73,0.0,159.42,161.12,55267.92,0.0,5237.95,1.0,284.36,290.53,298.66,301.57,293.15,293.15,283.15,16226.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.14,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9757.38,0.0,453.69,2275.33,0.0,2151.88,0.62,1.0,0.0,3.0,1.0,0.0
16788900.0,298.77,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.43,298.72,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.32,298.62,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.43,298.16,297.15,293.15,0.0,0.0,291.74,1.0,1.0,2.05,291.74,291.15,296.73,295.63,296.73,298.71,291.74,1.0,0.77,1.0,1.0,0.0,1.0,4.38,4.38,0.0,3.39,0.76,0.76,0.0,177.34,178.94,58764.36,0.0,6147.33,1.0,284.36,290.48,298.67,301.76,293.15,293.15,283.15,16263.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.3,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10123.8,0.0,533.33,2275.33,0.0,2332.02,0.65,1.0,0.0,3.0,1.0,0.0
16789200.0,298.7,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.43,298.66,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.45,298.63,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.33,298.55,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.45,298.08,297.15,293.15,0.0,0.0,291.74,1.0,1.0,2.15,291.74,291.15,296.82,295.65,296.82,298.64,291.74,1.0,0.81,1.0,1.0,0.0,1.0,4.6,4.6,0.0,3.55,0.78,0.78,0.0,195.23,196.76,62138.39,0.0,7103.17,1.0,284.36,290.44,298.69,301.94,293.15,293.15,283.15,16301.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.45,3.01,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10492.09,0.0,620.1,2275.33,0.0,2495.56,0.69,1.0,0.0,3.0,1.0,0.0
16789500.0,298.65,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.45,298.59,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.47,298.56,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.35,298.48,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.47,298.0,297.15,293.15,0.0,0.0,291.74,1.0,1.0,2.25,291.74,291.15,296.9,295.67,296.9,298.57,291.74,1.0,0.85,1.0,1.0,0.0,1.0,4.8,4.8,0.0,3.71,0.81,0.81,0.0,213.12,214.58,65404.15,0.0,8105.39,1.0,284.37,290.4,298.7,302.13,293.15,293.15,283.15,16346.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.59,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10862.56,0.0,713.58,2275.33,0.0,2643.71,0.72,1.0,0.0,3.0,1.0,0.0
16789800.0,298.6,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.47,298.52,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.49,298.49,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.36,298.42,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.49,297.93,297.15,293.15,0.0,0.0,291.74,1.0,1.0,2.34,291.74,291.15,296.98,295.7,296.98,298.51,291.74,1.0,0.88,1.0,1.0,0.0,1.0,5.0,5.0,0.0,3.87,0.84,0.84,0.0,230.99,232.4,68574.4,0.0,9150.49,1.0,284.37,290.37,298.73,302.31,293.15,293.15,283.15,16398.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.73,3.32,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11235.58,0.0,813.03,2275.33,0.0,2777.17,0.76,1.0,0.0,3.0,1.0,0.0
16790100.0,298.55,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.49,298.47,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.51,298.43,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.38,298.36,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.51,297.87,297.15,293.15,0.0,0.0,291.75,1.0,1.0,2.43,291.75,291.15,297.07,295.73,297.07,298.46,291.75,1.0,0.91,1.0,1.0,0.0,1.0,5.19,5.19,0.0,4.01,0.88,0.88,0.0,248.87,250.22,71661.66,0.0,10238.57,1.0,284.37,290.35,298.76,302.5,293.15,293.15,283.15,16459.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.86,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11612.05,0.0,917.49,2275.33,0.0,2896.78,0.79,1.0,0.0,3.0,1.0,0.0
16790400.0,298.51,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.5,298.41,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.39,298.31,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.53,297.81,297.15,293.15,0.0,0.0,291.78,1.0,1.0,2.51,291.78,291.15,297.15,295.77,297.15,298.41,291.78,1.0,0.95,1.0,1.0,0.0,1.0,5.37,5.37,0.0,4.15,0.91,0.91,0.0,266.73,268.04,74678.91,0.0,11366.71,1.0,284.38,290.34,298.79,302.69,293.15,293.15,283.15,16528.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.99,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11992.95,0.0,1025.67,2275.33,0.0,3003.18,0.82,1.0,0.0,3.0,1.0,0.0
16790700.0,298.47,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.52,298.36,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.55,298.31,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.4,298.25,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.55,297.75,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.6,291.72,291.15,297.23,295.83,297.23,298.36,291.72,1.0,0.98,1.0,1.0,0.0,1.0,5.55,5.55,0.0,4.29,0.93,0.93,0.0,284.6,285.86,79336.06,0.0,12535.41,1.0,284.37,290.26,298.86,302.97,293.15,293.15,283.15,18138.44,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.22,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12628.05,0.0,1262.05,2275.33,0.0,3129.28,0.88,1.0,0.0,3.0,1.0,0.0
16791000.0,298.42,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.63,1.0,1.0,2.66,291.63,291.15,297.31,295.9,297.3,298.31,291.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.95,0.95,0.0,298.62,303.68,84320.11,0.0,13469.35,1.0,284.36,290.17,298.93,303.31,293.15,293.15,283.15,20409.16,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.47,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13347.5,0.0,1574.16,2275.33,0.0,3274.71,0.95,1.0,0.0,3.0,1.0,0.0
16791300.0,298.39,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.52,1.0,1.0,2.66,291.52,291.15,297.38,295.98,297.38,298.27,291.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.96,0.96,0.0,298.57,321.5,87747.2,0.0,13466.21,1.0,284.34,290.07,299.0,303.58,293.15,293.15,283.15,22356.39,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13868.42,0.0,1840.17,2275.33,0.0,3382.76,1.0,1.0,0.0,3.0,1.0,0.0
16791600.0,298.4,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.58,1.0,1.0,2.66,291.58,291.15,297.45,296.07,297.45,298.27,291.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.99,0.99,0.0,298.57,339.32,88575.41,0.0,13466.22,1.0,284.35,290.12,299.07,303.7,293.15,293.15,283.15,21553.38,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14006.14,0.0,1836.83,2275.33,0.0,3392.24,1.0,1.0,0.0,3.0,1.0,0.0
16791900.0,298.43,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.65,1.0,1.0,2.66,291.65,291.15,297.52,296.17,297.52,298.28,291.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,357.14,89405.75,0.0,13466.23,1.0,284.36,290.18,299.17,303.84,293.15,293.15,283.15,21122.48,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14154.97,0.0,1835.04,2275.33,0.0,3382.55,1.0,1.0,0.0,3.0,1.0,0.0
16792200.0,298.45,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.66,291.72,291.15,297.59,296.28,297.59,298.3,291.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,374.96,90202.95,0.0,13466.25,1.0,284.37,290.24,299.27,303.98,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14301.2,0.0,1835.04,2275.33,0.0,3370.51,1.0,1.0,0.0,3.0,1.0,0.0
16792500.0,298.48,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.67,1.0,1.0,2.66,291.67,291.15,297.66,296.38,297.66,298.31,291.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,392.78,93290.82,0.0,13466.25,1.0,284.07,290.15,299.4,304.33,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15008.55,0.0,1835.04,2275.33,0.0,3410.83,1.0,1.0,0.0,3.0,1.0,0.0
16792800.0,298.46,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.48,1.0,1.0,2.66,291.48,291.15,297.74,296.47,297.74,298.29,291.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,98382.51,0.0,13466.23,1.0,283.49,289.89,299.49,304.67,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15837.62,0.0,1835.04,2275.33,0.0,3517.18,1.0,1.0,0.0,3.0,1.0,0.0
16793100.0,298.43,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,297.83,296.56,297.83,298.26,291.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,104747.87,0.0,13466.22,1.0,282.72,289.55,299.59,305.15,293.15,293.15,281.25,21123.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17374.46,0.0,1835.05,2275.33,0.0,3627.88,1.0,1.0,0.0,3.0,1.0,0.0
16793400.0,298.4,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,297.93,296.64,297.93,298.22,291.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.98,0.98,0.0,298.57,410.0,109573.7,0.0,13466.21,1.0,282.14,289.28,299.65,305.45,293.15,293.15,280.65,21694.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18400.02,0.0,1837.42,2275.33,0.0,3709.67,1.0,1.0,0.0,3.0,1.0,0.0
16793700.0,298.36,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,290.75,1.0,1.0,2.66,290.75,291.15,298.03,296.7,298.03,298.19,290.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.94,0.94,0.0,298.57,410.0,115479.07,0.0,13466.21,1.0,281.36,288.93,299.72,305.91,293.15,293.15,279.75,22952.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20277.65,0.0,1842.65,2275.33,0.0,3797.76,1.0,1.0,0.0,3.0,1.0,0.0
16794000.0,298.33,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,290.64,1.0,1.0,2.66,290.64,291.15,298.15,296.74,298.15,298.15,290.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,118147.2,0.0,13466.21,1.0,281.01,288.76,299.74,306.06,293.15,293.15,279.15,24585.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21424.94,0.0,1849.46,2275.33,0.0,3841.82,1.0,1.0,0.0,3.0,1.0,0.0
16794300.0,298.33,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,290.7,1.0,1.0,2.66,290.7,291.15,298.28,296.77,298.28,298.15,290.7,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.88,0.88,0.0,298.57,410.0,118032.06,0.0,13466.21,1.0,281.04,288.81,299.77,306.04,293.15,293.15,279.45,25622.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20822.62,0.0,1853.79,2275.33,0.0,3829.22,1.0,1.0,0.0,3.0,1.0,0.0
16794600.0,298.37,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,290.97,1.0,1.0,2.66,290.97,291.15,298.43,296.81,298.42,298.18,290.97,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,114505.38,0.0,13466.21,1.0,281.59,289.11,299.79,305.83,293.15,293.15,280.05,25049.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19684.24,0.0,1851.4,2275.33,0.0,3747.97,1.0,1.0,0.0,3.0,1.0,0.0
16794900.0,298.4,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,298.58,296.85,298.58,298.21,291.1,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,113210.36,0.0,13466.21,1.0,281.83,289.25,299.84,305.77,293.15,293.15,280.35,24726.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19128.55,0.0,1850.05,2275.33,0.0,3714.2,1.0,1.0,0.0,3.0,1.0,0.0
16795200.0,298.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,298.74,296.89,298.74,298.23,291.17,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.57,410.0,113303.35,0.0,13466.22,1.0,281.87,289.3,299.88,305.85,293.15,293.15,280.35,24412.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19316.54,0.0,1848.74,2275.33,0.0,3695.18,1.0,1.0,0.0,3.0,1.0,0.0
16795500.0,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,298.91,296.94,298.91,298.24,291.13,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,115209.45,0.0,13466.23,1.0,281.66,289.23,299.95,306.1,293.15,293.15,280.05,24474.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20131.34,0.0,1848.99,2275.33,0.0,3707.98,1.0,1.0,0.0,3.0,1.0,0.0
16795800.0,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,299.09,296.99,299.09,298.23,291.15,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.56,410.0,115989.69,0.0,13466.25,1.0,281.61,289.22,299.98,306.1,293.15,293.15,280.05,24666.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20091.12,0.0,1849.8,2275.33,0.0,3709.58,1.0,1.0,0.0,3.0,1.0,0.0
16796100.0,298.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,299.27,297.04,299.27,298.23,291.12,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.56,410.0,117906.85,0.0,13466.24,1.0,281.39,289.15,300.05,306.36,293.15,293.15,279.75,24760.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20957.32,0.0,1850.19,2275.33,0.0,3720.7,1.0,1.0,0.0,3.0,1.0,0.0
16796400.0,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,299.45,297.08,299.45,298.24,291.15,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,118612.35,0.0,13466.22,1.0,281.36,289.15,300.09,306.42,293.15,293.15,279.75,24692.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20983.15,0.0,1849.9,2275.33,0.0,3719.48,1.0,1.0,0.0,3.0,1.0,0.0
16796700.0,298.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,299.63,297.13,299.63,298.24,291.17,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,119376.89,0.0,13466.21,1.0,281.32,289.15,300.13,306.5,293.15,293.15,278.85,24584.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21681.12,0.0,1849.45,2275.33,0.0,3721.52,1.0,1.0,0.0,3.0,1.0,0.0
16797000.0,298.45,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,299.81,297.18,299.8,298.25,291.23,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.57,410.0,119555.27,0.0,13466.21,1.0,281.36,289.2,300.18,306.55,293.15,293.15,278.25,24147.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21717.69,0.0,1847.63,2275.33,0.0,3708.07,1.0,1.0,0.0,3.0,1.0,0.0
16797300.0,298.46,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,299.98,297.22,299.98,298.26,291.29,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.93,0.93,0.0,298.57,410.0,119730.14,0.0,13466.21,1.0,281.4,289.24,300.22,306.61,293.15,293.15,278.15,23609.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21755.39,0.0,1845.39,2275.33,0.0,3694.92,1.0,1.0,0.0,3.0,1.0,0.0
16797600.0,298.46,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.66,291.35,291.15,300.15,297.27,300.15,298.27,291.35,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.94,0.94,0.0,298.57,410.0,119902.9,0.0,13466.21,1.0,281.45,289.28,300.26,306.66,293.15,293.15,278.15,23010.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21792.77,0.0,1842.89,2275.33,0.0,3682.5,1.0,1.0,0.0,3.0,1.0,0.0
16797900.0,298.47,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,300.32,297.31,300.32,298.28,291.4,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.96,0.96,0.0,298.57,410.0,120066.81,0.0,13466.22,1.0,281.49,289.32,300.3,306.71,293.15,293.15,278.15,22387.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21828.73,0.0,1840.3,2275.33,0.0,3671.16,1.0,1.0,0.0,3.0,1.0,0.0
16798200.0,298.47,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.45,1.0,1.0,2.66,291.46,291.15,300.48,297.34,300.48,298.28,291.46,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,0.98,0.98,0.0,298.56,410.0,120220.95,0.0,13466.24,1.0,281.53,289.36,300.34,306.76,293.15,293.15,278.15,21771.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21862.55,0.0,1837.74,2275.33,0.0,3660.81,1.0,1.0,0.0,3.0,1.0,0.0
16798500.0,298.47,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.5,1.0,1.0,2.66,291.5,291.15,300.65,297.38,300.65,298.29,291.5,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,120367.3,0.0,13466.28,1.0,281.56,289.39,300.38,306.8,293.15,293.15,278.15,21178.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21894.44,0.0,1835.27,2275.33,0.0,3651.03,1.0,1.0,0.0,3.0,1.0,0.0
16798800.0,298.47,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.55,1.0,1.0,2.66,291.55,291.15,300.82,297.41,300.82,298.3,291.55,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,120460.98,0.0,13466.34,1.0,281.59,289.43,300.41,306.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21919.55,0.0,1835.04,2275.33,0.0,3641.36,1.0,1.0,0.0,3.0,1.0,0.0
16799100.0,298.48,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.6,1.0,1.0,2.66,291.6,291.15,300.98,297.44,300.98,298.31,291.6,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.52,410.0,120558.0,0.0,13466.42,1.0,281.62,289.46,300.44,306.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21942.59,0.0,1835.04,2275.33,0.0,3631.39,1.0,1.0,0.0,3.0,1.0,0.0
16799400.0,298.48,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.65,1.0,1.0,2.66,291.65,291.15,301.15,297.48,301.15,298.32,291.65,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,120657.64,0.0,13466.49,1.0,281.64,289.49,300.47,306.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21965.88,0.0,1835.04,2275.33,0.0,3621.13,1.0,1.0,0.0,3.0,1.0,0.0
16799700.0,298.48,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.7,1.0,1.0,2.66,291.7,291.15,301.32,297.51,301.32,298.32,291.7,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,120762.55,0.0,13466.53,1.0,281.67,289.53,300.51,306.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21990.09,0.0,1835.04,2275.33,0.0,3610.3,1.0,1.0,0.0,3.0,1.0,0.0
16800000.0,298.49,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.76,1.0,1.0,2.66,291.76,291.15,301.48,297.55,301.48,298.33,291.76,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,120876.48,0.0,13466.59,1.0,281.7,289.56,300.55,307.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22015.98,0.0,1835.04,2275.33,0.0,3598.63,1.0,1.0,0.0,3.0,1.0,0.0
16800300.0,298.49,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.81,1.0,1.0,2.66,291.81,291.15,301.65,297.59,301.65,298.34,291.81,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.47,410.0,121002.48,0.0,13466.66,1.0,281.73,289.6,300.59,307.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22044.26,0.0,1835.04,2275.33,0.0,3585.73,1.0,1.0,0.0,3.0,1.0,0.0
16800600.0,298.5,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.87,1.0,1.0,2.66,291.87,291.15,301.82,297.63,301.82,298.36,291.87,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,121143.44,0.0,13466.73,1.0,281.77,289.65,300.63,307.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22075.75,0.0,1835.04,2275.33,0.0,3571.29,1.0,1.0,0.0,3.0,1.0,0.0
16800900.0,298.5,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.94,1.0,1.0,2.66,291.94,291.15,301.98,297.68,301.98,298.37,291.94,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,410.0,121303.3,0.0,13466.79,1.0,281.81,289.7,300.68,307.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22111.33,0.0,1835.04,2275.33,0.0,3555.03,1.0,1.0,0.0,3.0,1.0,0.0
16801200.0,298.51,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,292.01,1.0,1.0,2.66,292.01,291.15,302.15,297.74,302.15,298.38,292.01,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,121486.36,0.0,13466.85,1.0,281.85,289.76,300.74,307.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22151.85,0.0,1835.04,2275.33,0.0,3536.61,1.0,1.0,0.0,3.0,1.0,0.0
16801500.0,298.52,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,292.1,1.0,1.0,2.66,292.1,291.15,302.31,297.81,302.31,298.4,292.1,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,121715.7,0.0,13466.91,1.0,281.91,289.82,300.81,307.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22200.36,0.0,1835.04,2275.33,0.0,3513.4,1.0,1.0,0.0,3.0,1.0,0.0
16801800.0,298.54,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,292.19,1.0,1.0,2.66,292.19,291.15,302.45,297.9,302.45,298.42,292.19,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.4,410.0,121991.85,0.0,13466.97,1.0,281.97,289.91,300.89,307.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22260.44,0.0,1835.04,2275.33,0.0,3485.68,1.0,1.0,0.0,3.0,1.0,0.0
16802100.0,298.55,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,292.3,1.0,1.0,2.66,292.3,291.15,302.58,297.99,302.58,298.44,292.3,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.39,410.0,122298.35,0.0,13467.04,1.0,282.05,290.0,300.99,307.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22329.53,0.0,1835.04,2275.33,0.0,3454.82,1.0,1.0,0.0,3.0,1.0,0.0
16802400.0,298.57,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,292.41,1.0,1.0,2.66,292.41,291.15,302.69,298.1,302.69,298.47,292.41,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.37,410.0,122622.53,0.0,13467.11,1.0,282.13,290.11,301.09,307.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22405.09,0.0,1835.04,2275.33,0.0,3422.42,1.0,1.0,0.0,3.0,1.0,0.0
16802700.0,298.59,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,292.53,1.0,1.0,2.66,292.53,291.15,302.78,298.2,302.78,298.49,292.53,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.36,410.0,122951.26,0.0,13467.18,1.0,282.22,290.21,301.2,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22483.83,0.0,1835.04,2275.33,0.0,3389.64,1.0,1.0,0.0,3.0,1.0,0.0
16803000.0,298.61,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,292.64,1.0,1.0,2.66,292.64,291.15,302.87,298.31,302.87,298.52,292.64,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.34,410.0,123271.24,0.0,13467.25,1.0,282.3,290.32,301.3,307.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22562.58,0.0,1835.04,2275.33,0.0,3357.88,1.0,1.0,0.0,3.0,1.0,0.0
16803300.0,298.62,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,292.74,1.0,1.0,2.66,292.74,291.15,302.94,298.41,302.94,298.54,292.75,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.32,410.0,123567.52,0.0,13467.33,1.0,282.38,290.42,301.4,307.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22638.01,0.0,1835.04,2275.33,0.0,3328.52,1.0,1.0,0.0,3.0,1.0,0.0
16803600.0,298.64,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,292.84,1.0,1.0,2.66,292.84,291.15,303.0,298.49,303.0,298.57,292.84,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,123826.91,0.0,13467.41,1.0,282.46,290.51,301.49,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22706.46,0.0,1835.04,2275.33,0.0,3302.79,1.0,1.0,0.0,3.0,1.0,0.0
16803900.0,298.65,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.92,1.0,1.0,2.66,292.92,291.15,303.05,298.57,303.05,298.59,292.92,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.29,410.0,124035.84,0.0,13467.48,1.0,282.52,290.58,301.56,308.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22764.81,0.0,1835.04,2275.33,0.0,3282.35,1.0,1.0,0.0,3.0,1.0,0.0
16804200.0,298.66,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.98,1.0,1.0,2.66,292.98,291.15,303.09,298.62,303.09,298.6,292.98,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.28,410.0,124179.2,0.0,13467.54,1.0,282.56,290.64,301.62,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22808.94,0.0,1835.04,2275.33,0.0,3268.13,1.0,1.0,0.0,3.0,1.0,0.0
16804500.0,298.66,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.01,1.0,1.0,2.66,293.01,291.15,303.13,298.65,303.13,298.62,293.01,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.27,410.0,124242.87,0.0,13467.57,1.0,282.59,290.67,301.65,308.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22835.69,0.0,1835.04,2275.33,0.0,3261.78,1.0,1.0,0.0,3.0,1.0,0.0
