time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16804800.0,298.66,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.63,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.27,410.0,124214.84,0.0,13467.58,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22841.23,0.0,1835.04,2275.33,0.0,3264.53,1.0,1.0,0.0,3.0,1.0,0.0
16805100.0,298.65,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.0,1.0,1.0,2.66,293.0,291.15,303.17,298.63,303.17,298.62,293.0,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.27,410.0,124141.55,0.0,13467.58,1.0,282.58,290.66,301.63,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22828.87,0.0,1835.04,2275.33,0.0,3271.77,1.0,1.0,0.0,3.0,1.0,0.0
16805400.0,298.64,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.98,1.0,1.0,2.66,292.98,291.15,303.19,298.61,303.19,298.62,292.98,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.27,410.0,124053.23,0.0,13467.57,1.0,282.56,290.63,301.61,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22809.96,0.0,1835.04,2275.33,0.0,3280.49,1.0,1.0,0.0,3.0,1.0,0.0
16805700.0,298.63,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,292.95,1.0,1.0,2.66,292.95,291.15,303.2,298.57,303.2,298.62,292.95,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.27,410.0,123947.5,0.0,13467.55,1.0,282.54,290.6,301.58,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22786.27,0.0,1835.04,2275.33,0.0,3290.81,1.0,1.0,0.0,3.0,1.0,0.0
16806000.0,298.62,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.92,1.0,1.0,2.66,292.92,291.15,303.21,298.54,303.21,298.61,292.92,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.28,410.0,123828.95,0.0,13467.52,1.0,282.51,290.57,301.54,308.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22758.91,0.0,1835.04,2275.33,0.0,3302.4,1.0,1.0,0.0,3.0,1.0,0.0
16806300.0,298.6,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.88,1.0,1.0,2.66,292.88,291.15,303.22,298.5,303.22,298.61,292.88,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.29,410.0,123701.94,0.0,13467.49,1.0,282.48,290.53,301.5,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22728.98,0.0,1835.04,2275.33,0.0,3314.9,1.0,1.0,0.0,3.0,1.0,0.0
16806600.0,298.59,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,292.84,1.0,1.0,2.66,292.84,291.15,303.23,298.46,303.23,298.6,292.84,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.29,410.0,123570.52,0.0,13467.47,1.0,282.44,290.49,301.46,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22697.44,0.0,1835.04,2275.33,0.0,3327.8,1.0,1.0,0.0,3.0,1.0,0.0
16806900.0,298.58,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,303.24,298.41,303.24,298.59,292.8,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.29,410.0,123439.1,0.0,13467.46,1.0,282.41,290.44,301.42,308.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22665.41,0.0,1835.04,2275.33,0.0,3340.75,1.0,1.0,0.0,3.0,1.0,0.0
16807200.0,298.56,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,292.76,1.0,1.0,2.66,292.76,291.15,303.24,298.37,303.24,298.59,292.76,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.29,410.0,123312.11,0.0,13467.45,1.0,282.38,290.4,301.38,307.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22633.96,0.0,1835.04,2275.33,0.0,3353.32,1.0,1.0,0.0,3.0,1.0,0.0
16807500.0,298.55,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,292.72,1.0,1.0,2.66,292.72,291.15,303.24,298.33,303.24,298.58,292.72,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,123193.33,0.0,13467.44,1.0,282.35,290.36,301.34,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22604.01,0.0,1835.04,2275.33,0.0,3365.01,1.0,1.0,0.0,3.0,1.0,0.0
16807800.0,298.53,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,292.68,1.0,1.0,2.66,292.68,291.15,303.25,298.3,303.25,298.58,292.68,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,123088.09,0.0,13467.43,1.0,282.32,290.33,301.3,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22576.72,0.0,1835.04,2275.33,0.0,3375.47,1.0,1.0,0.0,3.0,1.0,0.0
16808100.0,298.52,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,292.65,1.0,1.0,2.66,292.65,291.15,303.25,298.27,303.25,298.57,292.65,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,122999.62,0.0,13467.43,1.0,282.29,290.29,301.27,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22553.02,0.0,1835.04,2275.33,0.0,3384.17,1.0,1.0,0.0,3.0,1.0,0.0
16808400.0,298.51,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,292.63,1.0,1.0,2.66,292.63,291.15,303.25,298.24,303.25,298.56,292.63,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,122933.02,0.0,13467.42,1.0,282.27,290.27,301.25,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22533.99,0.0,1835.04,2275.33,0.0,3390.76,1.0,1.0,0.0,3.0,1.0,0.0
16808700.0,298.51,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,292.61,1.0,1.0,2.66,292.61,291.15,303.25,298.22,303.25,298.58,292.61,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,122862.15,0.0,13467.42,1.0,282.25,290.25,301.22,307.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22517.27,0.0,1835.04,2275.33,0.0,3397.67,1.0,1.0,0.0,3.0,1.0,0.0
16809000.0,298.51,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,292.58,1.0,1.0,2.66,292.58,291.15,303.24,298.2,303.24,298.58,292.58,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,122776.71,0.0,13467.42,1.0,282.23,290.22,301.2,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22498.04,0.0,1835.04,2275.33,0.0,3406.05,1.0,1.0,0.0,3.0,1.0,0.0
16809300.0,298.5,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,292.55,1.0,1.0,2.66,292.55,291.15,303.23,298.17,303.23,298.57,292.55,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,122684.77,0.0,13467.41,1.0,282.21,290.19,301.17,307.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22476.78,0.0,1835.04,2275.33,0.0,3415.23,1.0,1.0,0.0,3.0,1.0,0.0
16809600.0,298.49,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,292.52,1.0,1.0,2.66,292.52,291.15,303.22,298.14,303.22,298.57,292.52,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,122589.61,0.0,13467.41,1.0,282.19,290.16,301.14,307.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22454.29,0.0,1835.04,2275.33,0.0,3424.7,1.0,1.0,0.0,3.0,1.0,0.0
16809900.0,298.48,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,292.49,1.0,1.0,2.66,292.49,291.15,303.21,298.11,303.21,298.56,292.49,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,122495.03,0.0,13467.41,1.0,282.16,290.13,301.11,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22431.54,0.0,1835.04,2275.33,0.0,3434.12,1.0,1.0,0.0,3.0,1.0,0.0
16810200.0,298.46,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,292.46,1.0,1.0,2.66,292.46,291.15,303.19,298.08,303.19,298.55,292.46,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,122405.27,0.0,13467.41,1.0,282.14,290.1,301.08,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22409.41,0.0,1835.04,2275.33,0.0,3443.13,1.0,1.0,0.0,3.0,1.0,0.0
16810500.0,298.45,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,292.43,1.0,1.0,2.66,292.43,291.15,303.18,298.05,303.18,298.55,292.43,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,122323.44,0.0,13467.41,1.0,282.11,290.07,301.05,307.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22388.7,0.0,1835.04,2275.33,0.0,3451.27,1.0,1.0,0.0,3.0,1.0,0.0
16810800.0,298.44,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,292.41,1.0,1.0,2.66,292.41,291.15,303.16,298.03,303.16,298.54,292.41,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,122253.8,0.0,13467.42,1.0,282.09,290.05,301.03,307.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22370.45,0.0,1835.04,2275.33,0.0,3458.3,1.0,1.0,0.0,3.0,1.0,0.0
16811100.0,298.43,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,292.38,1.0,1.0,2.66,292.38,291.15,303.15,298.01,303.15,298.54,292.38,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,122199.45,0.0,13467.42,1.0,282.08,290.03,301.01,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22355.35,0.0,1835.04,2275.33,0.0,3463.7,1.0,1.0,0.0,3.0,1.0,0.0
16811400.0,298.42,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,292.37,1.0,1.0,2.66,292.37,291.15,303.15,297.99,303.15,298.53,292.37,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,122164.34,0.0,13467.42,1.0,282.07,290.01,300.99,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22344.43,0.0,1835.04,2275.33,0.0,3467.21,1.0,1.0,0.0,3.0,1.0,0.0
16811700.0,298.41,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,292.36,1.0,1.0,2.66,292.36,291.15,303.15,297.99,303.15,298.53,292.36,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,122152.21,0.0,13467.42,1.0,282.06,290.01,300.99,307.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22338.54,0.0,1835.04,2275.33,0.0,3468.45,1.0,1.0,0.0,3.0,1.0,0.0
16812000.0,298.4,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,292.36,1.0,1.0,2.66,292.36,291.15,303.15,297.99,303.15,298.53,292.36,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,122167.62,0.0,13467.42,1.0,282.06,290.01,300.99,307.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22338.58,0.0,1835.04,2275.33,0.0,3467.1,1.0,1.0,0.0,3.0,1.0,0.0
16812300.0,298.4,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,292.38,1.0,1.0,2.66,292.38,291.15,303.17,298.01,303.17,298.54,292.38,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,122243.47,0.0,13467.42,1.0,282.07,290.02,301.0,307.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22348.65,0.0,1835.04,2275.33,0.0,3459.49,1.0,1.0,0.0,3.0,1.0,0.0
16812600.0,298.4,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,292.42,1.0,1.0,2.66,292.42,291.15,303.21,298.04,303.21,298.54,292.42,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.31,410.0,122385.77,0.0,13467.4,1.0,282.1,290.06,301.04,307.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22374.44,0.0,1835.04,2275.33,0.0,3445.28,1.0,1.0,0.0,3.0,1.0,0.0
16812900.0,298.4,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,292.48,1.0,1.0,2.66,292.48,291.15,303.28,298.1,303.28,298.55,292.48,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.31,410.0,122580.04,0.0,13467.37,1.0,282.14,290.12,301.1,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22414.07,0.0,1835.04,2275.33,0.0,3425.88,1.0,1.0,0.0,3.0,1.0,0.0
16813200.0,298.41,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,292.56,1.0,1.0,2.66,292.56,291.15,303.36,298.17,303.36,298.57,292.56,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.32,410.0,122815.27,0.0,13467.33,1.0,282.2,290.19,301.17,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22465.32,0.0,1835.04,2275.33,0.0,3402.38,1.0,1.0,0.0,3.0,1.0,0.0
16813500.0,298.43,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,292.65,1.0,1.0,2.66,292.65,291.15,303.45,298.26,303.45,298.59,292.65,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.33,410.0,123082.34,0.0,13467.28,1.0,282.26,290.27,301.25,307.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22525.81,0.0,1835.04,2275.33,0.0,3375.75,1.0,1.0,0.0,3.0,1.0,0.0
16813800.0,298.44,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,292.75,1.0,1.0,2.66,292.75,291.15,303.55,298.35,303.55,298.61,292.75,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.34,410.0,123371.23,0.0,13467.23,1.0,282.34,290.36,301.34,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22593.2,0.0,1835.04,2275.33,0.0,3347.0,1.0,1.0,0.0,3.0,1.0,0.0
16814100.0,298.46,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,292.85,1.0,1.0,2.66,292.85,291.15,303.66,298.44,303.66,298.63,292.85,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.35,410.0,123672.12,0.0,13467.18,1.0,282.41,290.45,301.44,308.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22665.19,0.0,1835.04,2275.33,0.0,3317.17,1.0,1.0,0.0,3.0,1.0,0.0
16814400.0,298.48,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,292.96,1.0,1.0,2.66,292.96,291.15,303.77,298.54,303.77,298.65,292.96,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.36,410.0,123974.77,0.0,13467.14,1.0,282.49,290.55,301.53,308.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22739.34,0.0,1835.04,2275.33,0.0,3287.24,1.0,1.0,0.0,3.0,1.0,0.0
16814700.0,298.5,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,293.07,291.15,303.88,298.64,303.88,298.68,293.07,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.37,410.0,124269.19,0.0,13467.1,1.0,282.57,290.65,301.63,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22813.19,0.0,1835.04,2275.33,0.0,3258.22,1.0,1.0,0.0,3.0,1.0,0.0
16815000.0,298.52,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,293.17,291.15,303.98,298.73,303.98,298.7,293.17,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.38,410.0,124544.8,0.0,13467.06,1.0,282.64,290.74,301.72,308.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22884.1,0.0,1835.04,2275.33,0.0,3231.04,1.0,1.0,0.0,3.0,1.0,0.0
16815300.0,298.54,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,293.26,291.15,304.07,298.81,304.07,298.73,293.26,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.39,410.0,124791.84,0.0,13467.0,1.0,282.71,290.82,301.81,308.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22949.76,0.0,1835.04,2275.33,0.0,3206.88,1.0,1.0,0.0,3.0,1.0,0.0
16815600.0,298.56,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,293.34,1.0,1.0,2.66,293.34,291.15,304.15,298.88,304.15,298.75,293.34,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.4,410.0,124999.92,0.0,13466.96,1.0,282.77,290.9,301.88,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23007.05,0.0,1835.04,2275.33,0.0,3186.4,1.0,1.0,0.0,3.0,1.0,0.0
16815900.0,298.57,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.4,1.0,1.0,2.66,293.41,291.15,304.22,298.94,304.22,298.77,293.41,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,125171.68,0.0,13466.91,1.0,282.82,290.96,301.94,308.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23055.19,0.0,1835.04,2275.33,0.0,3169.75,1.0,1.0,0.0,3.0,1.0,0.0
16816200.0,298.58,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.46,1.0,1.0,2.66,293.46,291.15,304.27,298.99,304.27,298.78,293.46,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,125310.84,0.0,13466.86,1.0,282.86,291.01,301.99,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23094.84,0.0,1835.04,2275.33,0.0,3156.11,1.0,1.0,0.0,3.0,1.0,0.0
16816500.0,298.59,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.5,1.0,1.0,2.66,293.5,291.15,304.31,299.03,304.31,298.79,293.5,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,410.0,125417.39,0.0,13466.81,1.0,282.89,291.05,302.03,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23126.38,0.0,1835.04,2275.33,0.0,3145.83,1.0,1.0,0.0,3.0,1.0,0.0
16816800.0,298.6,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.53,1.0,1.0,2.66,293.53,291.15,304.34,299.05,304.34,298.8,293.53,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,125490.05,0.0,13466.76,1.0,282.91,291.07,302.05,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23149.38,0.0,1835.04,2275.33,0.0,3138.66,1.0,1.0,0.0,3.0,1.0,0.0
16817100.0,298.61,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.55,1.0,1.0,2.66,293.55,291.15,304.36,299.07,304.36,298.81,293.55,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,125529.78,0.0,13466.72,1.0,282.92,291.09,302.07,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23164.1,0.0,1835.04,2275.33,0.0,3134.86,1.0,1.0,0.0,3.0,1.0,0.0
16817400.0,298.61,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.56,1.0,1.0,2.66,293.56,291.15,304.37,299.08,304.37,298.82,293.56,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.47,410.0,125535.38,0.0,13466.68,1.0,282.93,291.1,302.08,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23170.17,0.0,1835.04,2275.33,0.0,3134.2,1.0,1.0,0.0,3.0,1.0,0.0
16817700.0,298.6,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.55,1.0,1.0,2.66,293.55,291.15,304.36,299.07,304.36,298.82,293.55,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.48,410.0,125507.76,0.0,13466.64,1.0,282.93,291.09,302.07,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23167.85,0.0,1835.04,2275.33,0.0,3136.94,1.0,1.0,0.0,3.0,1.0,0.0
16818000.0,298.6,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.54,1.0,1.0,2.66,293.54,291.15,304.34,299.06,304.34,298.82,293.54,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.48,410.0,125445.81,0.0,13466.6,1.0,282.92,291.08,302.06,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23156.83,0.0,1835.04,2275.33,0.0,3142.83,1.0,1.0,0.0,3.0,1.0,0.0
16818300.0,298.59,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.51,1.0,1.0,2.66,293.51,291.15,304.31,299.03,304.31,298.81,293.51,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,125350.41,0.0,13466.56,1.0,282.9,291.05,302.03,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23137.38,0.0,1835.04,2275.33,0.0,3152.14,1.0,1.0,0.0,3.0,1.0,0.0
16818600.0,298.58,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.47,1.0,1.0,2.66,293.47,291.15,304.27,298.99,304.27,298.8,293.47,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,125220.54,0.0,13466.52,1.0,282.87,291.02,301.99,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23109.26,0.0,1835.04,2275.33,0.0,3164.66,1.0,1.0,0.0,3.0,1.0,0.0
16818900.0,298.56,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.42,1.0,1.0,2.66,293.42,291.15,304.22,298.94,304.22,298.79,293.42,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,125057.04,0.0,13466.49,1.0,282.83,290.97,301.95,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23072.75,0.0,1835.04,2275.33,0.0,3180.62,1.0,1.0,0.0,3.0,1.0,0.0
16819200.0,298.54,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.35,1.0,1.0,2.66,293.35,291.15,304.15,298.88,304.15,298.78,293.35,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,410.0,124856.03,0.0,13466.45,1.0,282.79,290.91,301.89,308.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23027.4,0.0,1835.04,2275.33,0.0,3199.6,1.0,1.0,0.0,3.0,1.0,0.0
16819500.0,298.51,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,293.23,291.15,303.95,298.77,303.95,298.75,293.23,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,410.0,124441.55,0.0,13466.44,1.0,282.71,290.81,301.78,308.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22953.9,0.0,1835.04,2275.33,0.0,3240.01,1.0,1.0,0.0,3.0,1.0,0.0
16819800.0,298.47,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.01,1.0,1.0,2.66,293.01,291.15,303.53,298.58,303.53,298.72,293.01,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,410.0,123773.16,0.0,13466.46,1.0,282.57,290.63,301.6,308.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22819.67,0.0,1835.04,2275.33,0.0,3305.76,1.0,1.0,0.0,3.0,1.0,0.0
16820100.0,298.4,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,292.71,1.0,1.0,2.66,292.71,291.15,302.93,298.32,302.94,298.66,292.7,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,122908.96,0.0,13466.5,1.0,282.37,290.38,301.34,307.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22633.43,0.0,1835.04,2275.33,0.0,3392.01,1.0,1.0,0.0,3.0,1.0,0.0
16820400.0,298.31,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,292.33,1.0,1.0,2.66,292.33,291.15,302.21,298.01,302.21,298.58,292.32,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,121880.68,0.0,13466.59,1.0,282.13,290.07,301.03,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22405.92,0.0,1835.04,2275.33,0.0,3495.36,1.0,1.0,0.0,3.0,1.0,0.0
16820700.0,298.2,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.9,1.0,1.0,2.66,291.9,291.15,301.39,297.65,301.4,298.49,291.89,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,120737.53,0.0,13466.71,1.0,281.85,289.72,300.67,307.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22148.41,0.0,1835.04,2275.33,0.0,3611.3,1.0,1.0,0.0,3.0,1.0,0.0
16821000.0,298.09,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.43,1.0,1.0,2.66,291.43,291.15,300.54,297.26,300.54,298.38,291.43,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,119534.5,0.0,13466.84,1.0,281.54,289.33,300.29,306.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21874.94,0.0,1835.04,2275.33,0.0,3734.37,1.0,1.0,0.0,3.0,1.0,0.0
16821300.0,297.96,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,290.96,1.0,1.0,2.66,290.96,291.15,299.69,296.87,299.7,298.27,290.95,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.97,0.97,0.0,298.4,410.0,118266.34,0.0,13466.98,1.0,281.21,288.94,299.89,306.31,293.15,293.15,278.15,21854.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21594.62,0.0,1838.08,2275.33,0.0,3857.15,1.0,1.0,0.0,3.0,1.0,0.0
16821600.0,297.84,297.15,293.15,0.0,0.0,290.51,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,290.51,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,290.51,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,290.51,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,290.51,1.0,1.0,2.66,290.51,291.15,298.9,296.49,298.9,298.16,290.51,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.9,0.9,0.0,298.37,410.0,116956.98,0.0,13467.1,1.0,280.86,288.56,299.51,305.85,293.15,293.15,278.15,24425.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21310.79,0.0,1848.79,2275.33,0.0,3969.7,1.0,1.0,0.0,3.0,1.0,0.0
16821900.0,297.72,297.15,293.15,0.0,0.0,290.14,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,290.14,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,290.14,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,290.14,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,290.14,1.0,1.0,2.66,290.14,291.15,298.2,296.16,298.21,298.06,290.13,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.82,0.82,0.0,298.35,410.0,115613.45,0.0,13467.18,1.0,280.52,288.23,299.18,305.44,293.15,293.15,278.75,29753.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,21054.34,0.0,1871.09,2275.33,0.0,4061.83,1.0,1.0,0.0,3.0,1.0,0.0
16822200.0,297.65,297.15,293.15,0.0,0.0,290.12,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,290.12,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,290.12,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,290.12,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,290.12,1.0,0.98,2.66,290.12,291.15,297.65,295.91,297.65,297.99,290.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.77,0.77,0.0,298.35,410.0,110157.77,0.0,13467.22,1.0,280.84,288.29,298.9,304.74,293.15,293.15,279.35,35744.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.53,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18731.43,0.0,1896.33,2275.33,0.0,4038.22,1.0,1.0,0.0,3.0,1.0,0.0
16822500.0,297.65,297.15,293.15,0.0,0.0,290.41,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,290.41,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,290.41,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,290.41,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,290.41,1.0,0.96,2.66,290.41,291.15,297.28,295.77,297.28,297.99,290.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.75,0.75,0.0,298.35,410.0,102089.41,0.0,13467.21,1.0,281.61,288.68,298.73,304.06,293.15,293.15,280.25,36923.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.44,4.27,0.31,5.29,4.13,1.16,0.0,0.0,0.0,16510.28,0.0,1803.43,2275.33,0.0,3913.41,0.98,1.0,0.0,3.0,1.0,0.0
16822800.0,297.68,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,290.69,1.0,0.95,2.66,290.69,291.15,297.15,295.77,297.15,298.01,290.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.75,0.75,0.0,298.36,410.0,97302.02,0.0,13467.14,1.0,282.21,289.03,298.74,303.81,293.15,293.15,280.85,36188.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.4,4.22,0.3,5.29,4.13,1.16,0.0,0.0,0.0,15604.58,0.0,1743.74,2275.33,0.0,3753.87,0.97,1.0,0.0,3.0,1.0,0.0
16823100.0,297.72,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.01,1.0,0.95,2.66,291.01,291.15,297.15,295.86,297.15,298.05,291.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.77,0.77,0.0,298.38,410.0,93560.28,0.0,13467.05,1.0,282.99,289.43,298.83,303.63,293.15,293.15,281.75,35028.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.47,4.28,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14700.23,0.0,1799.96,2275.33,0.0,3605.74,0.98,1.0,0.0,3.0,1.0,0.0
16823400.0,297.75,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.24,1.0,0.95,2.66,291.24,291.15,297.15,295.94,297.15,298.07,291.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.79,0.79,0.0,298.41,410.0,91333.87,0.0,13466.95,1.0,283.59,289.73,298.92,303.66,293.15,293.15,282.35,33564.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.55,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14427.86,0.0,1887.13,2275.33,0.0,3510.43,1.0,1.0,0.0,3.0,1.0,0.0
16823700.0,297.79,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.55,1.0,0.97,2.66,291.55,291.15,297.15,296.02,297.15,298.11,291.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.83,0.83,0.0,298.43,410.0,87430.92,0.0,13466.86,1.0,284.31,290.11,298.99,303.5,293.15,293.15,283.15,29424.5,35640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13706.18,0.0,1869.71,2275.33,0.0,3382.64,1.0,1.0,0.0,3.0,1.0,0.0
16824000.0,297.81,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.61,1.0,0.98,2.66,291.61,291.15,297.15,296.09,297.15,298.13,291.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.86,0.86,0.0,298.45,410.0,88012.11,0.0,13466.76,1.0,284.35,290.17,299.09,303.69,293.15,293.15,283.15,27228.73,33480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13920.72,0.0,1860.51,2275.33,0.0,3372.88,1.0,1.0,0.0,3.0,1.0,0.0
16824300.0,297.8,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.64,1.0,1.0,2.66,291.64,291.15,297.15,296.16,297.15,298.12,291.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.89,0.89,0.0,298.47,410.0,88749.7,0.0,13466.68,1.0,284.36,290.2,299.16,303.8,293.15,293.15,283.15,25537.7,30240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14049.95,0.0,1853.43,2275.33,0.0,3374.4,1.0,1.0,0.0,3.0,1.0,0.0
16824600.0,297.79,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.66,1.0,1.0,2.66,291.66,291.15,297.15,296.22,297.15,298.11,291.66,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.92,0.92,0.0,298.49,410.0,89408.35,0.0,13466.59,1.0,284.37,290.23,299.22,303.89,293.15,293.15,283.15,24086.62,30240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14166.14,0.0,1847.38,2275.33,0.0,3374.87,1.0,1.0,0.0,3.0,1.0,0.0
16824900.0,297.78,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,297.15,296.28,297.15,298.1,291.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.95,0.95,0.0,298.5,410.0,89982.76,0.0,13466.52,1.0,284.37,290.25,299.28,303.98,293.15,293.15,283.15,22863.09,33480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14268.3,0.0,1842.28,2275.33,0.0,3375.11,1.0,1.0,0.0,3.0,1.0,0.0
16825200.0,297.77,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.71,1.0,1.0,2.66,291.71,291.15,297.15,296.32,297.15,298.09,291.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.98,0.98,0.0,298.52,410.0,90468.36,0.0,13466.45,1.0,284.38,290.28,299.32,304.05,293.15,293.15,283.15,21850.93,35640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14355.26,0.0,1838.07,2275.33,0.0,3375.49,1.0,1.0,0.0,3.0,1.0,0.0
16825500.0,297.72,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.46,1.0,1.0,2.66,291.46,291.15,297.15,296.36,297.15,298.05,291.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.97,0.97,0.0,298.53,410.0,95711.8,0.0,13466.39,1.0,283.7,289.96,299.39,304.47,293.15,293.15,282.35,21853.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15462.81,0.0,1838.08,2275.33,0.0,3496.63,1.0,1.0,0.0,3.0,1.0,0.0
16825800.0,297.65,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,297.15,296.38,297.15,297.98,291.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.96,0.96,0.0,298.54,410.0,100172.41,0.0,13466.35,1.0,283.12,289.66,299.4,304.69,293.15,293.15,281.75,22369.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16207.92,0.0,1840.22,2275.33,0.0,3606.04,1.0,1.0,0.0,3.0,1.0,0.0
16826100.0,297.57,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,290.91,1.0,0.98,2.66,290.91,291.15,297.15,296.4,297.15,297.91,290.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.55,410.0,105755.69,0.0,13466.31,1.0,282.33,289.28,299.43,305.07,293.15,293.15,280.85,23615.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17643.74,0.0,1845.41,2275.33,0.0,3721.22,1.0,1.0,0.0,3.0,1.0,0.0
16826400.0,297.49,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,290.67,1.0,0.95,2.66,290.67,291.15,297.15,296.41,297.15,297.83,290.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.88,0.88,0.0,298.55,410.0,109726.55,0.0,13466.29,1.0,281.75,288.98,299.42,305.25,293.15,293.15,280.25,25846.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18508.49,0.0,1854.73,2275.33,0.0,3808.84,1.0,1.0,0.0,3.0,1.0,0.0
16826700.0,297.48,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,296.96,297.15,293.15,0.0,0.0,290.98,1.0,0.92,2.66,290.98,291.15,297.15,296.41,297.15,297.81,290.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.56,410.0,104371.53,0.0,13466.28,1.0,282.51,289.36,299.38,304.8,293.15,293.15,281.15,25175.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16903.74,0.0,1851.92,2275.33,0.0,3702.57,1.0,1.0,0.0,3.0,1.0,0.0
16827000.0,297.48,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.02,1.0,0.89,2.66,291.02,291.15,297.15,296.41,297.15,297.81,291.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.56,410.0,103930.48,0.0,13466.27,1.0,282.57,289.4,299.42,304.91,293.15,293.15,281.15,25104.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17043.63,0.0,1851.62,2275.33,0.0,3686.93,1.0,1.0,0.0,3.0,1.0,0.0
16827300.0,297.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,296.96,297.15,293.15,0.0,0.0,291.1,1.0,0.86,2.66,291.1,291.15,297.15,296.41,297.15,297.8,291.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.56,410.0,102394.26,0.0,13466.26,1.0,282.79,289.5,299.39,304.73,293.15,293.15,281.45,25020.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16475.78,0.0,1851.27,2275.33,0.0,3660.97,1.0,1.0,0.0,3.0,1.0,0.0
