time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16827600.0,297.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,296.96,297.15,293.15,0.0,0.0,291.13,1.0,0.82,2.66,291.13,291.15,297.15,296.41,297.15,297.79,291.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,102013.41,0.0,13466.23,1.0,282.84,289.54,299.42,304.8,293.15,293.15,281.45,24674.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16607.93,0.0,1849.83,2275.33,0.0,3644.2,1.0,1.0,0.0,3.0,1.0,0.0
16827900.0,297.43,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,296.94,297.15,293.15,0.0,0.0,291.21,1.0,0.79,2.66,291.21,291.15,297.15,296.41,297.15,297.75,291.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.57,410.0,100497.85,0.0,13466.22,1.0,283.06,289.64,299.38,304.59,293.15,293.15,281.75,24551.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16052.67,0.0,1849.31,2275.33,0.0,3617.18,1.0,1.0,0.0,3.0,1.0,0.0
16828200.0,297.4,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,296.92,297.15,293.15,0.0,0.0,291.02,1.0,0.75,2.66,291.02,291.15,297.15,296.41,297.15,297.72,291.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.58,410.0,103876.38,0.0,13466.18,1.0,282.57,289.41,299.42,304.92,293.15,293.15,281.15,25443.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17037.53,0.0,1853.04,2275.33,0.0,3687.11,1.0,1.0,0.0,3.0,1.0,0.0
16828500.0,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,296.91,297.15,293.15,0.0,0.0,291.16,1.0,0.71,2.66,291.16,291.15,297.15,296.41,297.15,297.71,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.59,410.0,101714.31,0.0,13466.14,1.0,282.88,289.57,299.42,304.81,293.15,293.15,281.45,24617.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16686.07,0.0,1849.59,2275.33,0.0,3630.69,1.0,1.0,0.0,3.0,1.0,0.0
16828800.0,297.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,296.89,297.15,293.15,0.0,0.0,291.13,1.0,0.66,2.66,291.13,291.15,297.15,296.41,297.15,297.69,291.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.6,410.0,102000.28,0.0,13466.1,1.0,282.84,289.54,299.42,304.8,293.15,293.15,281.45,24761.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16605.69,0.0,1850.19,2275.33,0.0,3644.36,1.0,1.0,0.0,3.0,1.0,0.0
16829100.0,297.33,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.8,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,296.86,297.15,293.15,0.0,0.0,291.21,1.0,0.61,2.66,291.21,291.15,297.15,296.41,297.15,297.65,291.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.6,410.0,100485.47,0.0,13466.06,1.0,283.06,289.64,299.38,304.59,293.15,293.15,281.75,24634.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16050.36,0.0,1849.66,2275.33,0.0,3616.9,1.0,1.0,0.0,3.0,1.0,0.0
16829400.0,297.3,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.59,297.85,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.43,297.49,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.59,296.87,297.15,293.15,0.0,0.0,291.23,0.98,0.56,2.54,291.23,291.15,297.15,296.41,297.15,297.62,291.23,1.0,1.0,1.0,1.0,0.0,1.0,5.66,5.66,0.0,4.38,0.91,0.91,0.0,305.79,410.0,100092.06,0.0,13433.54,1.0,283.1,289.67,299.39,304.63,293.15,293.15,281.75,24356.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16134.24,0.0,1848.5,2275.33,0.0,3603.65,1.0,1.0,0.0,3.0,1.0,0.0
16829700.0,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.6,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,296.9,297.15,293.15,0.0,0.0,291.13,0.92,0.52,2.35,291.13,291.15,297.15,296.41,297.15,297.56,291.12,1.0,1.0,1.0,1.0,0.0,1.0,5.63,5.63,0.0,4.36,0.9,0.9,0.0,318.71,410.0,101422.18,0.0,13374.23,1.0,282.88,289.55,299.42,304.8,293.15,293.15,281.45,24686.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16646.29,0.0,1849.88,2275.33,0.0,3627.09,1.0,1.0,0.0,3.0,1.0,0.0
16830000.0,297.15,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.64,297.65,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.67,297.74,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.5,297.37,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.67,296.93,297.15,293.15,0.0,0.0,291.08,0.88,0.48,2.18,291.08,291.15,297.15,296.41,297.15,297.5,291.08,1.0,1.0,1.0,1.0,0.0,1.0,5.6,5.6,0.0,4.34,0.9,0.9,0.0,330.64,410.0,101506.45,0.0,13318.27,1.0,282.84,289.51,299.42,304.78,293.15,293.15,281.45,25039.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16534.72,0.0,1851.35,2275.33,0.0,3635.87,1.0,1.0,0.0,3.0,1.0,0.0
16830300.0,298.53,303.15,285.15,0.0,0.0,294.53,0.43,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.62,0.43,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.65,0.43,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.56,0.43,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.45,0.43,0.3,0.0,294.77,303.15,297.15,296.41,296.88,297.38,289.96,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,315.13,207.38,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830600.0,298.99,303.15,285.15,0.0,0.0,294.4,0.43,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.48,0.43,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.51,0.43,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.43,0.43,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.34,0.43,0.3,0.0,294.56,303.15,297.15,296.41,296.93,297.33,290.22,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,230.93,60.17,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830900.0,299.23,303.15,285.15,0.0,0.0,294.22,0.43,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.3,0.43,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.31,0.43,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.25,0.43,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.17,0.43,0.3,0.0,294.28,303.15,297.15,296.41,296.97,297.29,290.48,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,146.26,55.71,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831200.0,299.35,303.15,285.15,0.0,0.0,294.01,0.42,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.07,0.42,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.09,0.42,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.03,0.42,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.96,0.42,0.3,0.0,293.98,303.15,297.15,296.41,297.0,297.26,290.71,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,60.8,54.57,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831500.0,299.42,303.15,285.15,0.0,0.0,293.78,0.42,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.83,0.42,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.84,0.42,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.79,0.42,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.73,0.42,0.3,0.0,293.66,303.15,297.15,296.41,297.03,297.23,290.9,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,54.05,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831800.0,299.46,303.15,285.15,0.0,0.0,293.53,0.41,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.57,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.59,0.41,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.54,0.41,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.49,0.41,0.3,0.0,293.34,303.15,297.15,296.41,297.05,297.21,291.07,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,53.9,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832100.0,299.49,303.15,285.15,0.0,0.0,293.28,0.41,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.32,0.41,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.33,0.41,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.3,0.41,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.25,0.41,0.3,0.0,293.04,303.15,297.15,296.41,297.07,297.2,291.22,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,53.88,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832400.0,299.51,303.15,285.15,0.0,0.0,293.05,0.41,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.08,0.41,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.09,0.41,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.06,0.41,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.02,0.41,0.3,0.0,292.77,303.15,297.15,296.41,297.09,297.18,291.36,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,53.78,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832700.0,299.52,303.15,285.15,0.0,0.0,292.83,0.4,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.86,0.4,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.86,0.4,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.84,0.4,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.81,0.4,0.3,0.0,292.53,303.15,297.15,296.41,297.1,297.17,291.48,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,53.44,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833000.0,299.53,303.15,285.15,0.0,0.0,292.64,0.4,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.66,0.4,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.67,0.4,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.65,0.4,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.62,0.4,0.3,0.0,292.34,303.15,297.15,296.41,297.11,297.17,291.6,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,52.8,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833300.0,299.54,303.15,285.15,0.0,0.0,292.48,0.4,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.5,0.4,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.5,0.4,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.48,0.4,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.46,0.4,0.3,0.0,292.19,303.15,297.15,296.41,297.12,297.16,291.71,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,51.9,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833600.0,299.55,303.15,285.15,0.0,0.0,292.35,0.4,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.36,0.4,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.37,0.4,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.35,0.4,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.33,0.4,0.3,0.0,292.07,303.15,297.15,296.41,297.13,297.16,291.81,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,50.86,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833900.0,299.56,303.15,285.15,0.0,0.0,292.24,0.4,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.25,0.4,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.26,0.4,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.24,0.4,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.23,0.4,0.3,0.0,291.99,303.15,297.15,296.41,297.13,297.16,291.91,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,49.96,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834200.0,299.57,303.15,285.15,0.0,0.0,292.16,0.4,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.17,0.4,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.17,0.4,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.16,0.4,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.15,0.4,0.3,0.0,291.94,303.15,297.15,296.41,297.14,297.15,292.0,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,49.89,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834500.0,299.57,303.15,285.15,0.0,0.0,292.1,0.39,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.11,0.39,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.11,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.1,0.39,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.09,0.39,0.3,0.0,291.91,303.15,297.15,296.41,297.14,297.15,292.09,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,51.11,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834800.0,299.58,303.15,285.15,0.0,0.0,292.06,0.38,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.06,0.38,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.07,0.38,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.06,0.38,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.05,0.38,0.3,0.0,291.9,303.15,297.15,296.41,297.14,297.15,292.18,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,53.39,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835100.0,299.59,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.03,0.37,0.3,0.0,291.91,303.15,297.15,296.41,297.14,297.15,292.27,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,55.7,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835400.0,299.59,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.03,0.37,0.3,0.0,291.95,303.15,297.15,296.41,297.15,297.15,292.36,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,57.05,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835700.0,299.59,303.15,285.15,0.0,0.0,292.05,0.36,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.06,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.06,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.06,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.05,0.36,0.3,0.0,292.0,303.15,297.15,296.41,297.15,297.15,292.44,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,57.23,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836000.0,299.59,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.0,292.06,303.15,297.15,296.41,297.15,297.15,292.53,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,57.34,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836300.0,299.6,303.15,285.15,0.0,0.0,292.13,0.37,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.13,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.13,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.13,0.37,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.13,0.37,0.3,0.0,292.13,303.15,297.15,296.41,297.15,297.15,292.61,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,52.06,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836600.0,299.6,303.15,285.15,0.0,0.0,292.18,0.38,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.18,0.38,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.18,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.18,0.38,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.18,0.38,0.3,0.0,292.19,303.15,297.15,296.41,297.15,297.15,292.7,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,47.7,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836900.0,299.6,303.15,285.15,0.0,0.0,292.23,0.39,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.23,0.39,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.23,0.39,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.23,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.23,0.39,0.3,0.0,292.26,303.15,297.15,296.41,297.15,297.15,292.78,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,45.35,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837200.0,299.6,303.15,285.15,0.0,0.0,292.29,0.38,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.29,0.38,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.29,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.29,0.38,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.28,0.38,0.3,0.0,292.33,303.15,297.15,296.41,297.15,297.15,292.86,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,44.69,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837500.0,299.6,303.15,285.15,0.0,0.0,292.35,0.38,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.35,0.38,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.35,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.35,0.38,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.35,0.38,0.3,0.0,292.4,303.15,297.15,296.41,297.15,297.15,292.94,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,45.22,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837800.0,299.6,303.15,285.15,0.0,0.0,292.42,0.37,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.42,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.42,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.42,0.37,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.42,0.37,0.3,0.0,292.48,303.15,297.14,296.41,297.15,297.15,293.02,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,45.97,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838100.0,299.6,303.15,285.15,0.0,0.0,292.49,0.37,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.49,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.49,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.49,0.37,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.49,0.37,0.3,0.0,292.56,303.15,297.13,296.41,297.14,297.14,293.09,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,46.77,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838400.0,299.6,303.15,285.15,0.0,0.0,292.58,0.36,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.58,0.36,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.58,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.58,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.57,0.36,0.3,0.0,292.65,303.15,297.12,296.41,297.14,297.14,293.17,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,47.61,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838700.0,299.6,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,292.74,303.15,297.11,296.42,297.13,297.13,293.24,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,48.47,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839000.0,299.6,303.15,285.15,0.0,0.0,292.75,0.36,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.75,0.36,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.75,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.75,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.75,0.36,0.3,0.0,292.83,303.15,297.1,296.42,297.12,297.12,293.32,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,49.33,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839300.0,299.59,303.15,285.15,0.0,0.0,292.84,0.36,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.84,0.36,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.84,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.84,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.84,0.36,0.3,0.0,292.93,303.15,297.09,296.42,297.11,297.11,293.39,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,50.31,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839600.0,299.59,303.15,285.15,0.0,0.0,292.94,0.36,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.94,0.36,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.94,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.94,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.94,0.36,0.3,0.0,293.02,303.15,297.08,296.43,297.1,297.1,293.47,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,51.72,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839900.0,299.59,303.15,285.15,0.0,0.0,293.03,0.36,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.03,0.36,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.03,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.03,0.36,0.3,0.01,293.12,303.15,297.07,296.43,297.09,297.09,293.55,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,53.04,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840200.0,299.59,303.15,285.15,0.0,0.0,293.13,0.37,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.13,0.37,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.13,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,0.37,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.13,0.37,0.3,0.01,293.22,303.15,297.06,296.43,297.08,297.07,293.63,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,54.3,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840500.0,299.59,303.15,285.15,0.0,0.0,293.23,0.37,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.23,0.37,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.23,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.23,0.37,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.23,0.37,0.3,0.01,293.32,303.15,297.05,296.43,297.07,297.07,293.71,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,54.91,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840800.0,299.59,303.15,285.15,0.0,0.0,293.33,0.38,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.33,0.38,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.33,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.33,0.38,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.33,0.38,0.3,0.01,293.41,303.15,297.05,296.43,297.06,297.06,293.79,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,55.04,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841100.0,299.58,303.15,285.15,0.0,0.0,293.43,0.38,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.43,0.38,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.43,0.38,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.43,0.38,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.43,0.38,0.3,0.01,293.51,303.15,297.05,296.43,297.06,297.06,293.88,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,54.83,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841400.0,299.58,303.15,285.15,0.0,0.0,293.53,0.38,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.53,0.38,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.53,0.38,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.53,0.38,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.53,0.38,0.3,0.01,293.6,303.15,297.06,296.43,297.06,297.06,293.96,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,54.21,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841700.0,299.58,303.15,285.15,0.0,0.0,293.62,0.39,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.62,0.39,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.62,0.39,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.62,0.39,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.62,0.39,0.3,0.01,293.7,303.15,297.07,296.43,297.06,297.06,294.04,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,53.13,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842000.0,299.58,303.15,285.15,0.0,0.0,293.72,0.39,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.72,0.39,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.72,0.39,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.72,0.39,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.72,0.39,0.3,0.01,293.79,303.15,297.08,296.43,297.07,297.07,294.13,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,51.62,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842300.0,299.58,303.15,285.15,0.0,0.0,293.81,0.39,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.81,0.39,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.81,0.39,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.81,0.39,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.81,0.39,0.3,0.01,293.88,303.15,297.09,296.42,297.07,297.07,294.21,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,49.9,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842600.0,299.57,303.15,285.15,0.0,0.0,293.9,0.39,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.9,0.39,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.9,0.39,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.9,0.39,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.9,0.39,0.3,0.01,293.97,303.15,297.1,296.42,297.08,297.09,294.29,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,48.22,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842900.0,299.57,303.15,285.15,0.0,0.0,293.99,0.39,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.99,0.39,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.99,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.99,0.39,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.99,0.39,0.3,0.01,294.06,303.15,297.11,296.42,297.09,297.1,294.37,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,46.62,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843200.0,299.57,303.15,285.15,0.0,0.0,294.08,0.39,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.08,0.39,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.08,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.08,0.39,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.08,0.39,0.3,0.01,294.14,303.15,297.12,296.41,297.11,297.11,294.45,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,44.99,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843500.0,299.57,303.15,285.15,0.0,0.0,294.16,0.39,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.16,0.39,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.16,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.16,0.39,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.16,0.39,0.3,0.01,294.23,303.15,297.13,296.41,297.12,297.12,294.53,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,43.33,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843800.0,299.57,303.15,285.15,0.0,0.0,294.25,0.39,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.25,0.39,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.25,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.25,0.39,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.25,0.39,0.3,0.01,294.31,303.15,297.14,296.41,297.13,297.13,294.61,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,41.65,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844100.0,299.57,303.15,285.15,0.0,0.0,294.33,0.39,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.33,0.39,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.33,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.33,0.39,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.33,0.39,0.3,0.01,294.39,303.15,297.15,296.41,297.13,297.14,294.68,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,39.99,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844400.0,299.56,303.15,285.15,0.0,0.0,294.41,0.39,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.41,0.39,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.41,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.41,0.39,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.41,0.39,0.3,0.01,294.47,303.15,297.15,296.41,297.14,297.14,294.75,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,38.37,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844700.0,299.56,303.15,285.15,0.0,0.0,294.49,0.39,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.49,0.39,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.49,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.49,0.39,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.49,0.39,0.3,0.01,294.55,303.15,297.15,296.41,297.14,297.15,294.82,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,36.8,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845000.0,299.56,303.15,285.15,0.0,0.0,294.57,0.39,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.57,0.39,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.57,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.57,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.57,0.39,0.3,0.01,294.62,303.15,297.15,296.41,297.15,297.15,294.88,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,35.26,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845300.0,299.56,303.15,285.15,0.0,0.0,294.64,0.39,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.64,0.39,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.64,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.64,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.64,0.39,0.3,0.01,294.69,303.15,297.15,296.41,297.15,297.15,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,33.75,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845600.0,299.55,303.15,285.15,0.0,0.0,294.71,0.39,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.71,0.39,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.71,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.71,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.71,0.39,0.3,0.01,294.76,303.15,297.15,296.41,297.15,297.15,295.01,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,32.29,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845900.0,299.55,303.15,285.15,0.0,0.0,294.78,0.39,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.78,0.39,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.78,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.78,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.78,0.39,0.3,0.01,294.83,303.15,297.15,296.41,297.15,297.15,295.06,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,30.85,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846200.0,299.55,303.15,285.15,0.0,0.0,294.85,0.39,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.85,0.39,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.85,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.85,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.85,0.39,0.3,0.01,294.89,303.15,297.15,296.41,297.15,297.15,295.12,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,29.45,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846500.0,299.55,303.15,285.15,0.0,0.0,294.91,0.39,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.91,0.39,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.91,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.91,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.91,0.39,0.3,0.01,294.96,303.15,297.15,296.41,297.15,297.15,295.17,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,28.08,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846800.0,299.55,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.01,295.02,303.15,297.15,296.41,297.15,297.15,295.22,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,26.76,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847100.0,299.54,303.15,285.15,0.0,0.0,295.03,0.39,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.03,0.39,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.03,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.03,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.03,0.39,0.3,0.01,295.07,303.15,297.15,296.41,297.15,297.15,295.27,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,25.47,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847400.0,299.54,303.15,285.15,0.0,0.0,295.09,0.39,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.09,0.39,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.09,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.09,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.09,0.39,0.3,0.01,295.13,303.15,297.15,296.41,297.15,297.15,295.32,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,24.22,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847700.0,299.54,303.15,285.15,0.0,0.0,295.14,0.39,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.14,0.39,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.14,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.14,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.14,0.39,0.3,0.01,295.18,303.15,297.15,296.41,297.15,297.15,295.36,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,23.0,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848000.0,299.54,303.15,285.15,0.0,0.0,295.19,0.39,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.19,0.39,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.19,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.19,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.19,0.39,0.3,0.01,295.23,303.15,297.15,296.41,297.15,297.15,295.41,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,21.84,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848300.0,299.54,303.15,285.15,0.0,0.0,295.24,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.24,0.39,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.24,0.39,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.24,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.24,0.39,0.3,0.01,295.28,303.15,297.15,296.41,297.15,297.15,295.45,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,20.78,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848600.0,299.53,303.15,285.15,0.0,0.0,295.29,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.29,0.39,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.29,0.39,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.29,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.29,0.39,0.3,0.01,295.32,303.15,297.15,296.41,297.15,297.15,295.48,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,19.92,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848900.0,299.53,303.15,285.15,0.0,0.0,295.33,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.33,0.39,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.33,0.39,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.33,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.33,0.39,0.3,0.01,295.37,303.15,297.15,296.41,297.15,297.15,295.52,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,19.27,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849200.0,299.53,303.15,285.15,0.0,0.0,295.38,0.4,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.38,0.4,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.38,0.4,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.38,0.4,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.38,0.4,0.3,0.01,295.41,303.15,297.15,296.41,297.15,297.15,295.56,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,18.77,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849500.0,299.53,303.15,285.15,0.0,0.0,295.42,0.4,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.42,0.4,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.42,0.4,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.42,0.4,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.42,0.4,0.3,0.01,295.45,303.15,297.15,296.41,297.15,297.15,295.59,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,18.84,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849800.0,299.52,303.15,285.15,0.0,0.0,295.46,0.4,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.46,0.4,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.46,0.4,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.46,0.4,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.46,0.4,0.3,0.01,295.49,303.15,297.15,296.41,297.15,297.15,295.62,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,18.81,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850100.0,299.52,303.15,285.15,0.0,0.0,295.51,0.41,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.51,0.41,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.51,0.41,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.51,0.41,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.51,0.41,0.3,0.01,295.53,303.15,297.15,296.41,297.15,297.15,295.66,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,18.75,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850400.0,299.52,303.15,285.15,0.0,0.0,295.55,0.41,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.55,0.41,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.55,0.41,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.55,0.41,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.55,0.41,0.3,0.01,295.57,303.15,297.15,296.41,297.15,297.15,295.69,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,18.63,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850700.0,299.52,303.15,285.15,0.0,0.0,295.59,0.41,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.59,0.41,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.59,0.41,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.59,0.41,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.59,0.41,0.3,0.01,295.61,303.15,297.15,296.41,297.15,297.15,295.72,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,18.41,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851000.0,299.52,303.15,285.15,0.0,0.0,295.63,0.42,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.63,0.42,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.63,0.42,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.63,0.42,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.63,0.42,0.3,0.01,295.65,303.15,297.15,296.41,297.15,297.15,295.75,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,18.37,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851300.0,299.51,303.15,285.15,0.0,0.0,295.66,0.42,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.66,0.42,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.66,0.42,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.66,0.42,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.66,0.42,0.3,0.01,295.68,303.15,297.15,296.41,297.15,297.15,295.78,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,18.3,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
