time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16851600.0,299.51,303.15,285.15,0.0,0.0,295.7,0.42,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.7,0.42,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.7,0.42,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.7,0.42,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.7,0.42,0.3,0.01,295.72,303.15,297.15,296.41,297.15,297.15,295.81,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,18.01,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851900.0,299.51,303.15,285.15,0.0,0.0,295.73,0.43,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.73,0.43,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.73,0.43,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.73,0.43,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.73,0.43,0.3,0.01,295.75,303.15,297.15,296.41,297.15,297.15,295.84,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,18.13,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852200.0,299.51,303.15,285.15,0.0,0.0,295.77,0.43,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.77,0.43,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.77,0.43,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.77,0.43,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.77,0.43,0.3,0.01,295.79,303.15,297.15,296.41,297.15,297.15,295.86,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,18.85,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852500.0,299.51,303.15,285.15,0.0,0.0,295.8,0.41,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.8,0.41,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.8,0.41,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.8,0.41,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.8,0.41,0.3,0.01,295.81,303.15,297.15,296.41,297.15,297.15,295.89,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,15.23,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852800.0,299.5,303.15,285.15,0.0,0.0,295.82,0.36,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.82,0.36,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.82,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.82,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.82,0.36,0.3,0.0,295.83,303.15,297.15,296.41,297.15,297.15,295.91,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,10.12,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853100.0,299.5,303.15,285.15,0.0,0.0,295.83,0.38,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.83,0.38,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.83,0.38,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.83,0.38,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.83,0.38,0.3,0.0,295.85,303.15,297.15,296.41,297.15,297.15,295.93,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,6.57,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853400.0,299.5,303.15,285.15,0.0,0.0,295.84,0.37,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.84,0.37,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.84,0.37,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.84,0.37,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.84,0.37,0.3,0.0,295.86,303.15,297.15,296.41,297.15,297.15,295.95,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,6.58,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853700.0,299.5,303.15,285.15,0.0,0.0,295.86,0.37,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.86,0.37,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.86,0.37,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.86,0.37,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.86,0.37,0.3,0.01,295.88,303.15,297.15,296.41,297.15,297.15,295.97,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,9.06,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854000.0,299.5,303.15,285.15,0.0,0.0,295.88,0.4,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.88,0.4,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.88,0.4,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.88,0.4,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.88,0.4,0.3,0.01,295.9,303.15,297.15,296.41,297.15,297.15,295.99,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,11.64,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854300.0,299.5,303.15,285.15,0.0,0.0,295.91,0.4,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.91,0.4,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.91,0.4,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.91,0.4,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.91,0.4,0.3,0.01,295.93,303.15,297.15,296.41,297.15,297.15,296.01,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,12.47,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854600.0,299.49,303.15,285.15,0.0,0.0,295.94,0.39,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.94,0.39,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.94,0.39,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.94,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.94,0.39,0.3,0.01,295.95,303.15,297.15,296.41,297.15,297.15,296.03,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,10.73,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854900.0,299.49,303.15,285.15,0.0,0.0,295.95,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.95,0.36,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.95,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.95,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.95,0.36,0.3,0.01,295.97,303.15,297.15,296.41,297.15,297.15,296.04,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,8.83,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855200.0,299.49,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,295.98,303.15,297.15,296.41,297.15,297.15,296.06,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.65,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855500.0,299.49,303.15,285.15,0.0,0.0,295.98,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.98,0.36,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.98,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.98,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.98,0.36,0.3,0.0,296.0,303.15,297.15,296.41,297.15,297.15,296.07,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.19,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855800.0,299.49,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,296.01,303.15,297.15,296.41,297.15,297.15,296.09,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.22,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856100.0,299.49,303.15,285.15,0.0,0.0,296.01,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.01,0.36,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.01,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.01,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.01,0.36,0.3,0.0,296.03,303.15,297.15,296.41,297.15,297.15,296.1,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.4,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856400.0,299.49,303.15,285.15,0.0,0.0,296.03,0.36,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.03,0.36,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.03,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.03,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.03,0.36,0.3,0.0,296.04,303.15,297.15,296.41,297.15,297.15,296.12,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.37,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856700.0,299.48,303.15,285.15,0.0,0.0,296.04,0.36,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.04,0.36,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.04,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.04,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.04,0.36,0.3,0.0,296.06,303.15,297.15,296.41,297.15,297.15,296.13,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,6.26,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857000.0,299.48,303.15,285.15,0.0,0.0,296.05,0.39,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.05,0.39,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.05,0.39,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.05,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.05,0.39,0.3,0.0,296.07,303.15,297.15,296.41,297.15,297.15,296.14,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,4.9,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857300.0,299.48,303.15,285.15,0.0,0.0,296.06,0.42,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.06,0.42,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.06,0.42,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.06,0.42,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.06,0.42,0.3,0.0,296.08,303.15,297.15,296.41,297.15,297.15,296.15,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,3.76,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857600.0,299.48,303.15,285.15,0.0,0.0,296.07,0.43,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.07,0.43,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.07,0.43,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.07,0.43,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.07,0.43,0.3,0.0,296.08,303.15,297.15,296.41,297.15,297.15,296.16,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,3.31,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857900.0,299.48,303.15,285.15,0.0,0.0,296.08,0.42,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.08,0.42,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.08,0.42,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.08,0.42,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.08,0.42,0.3,0.0,296.09,303.15,297.15,296.41,297.15,297.15,296.17,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,3.43,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858200.0,299.48,303.15,285.15,0.0,0.0,296.08,0.41,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.08,0.41,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.08,0.41,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.08,0.41,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.08,0.41,0.3,0.0,296.1,303.15,297.15,296.41,297.15,297.15,296.18,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,3.8,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858500.0,299.47,303.15,285.15,0.0,0.0,296.09,0.4,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.09,0.4,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.09,0.4,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.09,0.4,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.09,0.4,0.3,0.0,296.11,303.15,297.15,296.41,297.15,297.15,296.19,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,4.07,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858800.0,299.47,303.15,285.15,0.0,0.0,296.1,0.4,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.1,0.4,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.1,0.4,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.1,0.4,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.1,0.4,0.3,0.0,296.12,303.15,297.15,296.41,297.15,297.15,296.2,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,4.17,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859100.0,299.47,303.15,285.15,0.0,0.0,296.11,0.4,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.11,0.4,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.11,0.4,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.11,0.4,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.11,0.4,0.3,0.0,296.13,303.15,297.15,296.41,297.15,297.15,296.2,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,4.19,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859400.0,299.47,303.15,285.15,0.0,0.0,296.12,0.39,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.12,0.39,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.12,0.39,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.12,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.12,0.39,0.3,0.0,296.14,303.15,297.15,296.41,297.15,297.15,296.21,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,4.29,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859700.0,299.47,303.15,285.15,0.0,0.0,296.13,0.39,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.13,0.39,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.13,0.39,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.13,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.13,0.39,0.3,0.0,296.15,303.15,297.15,296.41,297.15,297.15,296.22,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.44,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860000.0,299.47,303.15,285.15,0.0,0.0,296.14,0.38,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.14,0.38,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.14,0.38,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.14,0.38,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.14,0.38,0.3,0.0,296.16,303.15,297.15,296.41,297.15,297.15,296.22,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.62,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860300.0,299.46,303.15,285.15,0.0,0.0,296.15,0.38,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.15,0.38,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.15,0.38,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.15,0.38,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.15,0.38,0.3,0.0,296.17,303.15,297.15,296.41,297.15,297.15,296.23,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.79,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860600.0,299.46,303.15,285.15,0.0,0.0,296.16,0.37,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.16,0.37,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.16,0.37,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.16,0.37,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.16,0.37,0.3,0.0,296.18,303.15,297.15,296.41,297.15,297.15,296.24,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.94,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860900.0,299.46,303.15,285.15,0.0,0.0,296.17,0.37,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.17,0.37,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.17,0.37,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.17,0.37,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.17,0.37,0.3,0.0,296.19,303.15,297.15,296.41,297.15,297.15,296.25,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.09,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861200.0,299.46,303.15,285.15,0.0,0.0,296.18,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.18,0.36,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.18,0.36,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.18,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.18,0.36,0.3,0.0,296.2,303.15,297.15,296.41,297.15,297.15,296.25,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.25,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861500.0,299.46,303.15,285.15,0.0,0.0,296.2,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.2,0.36,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.2,0.36,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.2,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.2,0.36,0.3,0.0,296.21,303.15,297.15,296.41,297.15,297.15,296.26,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.4,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861800.0,299.45,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,296.22,303.15,297.15,296.41,297.15,297.15,296.27,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,5.53,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862100.0,299.45,303.15,285.15,0.0,0.0,296.22,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.22,0.36,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.22,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.22,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.22,0.36,0.3,0.0,296.23,303.15,297.15,296.41,297.15,297.15,296.28,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,5.62,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862400.0,299.45,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,296.24,303.15,297.15,296.41,297.15,297.15,296.28,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,5.63,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862700.0,299.45,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,296.25,303.15,297.15,296.41,297.15,297.15,296.29,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,5.6,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863000.0,299.45,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,296.25,303.15,297.15,296.41,297.15,297.15,296.3,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,5.54,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863300.0,299.45,303.15,285.15,0.0,0.0,296.25,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.25,0.36,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.25,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.25,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.25,0.36,0.3,0.0,296.26,303.15,297.15,296.41,297.15,297.15,296.31,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,5.47,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863600.0,299.44,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,296.27,303.15,297.15,296.41,297.15,297.15,296.32,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,5.38,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863900.0,299.44,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,296.28,303.15,297.15,296.41,297.15,297.15,296.32,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,5.28,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864200.0,299.44,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,296.29,303.15,297.15,296.41,297.15,297.15,296.33,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,5.16,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864500.0,299.44,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,296.3,303.15,297.15,296.41,297.15,297.15,296.34,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,5.04,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864800.0,299.44,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,296.3,303.15,297.15,296.41,297.15,297.15,296.35,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.91,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865100.0,299.44,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,296.31,303.15,297.15,296.41,297.15,297.15,296.36,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.78,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865400.0,299.44,303.15,285.15,0.0,0.0,296.31,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.31,0.36,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.31,0.36,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.31,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.31,0.36,0.3,0.0,296.32,303.15,297.15,296.41,297.15,297.15,296.36,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.65,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865700.0,299.44,303.15,285.15,0.0,0.0,296.32,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.32,0.37,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.32,0.37,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.32,0.37,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.32,0.37,0.3,0.0,296.33,303.15,297.15,296.41,297.15,297.15,296.37,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.52,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866000.0,299.44,303.15,285.15,0.0,0.0,296.32,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.32,0.37,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.32,0.37,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.32,0.37,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.32,0.37,0.3,0.0,296.33,303.15,297.15,296.41,297.15,297.15,296.38,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.39,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866300.0,299.44,303.15,285.15,0.0,0.0,296.33,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.33,0.37,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.33,0.37,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.33,0.37,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.33,0.37,0.3,0.0,296.34,303.15,297.17,296.42,297.15,297.15,296.39,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.34,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866600.0,299.44,303.15,285.15,0.0,0.0,296.34,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.34,0.37,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.34,0.37,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.34,0.37,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.34,0.37,0.3,0.0,296.35,303.15,297.21,296.47,297.17,297.17,296.39,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.43,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866900.0,299.45,303.15,285.15,0.0,0.0,296.34,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.34,0.37,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.34,0.37,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.34,0.37,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.34,0.37,0.3,0.0,296.35,303.15,297.28,296.54,297.19,297.2,296.4,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.69,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867200.0,299.45,303.15,285.15,0.0,0.0,296.35,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.35,0.37,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.35,0.37,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.35,0.37,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.35,0.37,0.3,0.0,296.36,303.15,297.37,296.63,297.23,297.25,296.41,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.14,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867500.0,299.45,303.15,285.15,0.0,0.0,296.36,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.36,0.37,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.36,0.37,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.36,0.37,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.36,0.37,0.3,0.0,296.37,303.15,297.48,296.73,297.29,297.31,296.41,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.82,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867800.0,299.46,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,296.38,303.15,297.59,296.84,297.36,297.39,296.42,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,6.7,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868100.0,299.47,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,296.38,303.15,297.7,296.95,297.45,297.49,296.43,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.74,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868400.0,299.47,303.15,285.15,0.0,0.0,296.38,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.38,0.36,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.38,0.36,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.38,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.38,0.36,0.3,0.0,296.39,303.15,297.82,297.06,297.56,297.6,296.44,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,8.81,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868700.0,299.48,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,296.4,303.15,297.92,297.17,297.66,297.71,296.45,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,9.79,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869000.0,299.48,303.15,285.15,0.0,0.0,296.4,0.36,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.4,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.4,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.4,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.4,0.36,0.3,0.0,296.41,303.15,298.02,297.26,297.77,297.82,296.46,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,10.65,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869300.0,299.49,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,296.42,303.15,298.1,297.34,297.87,297.92,296.47,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.38,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869600.0,299.5,303.15,285.15,0.0,0.0,296.42,0.36,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.42,0.36,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.42,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.42,0.36,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.42,0.36,0.3,0.0,296.43,303.15,298.15,297.39,297.96,298.01,296.48,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.97,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869900.0,299.51,303.15,285.15,0.0,0.0,296.43,0.36,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.43,0.36,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.43,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.43,0.36,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.43,0.36,0.3,0.0,296.44,303.15,298.19,297.43,298.04,298.08,296.49,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,12.46,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870200.0,299.51,303.15,285.15,0.0,0.0,296.44,0.36,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.44,0.36,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.44,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.44,0.36,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.44,0.36,0.3,0.0,296.45,303.15,298.22,297.46,298.1,298.13,296.5,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,12.9,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870500.0,299.52,303.15,285.15,0.0,0.0,296.45,0.36,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.45,0.36,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.45,0.36,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.45,0.36,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.45,0.36,0.3,0.01,296.46,303.15,298.24,297.48,298.15,298.18,296.52,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,13.91,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870800.0,299.53,303.15,285.15,0.0,0.0,296.46,0.36,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.46,0.36,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.46,0.36,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.46,0.36,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.46,0.36,0.3,0.01,296.47,303.15,298.26,297.49,298.19,298.21,296.54,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,15.28,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871100.0,299.55,303.15,285.15,0.0,0.0,296.48,0.37,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.48,0.37,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.48,0.37,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.48,0.37,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.48,0.37,0.3,0.01,296.49,303.15,298.28,297.5,298.22,298.24,296.55,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,15.51,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871400.0,299.56,303.15,285.15,0.0,0.0,296.49,0.37,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.49,0.37,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.49,0.37,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.49,0.37,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.49,0.37,0.3,0.01,296.5,303.15,298.3,297.51,298.25,298.26,296.57,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,15.57,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871700.0,299.57,303.15,285.15,0.0,0.0,296.51,0.37,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.51,0.37,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.51,0.37,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.51,0.37,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.51,0.37,0.3,0.01,296.52,303.15,298.31,297.52,298.27,298.28,296.59,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,15.54,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872000.0,299.58,303.15,285.15,0.0,0.0,296.52,0.38,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.52,0.38,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.52,0.38,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.52,0.38,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.52,0.38,0.3,0.01,296.54,303.15,298.33,297.52,298.29,298.3,296.61,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,15.45,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872300.0,299.6,303.15,285.15,0.0,0.0,296.54,0.38,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.54,0.38,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.54,0.38,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.54,0.38,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.54,0.38,0.3,0.01,296.56,303.15,298.35,297.53,298.31,298.32,296.63,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,15.66,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872600.0,299.61,303.15,285.15,0.0,0.0,296.56,0.39,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.56,0.39,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.56,0.39,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.56,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.56,0.39,0.3,0.01,296.57,303.15,298.38,297.53,298.34,298.34,296.65,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,16.59,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872900.0,299.63,303.15,285.15,0.0,0.0,296.58,0.39,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.58,0.39,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.58,0.39,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.58,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.58,0.39,0.3,0.01,296.6,303.15,298.41,297.54,298.36,298.37,296.68,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,16.99,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873200.0,299.65,303.15,285.15,0.0,0.0,296.6,0.39,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.6,0.39,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.6,0.39,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.6,0.39,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.6,0.39,0.3,0.01,296.62,303.15,298.45,297.56,298.39,298.41,296.7,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,17.3,0.0,0.0,0.0,282.84,289.51,299.82,303.06,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873500.0,299.37,297.15,293.15,0.0,0.0,293.73,1.0,0.9,0.26,299.44,297.15,293.15,0.0,0.0,293.73,1.0,0.91,0.27,299.46,297.15,293.15,0.0,0.0,293.73,1.0,0.91,0.2,299.31,297.15,293.15,0.0,0.0,293.73,1.0,0.88,0.27,299.06,297.15,293.15,0.0,0.0,293.73,1.0,0.82,1.29,293.7,291.15,298.5,297.57,298.49,299.41,293.58,1.0,0.49,1.0,1.0,0.0,1.0,2.75,2.75,0.0,2.13,0.63,0.63,0.0,69.93,72.13,42812.29,0.0,1518.59,1.0,283.98,292.67,302.85,305.17,293.15,293.15,283.15,7091.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,1.3,1.64,0.08,5.28,4.13,1.16,0.0,0.0,0.0,9091.88,0.0,108.07,2276.16,0.0,357.32,0.38,1.0,0.0,3.0,1.0,0.0
16873800.0,298.81,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.29,298.95,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.3,298.95,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.22,298.82,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.3,298.47,297.15,293.15,0.0,0.0,293.05,1.0,1.0,1.44,293.05,291.15,298.54,297.58,298.54,298.89,293.04,1.0,0.54,1.0,1.0,0.0,1.0,3.08,3.08,0.0,2.38,0.67,0.67,0.0,87.66,89.95,50882.86,0.0,2132.48,1.0,284.52,291.86,300.74,303.48,293.15,293.15,283.15,13146.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.66,2.13,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9762.05,0.0,239.55,2275.33,0.0,1460.44,0.5,1.0,0.0,3.0,1.0,0.0
16874100.0,298.53,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.32,298.68,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.33,298.67,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.25,298.55,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,292.76,1.0,1.0,1.58,292.76,291.15,298.59,297.6,298.59,298.61,292.76,1.0,0.6,1.0,1.0,0.0,1.0,3.38,3.38,0.0,2.61,0.73,0.73,0.0,105.68,107.77,59094.25,0.0,2823.41,1.0,284.52,291.55,300.68,303.78,293.15,293.15,283.15,14164.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.02,2.52,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10652.88,0.0,376.33,2275.33,0.0,1774.0,0.58,1.0,0.0,3.0,1.0,0.0
16874400.0,298.37,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.34,298.52,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.36,298.5,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.27,298.39,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.36,297.96,297.15,293.15,0.0,0.0,292.58,1.0,1.0,1.71,292.58,291.15,298.64,297.61,298.64,298.45,292.58,1.0,0.64,0.79,1.0,0.21,0.79,3.66,3.66,0.0,2.83,0.79,0.79,0.0,123.67,125.59,66183.7,0.0,3575.3,1.0,284.51,291.33,300.67,304.14,293.15,293.15,283.15,14557.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.32,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11497.03,0.0,530.44,2275.33,0.0,2080.7,0.65,1.0,0.0,3.0,1.0,0.0
16874700.0,298.25,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.37,298.41,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.39,298.38,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.29,298.27,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.39,297.83,297.15,293.15,0.0,0.0,292.46,1.0,1.0,1.83,292.46,291.15,298.69,297.62,298.69,298.33,292.46,1.0,0.69,0.73,1.0,0.27,0.73,3.91,3.91,0.0,3.03,0.85,0.85,0.0,141.61,143.41,72470.2,0.0,4382.52,1.0,284.51,291.17,300.67,304.46,293.15,293.15,283.15,14876.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.6,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12300.58,0.0,702.96,2275.33,0.0,2329.12,0.72,1.0,0.0,3.0,1.0,0.0
16875000.0,298.16,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.39,298.31,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.3,298.18,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,292.39,1.0,1.0,1.95,292.39,291.15,298.75,297.63,298.75,298.24,292.39,1.0,0.73,0.67,1.0,0.33,0.67,4.15,4.15,0.0,3.21,0.9,0.9,0.0,159.54,161.23,78051.56,0.0,5242.97,1.0,284.5,291.06,300.67,304.75,293.15,293.15,283.15,15227.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.85,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13055.87,0.0,886.95,2275.33,0.0,2529.85,0.78,1.0,0.0,3.0,1.0,0.0
16875300.0,298.08,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.43,298.2,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.32,298.1,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.43,297.64,297.15,293.15,0.0,0.0,292.29,1.0,1.0,2.05,292.29,291.15,298.81,297.64,298.81,298.16,292.29,1.0,0.77,0.61,1.0,0.39,0.61,4.38,4.38,0.0,3.39,0.95,0.95,0.0,177.45,179.05,83916.13,0.0,6153.13,1.0,284.49,290.93,300.68,305.05,293.15,293.15,283.15,16416.23,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.12,3.75,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13910.31,0.0,1138.52,2275.33,0.0,2704.03,0.85,1.0,0.0,3.0,1.0,0.0
16875600.0,298.0,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.43,298.15,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.45,298.11,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.34,298.02,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.45,297.55,297.15,293.15,0.0,0.0,292.16,1.0,1.0,2.15,292.16,291.15,298.87,297.65,298.87,298.07,292.16,1.0,0.81,0.53,1.0,0.47,0.53,4.6,4.6,0.0,3.55,0.99,0.99,0.0,195.35,196.87,90275.04,0.0,7110.59,1.0,284.47,290.76,300.69,305.4,293.15,293.15,283.15,18644.06,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.43,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14896.69,0.0,1496.4,2275.33,0.0,2881.95,0.93,1.0,0.0,3.0,1.0,0.0
