time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16875900.0,297.92,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.45,298.08,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.47,298.03,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.35,297.95,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.47,297.46,297.15,293.15,0.0,0.0,292.09,1.0,1.0,2.25,292.09,291.15,298.93,297.66,298.93,297.99,292.09,1.0,0.85,0.46,1.0,0.54,0.46,4.8,4.8,0.0,3.71,1.0,1.0,0.0,213.23,214.69,95490.56,0.0,8113.41,1.0,284.45,290.66,300.69,305.7,293.15,293.15,283.15,21122.89,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15715.41,0.0,1835.04,2275.33,0.0,3034.7,1.0,1.0,0.0,3.0,1.0,0.0
16876200.0,297.89,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.47,298.03,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.49,297.98,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.36,297.9,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.49,297.41,297.15,293.15,0.0,0.0,292.27,1.0,1.0,2.34,292.27,291.15,299.0,297.67,299.0,297.95,292.27,1.0,0.88,0.37,1.0,0.63,0.37,5.0,5.0,0.0,3.87,1.0,1.0,0.0,231.11,232.51,96994.3,0.0,9159.43,1.0,284.47,290.78,300.68,305.77,293.15,293.15,283.15,21122.89,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15906.73,0.0,1835.04,2275.33,0.0,3085.46,1.0,1.0,0.0,3.0,1.0,0.0
16876500.0,297.87,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.49,298.01,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.51,297.95,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.38,297.88,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.51,297.38,297.15,293.15,0.0,0.0,292.43,1.0,1.0,2.43,292.43,291.15,299.07,297.69,299.07,297.93,292.44,1.0,0.91,0.29,1.0,0.71,0.29,5.19,5.19,0.0,4.01,1.0,1.0,0.0,248.98,250.33,98387.47,0.0,10247.91,1.0,284.48,290.88,300.7,305.86,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16096.01,0.0,1835.04,2275.33,0.0,3112.36,1.0,1.0,0.0,3.0,1.0,0.0
16876800.0,297.86,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.5,297.99,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.39,297.86,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.53,297.36,297.15,293.15,0.0,0.0,292.59,1.0,1.0,2.51,292.59,291.15,299.15,297.71,299.15,297.91,292.59,1.0,0.95,0.2,1.0,0.8,0.2,5.37,5.37,0.0,4.15,1.0,1.0,0.0,266.84,268.15,99693.7,0.0,11376.89,1.0,284.5,290.98,300.71,305.94,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16278.24,0.0,1835.04,2275.33,0.0,3134.64,1.0,1.0,0.0,3.0,1.0,0.0
16877100.0,297.87,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.52,297.98,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.55,297.92,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.4,297.85,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.55,297.34,297.15,293.15,0.0,0.0,292.72,1.0,1.0,2.6,292.72,291.15,299.23,297.74,299.23,297.91,292.72,1.0,0.98,0.1,1.0,0.9,0.1,5.55,5.55,0.0,4.29,1.0,1.0,0.0,284.71,285.97,101491.04,0.0,12545.72,1.0,284.44,291.05,300.75,306.09,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16629.8,0.0,1835.04,2275.33,0.0,3161.49,1.0,1.0,0.0,3.0,1.0,0.0
16877400.0,297.85,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.61,1.0,1.0,2.66,292.61,291.15,299.33,297.77,299.33,297.88,292.61,1.0,1.0,0.01,1.0,0.99,0.01,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,303.79,106693.8,0.0,13469.71,1.0,283.9,290.84,300.79,306.43,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17640.72,0.0,1835.04,2275.33,0.0,3261.27,1.0,1.0,0.0,3.0,1.0,0.0
16877700.0,297.81,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,292.33,1.0,1.0,2.66,292.33,291.15,299.43,297.81,299.43,297.84,292.33,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.52,321.61,112772.55,0.0,13466.42,1.0,283.12,290.47,300.83,306.85,293.15,293.15,281.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19282.29,0.0,1835.04,2275.33,0.0,3359.36,1.0,1.0,0.0,3.0,1.0,0.0
16878000.0,297.77,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,292.11,1.0,1.0,2.66,292.11,291.15,299.53,297.86,299.53,297.79,292.11,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,339.43,117521.47,0.0,13466.45,1.0,282.54,290.19,300.87,307.12,293.15,293.15,280.95,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20408.19,0.0,1835.04,2275.33,0.0,3428.37,1.0,1.0,0.0,3.0,1.0,0.0
16878300.0,297.74,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.92,1.0,1.0,2.66,291.92,291.15,299.64,297.9,299.64,297.76,291.92,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,357.25,121932.2,0.0,13466.47,1.0,282.0,289.93,300.91,307.43,293.15,293.15,280.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22284.36,0.0,1835.04,2275.33,0.0,3483.3,1.0,1.0,0.0,3.0,1.0,0.0
16878600.0,297.75,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.98,1.0,1.0,2.66,291.98,291.15,299.75,297.95,299.75,297.75,291.98,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,375.07,122159.3,0.0,13466.5,1.0,282.03,289.98,300.95,307.47,293.15,293.15,279.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22310.89,0.0,1835.04,2275.33,0.0,3472.97,1.0,1.0,0.0,3.0,1.0,0.0
16878900.0,297.77,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,292.04,1.0,1.0,2.66,292.04,291.15,299.87,298.0,299.86,297.77,292.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,392.89,122308.51,0.0,13466.53,1.0,282.07,290.02,301.0,307.53,293.15,293.15,278.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22346.69,0.0,1835.04,2275.33,0.0,3458.29,1.0,1.0,0.0,3.0,1.0,0.0
16879200.0,297.8,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,292.1,1.0,1.0,2.66,292.1,291.15,299.97,298.05,299.97,297.79,292.1,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,122446.87,0.0,13466.56,1.0,282.11,290.07,301.05,307.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22381.29,0.0,1835.04,2275.33,0.0,3444.35,1.0,1.0,0.0,3.0,1.0,0.0
16879500.0,297.83,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,292.15,1.0,1.0,2.66,292.15,291.15,300.08,298.09,300.08,297.81,292.15,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,122570.42,0.0,13466.59,1.0,282.14,290.11,301.09,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22413.12,0.0,1835.04,2275.33,0.0,3431.87,1.0,1.0,0.0,3.0,1.0,0.0
16879800.0,297.85,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,292.19,1.0,1.0,2.66,292.19,291.15,300.18,298.13,300.18,297.83,292.2,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.48,410.0,122674.05,0.0,13466.62,1.0,282.17,290.15,301.12,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22440.87,0.0,1835.04,2275.33,0.0,3421.43,1.0,1.0,0.0,3.0,1.0,0.0
16880100.0,297.87,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,292.23,1.0,1.0,2.66,292.23,291.15,300.27,298.15,300.27,297.85,292.23,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.47,410.0,122751.67,0.0,13466.65,1.0,282.2,290.18,301.15,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22463.16,0.0,1835.04,2275.33,0.0,3413.51,1.0,1.0,0.0,3.0,1.0,0.0
16880400.0,297.9,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,292.26,1.0,1.0,2.66,292.26,291.15,300.35,298.17,300.35,297.87,292.26,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.47,410.0,122798.41,0.0,13466.68,1.0,282.21,290.2,301.17,307.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22478.67,0.0,1835.04,2275.33,0.0,3408.69,1.0,1.0,0.0,3.0,1.0,0.0
16880700.0,297.91,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.28,1.0,1.0,2.66,292.28,291.15,300.42,298.18,300.42,297.88,292.28,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,122823.02,0.0,13466.7,1.0,282.22,290.21,301.18,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22487.74,0.0,1835.04,2275.33,0.0,3406.18,1.0,1.0,0.0,3.0,1.0,0.0
16881000.0,297.92,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.29,1.0,1.0,2.66,292.29,291.15,300.49,298.19,300.49,297.89,292.29,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,122835.26,0.0,13466.72,1.0,282.23,290.22,301.19,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22492.75,0.0,1835.04,2275.33,0.0,3404.93,1.0,1.0,0.0,3.0,1.0,0.0
16881300.0,297.93,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.3,1.0,1.0,2.66,292.3,291.15,300.56,298.19,300.56,297.89,292.3,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,122836.35,0.0,13466.74,1.0,282.23,290.22,301.19,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22494.66,0.0,1835.04,2275.33,0.0,3404.71,1.0,1.0,0.0,3.0,1.0,0.0
16881600.0,297.93,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.31,1.0,1.0,2.66,292.31,291.15,300.62,298.19,300.62,297.9,292.31,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,122829.67,0.0,13466.76,1.0,282.23,290.22,301.19,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22494.28,0.0,1835.04,2275.33,0.0,3405.26,1.0,1.0,0.0,3.0,1.0,0.0
16881900.0,297.94,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.31,1.0,1.0,2.66,292.31,291.15,300.68,298.19,300.68,297.9,292.31,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,410.0,122818.74,0.0,13466.78,1.0,282.23,290.22,301.19,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22492.44,0.0,1835.04,2275.33,0.0,3406.29,1.0,1.0,0.0,3.0,1.0,0.0
16882200.0,297.94,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.31,1.0,1.0,2.66,292.31,291.15,300.74,298.19,300.74,297.91,292.31,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,410.0,122806.46,0.0,13466.8,1.0,282.22,290.21,301.19,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22489.86,0.0,1835.04,2275.33,0.0,3407.43,1.0,1.0,0.0,3.0,1.0,0.0
16882500.0,297.95,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.32,1.0,1.0,2.66,292.32,291.15,300.8,298.18,300.8,297.91,292.32,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,122796.03,0.0,13466.83,1.0,282.22,290.21,301.18,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22487.31,0.0,1835.04,2275.33,0.0,3408.38,1.0,1.0,0.0,3.0,1.0,0.0
16882800.0,297.95,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.32,1.0,1.0,2.66,292.32,291.15,300.86,298.18,300.86,297.92,292.32,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,122790.76,0.0,13466.85,1.0,282.22,290.21,301.18,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22485.59,0.0,1835.04,2275.33,0.0,3408.83,1.0,1.0,0.0,3.0,1.0,0.0
16883100.0,297.96,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.33,1.0,1.0,2.66,292.33,291.15,300.93,298.18,300.93,297.92,292.33,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,122793.91,0.0,13466.87,1.0,282.22,290.21,301.18,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22485.41,0.0,1835.04,2275.33,0.0,3408.45,1.0,1.0,0.0,3.0,1.0,0.0
16883400.0,297.96,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.34,1.0,1.0,2.66,292.34,291.15,301.0,298.18,301.0,297.93,292.34,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,122808.39,0.0,13466.9,1.0,282.22,290.21,301.18,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22487.62,0.0,1835.04,2275.33,0.0,3406.97,1.0,1.0,0.0,3.0,1.0,0.0
16883700.0,297.97,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.35,1.0,1.0,2.66,292.35,291.15,301.07,298.19,301.07,297.94,292.35,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,122836.9,0.0,13466.92,1.0,282.23,290.22,301.19,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22492.79,0.0,1835.04,2275.33,0.0,3403.97,1.0,1.0,0.0,3.0,1.0,0.0
16884000.0,297.98,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.37,1.0,1.0,2.66,292.37,291.15,301.15,298.21,301.15,297.94,292.37,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,122883.2,0.0,13466.94,1.0,282.24,290.23,301.2,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22501.83,0.0,1835.04,2275.33,0.0,3399.23,1.0,1.0,0.0,3.0,1.0,0.0
16884300.0,297.99,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.4,1.0,1.0,2.66,292.4,291.15,301.23,298.22,301.23,297.95,292.4,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.4,410.0,122933.88,0.0,13466.96,1.0,282.25,290.25,301.22,307.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22513.64,0.0,1835.04,2275.33,0.0,3394.03,1.0,1.0,0.0,3.0,1.0,0.0
16884600.0,298.0,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.42,1.0,1.0,2.66,292.42,291.15,301.32,298.24,301.32,297.96,292.42,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,122981.17,0.0,13466.93,1.0,282.26,290.26,301.24,307.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22525.44,0.0,1835.04,2275.33,0.0,3389.15,1.0,1.0,0.0,3.0,1.0,0.0
16884900.0,298.01,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.45,1.0,1.0,2.66,292.45,291.15,301.4,298.25,301.4,297.97,292.45,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,123027.33,0.0,13466.88,1.0,282.27,290.28,301.25,307.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22537.0,0.0,1835.04,2275.33,0.0,3384.44,1.0,1.0,0.0,3.0,1.0,0.0
16885200.0,298.02,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.47,1.0,1.0,2.66,292.47,291.15,301.48,298.27,301.48,297.98,292.47,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,410.0,123072.17,0.0,13466.8,1.0,282.29,290.29,301.27,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22548.26,0.0,1835.04,2275.33,0.0,3379.83,1.0,1.0,0.0,3.0,1.0,0.0
16885500.0,298.02,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.49,1.0,1.0,2.66,292.49,291.15,301.57,298.28,301.57,297.99,292.49,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.47,410.0,123115.89,0.0,13466.68,1.0,282.3,290.31,301.28,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22559.26,0.0,1835.04,2275.33,0.0,3375.36,1.0,1.0,0.0,3.0,1.0,0.0
16885800.0,298.03,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,292.51,1.0,1.0,2.66,292.51,291.15,301.65,298.3,301.65,298.0,292.52,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,123158.27,0.0,13466.57,1.0,282.31,290.32,301.3,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22569.96,0.0,1835.04,2275.33,0.0,3370.99,1.0,1.0,0.0,3.0,1.0,0.0
16886100.0,298.04,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,292.54,1.0,1.0,2.66,292.54,291.15,301.73,298.31,301.73,298.01,292.54,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,123199.73,0.0,13466.51,1.0,282.32,290.34,301.31,307.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22580.4,0.0,1835.04,2275.33,0.0,3366.75,1.0,1.0,0.0,3.0,1.0,0.0
16886400.0,298.04,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,292.56,1.0,1.0,2.66,292.56,291.15,301.82,298.32,301.82,298.02,292.56,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,123240.12,0.0,13466.54,1.0,282.33,290.35,301.32,307.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22590.56,0.0,1835.04,2275.33,0.0,3362.61,1.0,1.0,0.0,3.0,1.0,0.0
16886700.0,298.05,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,292.58,1.0,1.0,2.66,292.58,291.15,301.9,298.34,301.9,298.03,292.58,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.48,410.0,123279.45,0.0,13466.64,1.0,282.34,290.36,301.34,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22600.48,0.0,1835.04,2275.33,0.0,3358.62,1.0,1.0,0.0,3.0,1.0,0.0
16887000.0,298.06,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,292.6,1.0,1.0,2.66,292.6,291.15,301.98,298.35,301.98,298.04,292.6,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,123317.62,0.0,13466.73,1.0,282.35,290.38,301.35,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22610.1,0.0,1835.04,2275.33,0.0,3354.75,1.0,1.0,0.0,3.0,1.0,0.0
16887300.0,298.06,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.62,1.0,1.0,2.66,292.62,291.15,302.07,298.36,302.07,298.05,292.62,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,410.0,123354.4,0.0,13466.79,1.0,282.36,290.39,301.36,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22619.42,0.0,1835.04,2275.33,0.0,3350.98,1.0,1.0,0.0,3.0,1.0,0.0
16887600.0,298.07,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.64,1.0,1.0,2.66,292.64,291.15,302.15,298.38,302.15,298.06,292.64,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,410.0,123395.21,0.0,13466.8,1.0,282.37,290.4,301.38,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22629.12,0.0,1835.04,2275.33,0.0,3347.96,1.0,1.0,0.0,3.0,1.0,0.0
16887900.0,298.07,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,292.68,1.0,1.0,2.66,292.68,291.15,302.24,298.41,302.24,298.07,292.68,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,410.0,123513.52,0.0,13466.79,1.0,282.39,290.43,301.4,308.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22647.0,0.0,1835.04,2275.33,0.0,3335.53,1.0,1.0,0.0,3.0,1.0,0.0
16888200.0,298.08,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.75,1.0,1.0,2.66,292.75,291.15,302.33,298.47,302.33,298.09,292.75,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,123741.67,0.0,13466.74,1.0,282.44,290.49,301.46,308.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22690.04,0.0,1835.04,2275.33,0.0,3312.91,1.0,1.0,0.0,3.0,1.0,0.0
16888500.0,298.1,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.84,1.0,1.0,2.66,292.84,291.15,302.42,298.56,302.42,298.11,292.84,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.47,410.0,124045.37,0.0,13466.66,1.0,282.51,290.57,301.55,308.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22754.44,0.0,1835.04,2275.33,0.0,3282.89,1.0,1.0,0.0,3.0,1.0,0.0
16888800.0,298.12,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,292.96,1.0,1.0,2.66,292.96,291.15,302.52,298.67,302.52,298.13,292.96,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,124403.3,0.0,13466.55,1.0,282.59,290.68,301.66,308.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22835.56,0.0,1835.04,2275.33,0.0,3247.59,1.0,1.0,0.0,3.0,1.0,0.0
16889100.0,298.14,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,293.09,291.15,302.62,298.79,302.62,298.16,293.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.52,410.0,124796.59,0.0,13466.43,1.0,282.69,290.8,301.78,308.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22928.56,0.0,1835.04,2275.33,0.0,3209.08,1.0,1.0,0.0,3.0,1.0,0.0
16889400.0,298.17,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,293.22,291.15,302.71,298.92,302.71,298.2,293.22,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,125203.55,0.0,13466.33,1.0,282.79,290.93,301.91,308.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23028.44,0.0,1835.04,2275.33,0.0,3169.33,1.0,1.0,0.0,3.0,1.0,0.0
16889700.0,298.2,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.36,1.0,1.0,2.66,293.36,291.15,302.8,299.05,302.8,298.23,293.36,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,125604.26,0.0,13466.29,1.0,282.89,291.06,302.04,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23130.05,0.0,1835.04,2275.33,0.0,3130.38,1.0,1.0,0.0,3.0,1.0,0.0
16890000.0,298.23,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.49,1.0,1.0,2.66,293.49,291.15,302.89,299.17,302.89,298.26,293.49,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,125976.69,0.0,13466.29,1.0,282.99,291.18,302.16,308.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23228.14,0.0,1835.04,2275.33,0.0,3094.25,1.0,1.0,0.0,3.0,1.0,0.0
16890300.0,298.25,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.61,1.0,1.0,2.66,293.61,291.15,302.97,299.28,302.97,298.3,293.61,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,126300.79,0.0,13466.31,1.0,283.08,291.29,302.27,309.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23317.52,0.0,1835.04,2275.33,0.0,3063.17,1.0,1.0,0.0,3.0,1.0,0.0
16890600.0,298.28,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.7,1.0,1.0,2.66,293.7,291.15,303.04,299.37,303.04,298.33,293.7,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,126554.29,0.0,13466.32,1.0,283.15,291.38,302.36,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23392.08,0.0,1835.04,2275.33,0.0,3038.77,1.0,1.0,0.0,3.0,1.0,0.0
16890900.0,298.29,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.77,1.0,1.0,2.66,293.77,291.15,303.1,299.43,303.1,298.35,293.77,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,126715.34,0.0,13466.32,1.0,283.21,291.45,302.43,309.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23446.38,0.0,1835.04,2275.33,0.0,3023.17,1.0,1.0,0.0,3.0,1.0,0.0
16891200.0,298.31,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.81,1.0,1.0,2.66,293.81,291.15,303.15,299.46,303.15,298.37,293.81,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,126764.06,0.0,13466.31,1.0,283.23,291.48,302.46,309.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23474.56,0.0,1835.04,2275.33,0.0,3018.34,1.0,1.0,0.0,3.0,1.0,0.0
16891500.0,298.3,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.81,1.0,1.0,2.66,293.81,291.15,303.18,299.45,303.18,298.37,293.81,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,126699.42,0.0,13466.3,1.0,283.23,291.48,302.45,309.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23473.4,0.0,1835.04,2275.33,0.0,3024.4,1.0,1.0,0.0,3.0,1.0,0.0
16891800.0,298.3,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.77,1.0,1.0,2.66,293.77,291.15,303.21,299.41,303.21,298.37,293.77,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,126546.9,0.0,13466.28,1.0,283.2,291.44,302.41,309.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23446.64,0.0,1835.04,2275.33,0.0,3038.88,1.0,1.0,0.0,3.0,1.0,0.0
16892100.0,298.29,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.72,1.0,1.0,2.66,293.72,291.15,303.22,299.35,303.22,298.37,293.72,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,126323.62,0.0,13466.26,1.0,283.16,291.38,302.35,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23399.27,0.0,1835.04,2275.33,0.0,3060.16,1.0,1.0,0.0,3.0,1.0,0.0
16892400.0,298.27,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,303.22,299.27,303.22,298.36,293.64,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,126048.58,0.0,13466.25,1.0,283.1,291.3,302.27,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23336.2,0.0,1835.04,2275.33,0.0,3086.54,1.0,1.0,0.0,3.0,1.0,0.0
16892700.0,298.25,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.55,1.0,1.0,2.66,293.55,291.15,303.22,299.17,303.22,298.35,293.54,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,125739.2,0.0,13466.23,1.0,283.02,291.21,302.18,308.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23262.3,0.0,1835.04,2275.33,0.0,3116.26,1.0,1.0,0.0,3.0,1.0,0.0
16893000.0,298.23,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.45,1.0,1.0,2.66,293.45,291.15,303.21,299.07,303.21,298.34,293.44,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,125415.24,0.0,13466.24,1.0,282.94,291.11,302.08,308.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23182.48,0.0,1835.04,2275.33,0.0,3147.59,1.0,1.0,0.0,3.0,1.0,0.0
16893300.0,298.21,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.34,1.0,1.0,2.66,293.34,291.15,303.2,298.97,303.2,298.32,293.34,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,125094.98,0.0,13466.27,1.0,282.86,291.0,301.97,308.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23101.54,0.0,1835.04,2275.33,0.0,3178.71,1.0,1.0,0.0,3.0,1.0,0.0
16893600.0,298.18,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,293.25,291.15,303.19,298.87,303.19,298.3,293.25,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,124797.37,0.0,13466.32,1.0,282.78,290.91,301.88,308.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23024.14,0.0,1835.04,2275.33,0.0,3207.75,1.0,1.0,0.0,3.0,1.0,0.0
16893900.0,298.16,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,293.16,291.15,303.17,298.78,303.17,298.28,293.16,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.53,410.0,124541.3,0.0,13466.38,1.0,282.71,290.82,301.79,308.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22954.76,0.0,1835.04,2275.33,0.0,3232.74,1.0,1.0,0.0,3.0,1.0,0.0
16894200.0,298.14,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,293.09,291.15,303.16,298.71,303.16,298.27,293.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,410.0,124346.3,0.0,13466.43,1.0,282.65,290.75,301.72,308.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22898.28,0.0,1835.04,2275.33,0.0,3252.04,1.0,1.0,0.0,3.0,1.0,0.0
16894500.0,298.12,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,293.04,291.15,303.15,298.67,303.15,298.26,293.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,124230.23,0.0,13466.46,1.0,282.61,290.7,301.67,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22858.74,0.0,1835.04,2275.33,0.0,3263.43,1.0,1.0,0.0,3.0,1.0,0.0
16894800.0,298.11,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.25,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,124211.62,0.0,13466.46,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22840.97,0.0,1835.04,2275.33,0.0,3265.3,1.0,1.0,0.0,3.0,1.0,0.0
16895100.0,298.12,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.27,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,410.0,124220.0,0.0,13466.44,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22839.79,0.0,1835.04,2275.33,0.0,3264.24,1.0,1.0,0.0,3.0,1.0,0.0
16895400.0,298.12,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.28,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.53,410.0,124219.9,0.0,13466.4,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22839.79,0.0,1835.04,2275.33,0.0,3264.13,1.0,1.0,0.0,3.0,1.0,0.0
16895700.0,298.12,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.28,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,124219.73,0.0,13466.35,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22839.78,0.0,1835.04,2275.33,0.0,3264.11,1.0,1.0,0.0,3.0,1.0,0.0
16896000.0,298.12,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.28,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,124219.59,0.0,13466.29,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22839.77,0.0,1835.04,2275.33,0.0,3264.11,1.0,1.0,0.0,3.0,1.0,0.0
16896300.0,298.12,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.29,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,124219.46,0.0,13466.24,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22839.76,0.0,1835.04,2275.33,0.0,3264.11,1.0,1.0,0.0,3.0,1.0,0.0
16896600.0,298.11,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.29,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,124219.36,0.0,13466.19,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22839.75,0.0,1835.04,2275.33,0.0,3264.1,1.0,1.0,0.0,3.0,1.0,0.0
16896900.0,298.11,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.29,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,124219.27,0.0,13466.15,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22839.74,0.0,1835.04,2275.33,0.0,3264.1,1.0,1.0,0.0,3.0,1.0,0.0
16897200.0,298.11,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.3,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,124219.22,0.0,13466.12,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22839.74,0.0,1835.04,2275.33,0.0,3264.1,1.0,1.0,0.0,3.0,1.0,0.0
16897500.0,298.11,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.3,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,124219.2,0.0,13466.11,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22839.73,0.0,1835.04,2275.33,0.0,3264.1,1.0,1.0,0.0,3.0,1.0,0.0
16897800.0,298.11,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.31,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,124219.21,0.0,13466.12,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22839.73,0.0,1835.04,2275.33,0.0,3264.1,1.0,1.0,0.0,3.0,1.0,0.0
16898100.0,298.11,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.31,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,124219.24,0.0,13466.13,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22839.74,0.0,1835.04,2275.33,0.0,3264.1,1.0,1.0,0.0,3.0,1.0,0.0
16898400.0,298.11,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.31,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,124219.3,0.0,13466.15,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22839.74,0.0,1835.04,2275.33,0.0,3264.1,1.0,1.0,0.0,3.0,1.0,0.0
