time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16898700.0,298.1,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.32,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,124219.37,0.0,13466.18,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22839.75,0.0,1835.04,2275.33,0.0,3264.1,1.0,1.0,0.0,3.0,1.0,0.0
16899000.0,298.1,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.32,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,124219.45,0.0,13466.22,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22839.75,0.0,1835.04,2275.33,0.0,3264.1,1.0,1.0,0.0,3.0,1.0,0.0
16899300.0,298.1,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.32,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,124219.45,0.0,13466.22,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22839.76,0.0,1835.04,2275.33,0.0,3264.1,1.0,1.0,0.0,3.0,1.0,0.0
16899600.0,298.1,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.33,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,124219.34,0.0,13466.18,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22839.75,0.0,1835.04,2275.33,0.0,3264.1,1.0,1.0,0.0,3.0,1.0,0.0
16899900.0,298.1,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.33,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.59,410.0,124219.21,0.0,13466.12,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22839.74,0.0,1835.04,2275.33,0.0,3264.1,1.0,1.0,0.0,3.0,1.0,0.0
16900200.0,298.09,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.33,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,124219.13,0.0,13466.09,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22839.73,0.0,1835.04,2275.33,0.0,3264.1,1.0,1.0,0.0,3.0,1.0,0.0
16900500.0,298.09,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.33,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.6,410.0,124219.17,0.0,13466.1,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22839.73,0.0,1835.04,2275.33,0.0,3264.1,1.0,1.0,0.0,3.0,1.0,0.0
16900800.0,298.09,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.34,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.58,410.0,124219.37,0.0,13466.18,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22839.74,0.0,1835.04,2275.33,0.0,3264.1,1.0,1.0,0.0,3.0,1.0,0.0
16901100.0,298.09,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.34,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,124219.55,0.0,13466.26,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22839.76,0.0,1835.04,2275.33,0.0,3264.1,1.0,1.0,0.0,3.0,1.0,0.0
16901400.0,298.08,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.34,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,124219.66,0.0,13466.31,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22839.77,0.0,1835.04,2275.33,0.0,3264.11,1.0,1.0,0.0,3.0,1.0,0.0
16901700.0,298.08,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.34,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,124219.75,0.0,13466.35,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22839.78,0.0,1835.04,2275.33,0.0,3264.11,1.0,1.0,0.0,3.0,1.0,0.0
16902000.0,298.08,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,303.15,298.65,303.15,298.34,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.53,410.0,124219.81,0.0,13466.39,1.0,282.59,290.68,301.65,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22839.79,0.0,1835.04,2275.33,0.0,3264.11,1.0,1.0,0.0,3.0,1.0,0.0
16902300.0,298.08,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,293.03,291.15,303.12,298.66,303.12,298.34,293.03,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,410.0,124282.91,0.0,13466.44,1.0,282.6,290.69,301.66,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22846.94,0.0,1835.04,2275.33,0.0,3258.35,1.0,1.0,0.0,3.0,1.0,0.0
16902600.0,298.08,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.05,1.0,1.0,2.66,293.05,291.15,303.03,298.7,303.03,298.34,293.05,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,124416.2,0.0,13466.5,1.0,282.63,290.72,301.7,308.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22871.09,0.0,1835.04,2275.33,0.0,3245.52,1.0,1.0,0.0,3.0,1.0,0.0
16902900.0,298.08,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,293.08,291.15,302.9,298.75,302.9,298.35,293.08,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,124590.27,0.0,13466.58,1.0,282.66,290.77,301.75,308.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22908.24,0.0,1835.04,2275.33,0.0,3228.73,1.0,1.0,0.0,3.0,1.0,0.0
16903200.0,298.09,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,293.12,291.15,302.73,298.81,302.73,298.35,293.12,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.47,410.0,124782.78,0.0,13466.67,1.0,282.71,290.83,301.8,308.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22953.04,0.0,1835.04,2275.33,0.0,3210.21,1.0,1.0,0.0,3.0,1.0,0.0
16903500.0,298.09,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,293.16,291.15,302.53,298.87,302.53,298.36,293.16,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,124973.87,0.0,13466.77,1.0,282.76,290.89,301.86,308.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23000.15,0.0,1835.04,2275.33,0.0,3191.9,1.0,1.0,0.0,3.0,1.0,0.0
16903800.0,298.09,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,293.2,291.15,302.32,298.92,302.32,298.37,293.2,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,125145.08,0.0,13466.87,1.0,282.8,290.94,301.92,308.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23044.93,0.0,1835.04,2275.33,0.0,3175.66,1.0,1.0,0.0,3.0,1.0,0.0
16904100.0,298.1,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,293.22,291.15,302.09,298.97,302.09,298.37,293.22,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.4,410.0,125280.58,0.0,13466.98,1.0,282.84,290.99,301.97,308.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23083.13,0.0,1835.04,2275.33,0.0,3162.87,1.0,1.0,0.0,3.0,1.0,0.0
16904400.0,298.1,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,293.23,291.15,301.87,299.0,301.87,298.37,293.23,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.37,410.0,125368.96,0.0,13467.09,1.0,282.87,291.03,302.0,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23110.99,0.0,1835.04,2275.33,0.0,3154.53,1.0,1.0,0.0,3.0,1.0,0.0
16904700.0,298.09,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,293.23,291.15,301.65,299.02,301.65,298.37,293.22,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.35,410.0,125400.77,0.0,13467.2,1.0,282.89,291.05,302.02,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23126.23,0.0,1835.04,2275.33,0.0,3151.87,1.0,1.0,0.0,3.0,1.0,0.0
16905000.0,298.08,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,293.2,291.15,301.45,299.01,301.45,298.36,293.2,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.33,410.0,125368.81,0.0,13467.29,1.0,282.89,291.04,302.01,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23126.35,0.0,1835.04,2275.33,0.0,3155.31,1.0,1.0,0.0,3.0,1.0,0.0
16905300.0,298.07,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,293.16,291.15,301.28,298.99,301.28,298.35,293.16,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.31,410.0,125266.28,0.0,13467.37,1.0,282.87,291.02,301.99,308.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23109.67,0.0,1835.04,2275.33,0.0,3165.43,1.0,1.0,0.0,3.0,1.0,0.0
16905600.0,298.05,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,293.1,291.15,301.15,298.94,301.15,298.33,293.1,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,125088.52,0.0,13467.42,1.0,282.83,290.97,301.94,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23074.87,0.0,1835.04,2275.33,0.0,3182.89,1.0,1.0,0.0,3.0,1.0,0.0
16905900.0,298.03,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,293.03,291.15,301.05,298.87,301.05,298.31,293.03,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.29,410.0,124874.0,0.0,13467.46,1.0,282.78,290.91,301.88,308.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23025.54,0.0,1835.04,2275.33,0.0,3203.99,1.0,1.0,0.0,3.0,1.0,0.0
16906200.0,298.0,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,292.95,1.0,1.0,2.66,292.95,291.15,300.95,298.8,300.95,298.29,292.95,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.29,410.0,124646.05,0.0,13467.49,1.0,282.73,290.84,301.81,308.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22970.79,0.0,1835.04,2275.33,0.0,3226.37,1.0,1.0,0.0,3.0,1.0,0.0
16906500.0,297.98,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,292.87,1.0,1.0,2.66,292.87,291.15,300.87,298.72,300.87,298.27,292.87,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.28,410.0,124403.59,0.0,13467.52,1.0,282.67,290.76,301.73,308.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22912.27,0.0,1835.04,2275.33,0.0,3250.18,1.0,1.0,0.0,3.0,1.0,0.0
16906800.0,297.95,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.78,1.0,1.0,2.66,292.78,291.15,300.79,298.64,300.79,298.24,292.78,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.28,410.0,124150.13,0.0,13467.54,1.0,282.6,290.68,301.65,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22850.76,0.0,1835.04,2275.33,0.0,3275.06,1.0,1.0,0.0,3.0,1.0,0.0
16907100.0,297.92,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,292.69,1.0,1.0,2.66,292.69,291.15,300.72,298.56,300.72,298.22,292.69,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.27,410.0,123889.2,0.0,13467.55,1.0,282.54,290.6,301.57,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22787.28,0.0,1835.04,2275.33,0.0,3300.8,1.0,1.0,0.0,3.0,1.0,0.0
16907400.0,297.89,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,292.6,1.0,1.0,2.66,292.6,291.15,300.65,298.48,300.65,298.19,292.6,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.27,410.0,123623.69,0.0,13467.55,1.0,282.47,290.52,301.48,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22722.53,0.0,1835.04,2275.33,0.0,3327.01,1.0,1.0,0.0,3.0,1.0,0.0
16907700.0,297.85,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.51,1.0,1.0,2.66,292.51,291.15,300.58,298.39,300.58,298.16,292.51,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.27,410.0,123357.01,0.0,13467.55,1.0,282.4,290.43,301.4,308.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22657.34,0.0,1835.04,2275.33,0.0,3353.41,1.0,1.0,0.0,3.0,1.0,0.0
16908000.0,297.82,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,292.42,1.0,1.0,2.66,292.42,291.15,300.51,298.3,300.51,298.14,292.42,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.28,410.0,123092.25,0.0,13467.54,1.0,282.33,290.34,301.31,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22592.52,0.0,1835.04,2275.33,0.0,3379.7,1.0,1.0,0.0,3.0,1.0,0.0
16908300.0,297.79,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,292.33,1.0,1.0,2.66,292.33,291.15,300.43,298.22,300.43,298.11,292.33,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.28,410.0,122832.45,0.0,13467.52,1.0,282.26,290.26,301.23,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22528.75,0.0,1835.04,2275.33,0.0,3405.52,1.0,1.0,0.0,3.0,1.0,0.0
16908600.0,297.76,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,292.24,1.0,1.0,2.66,292.24,291.15,300.35,298.14,300.35,298.08,292.24,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.29,410.0,122581.12,0.0,13467.49,1.0,282.2,290.18,301.14,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22466.84,0.0,1835.04,2275.33,0.0,3430.67,1.0,1.0,0.0,3.0,1.0,0.0
16908900.0,297.72,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,292.15,1.0,1.0,2.66,292.15,291.15,300.25,298.06,300.25,298.05,292.15,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.29,410.0,122340.56,0.0,13467.46,1.0,282.13,290.1,301.06,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22407.28,0.0,1835.04,2275.33,0.0,3454.68,1.0,1.0,0.0,3.0,1.0,0.0
16909200.0,297.69,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,292.06,1.0,0.99,2.66,292.06,291.15,300.15,297.98,300.15,298.01,292.06,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.3,410.0,122113.09,0.0,13467.42,1.0,282.07,290.02,300.99,307.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22350.89,0.0,1835.04,2275.33,0.0,3477.42,1.0,1.0,0.0,3.0,1.0,0.0
16909500.0,297.65,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.97,1.0,0.97,2.66,291.97,291.15,300.02,297.9,300.02,297.98,291.97,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.31,410.0,121854.77,0.0,13467.38,1.0,282.01,289.94,300.91,307.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22293.02,0.0,1835.04,2275.33,0.0,3503.19,1.0,1.0,0.0,3.0,1.0,0.0
16909800.0,297.61,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.87,1.0,0.95,2.66,291.87,291.15,299.87,297.81,299.87,297.94,291.86,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.32,410.0,121552.12,0.0,13467.33,1.0,281.94,289.85,300.81,307.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22226.04,0.0,1835.04,2275.33,0.0,3533.65,1.0,1.0,0.0,3.0,1.0,0.0
16910100.0,297.56,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.75,1.0,0.93,2.66,291.75,291.15,299.7,297.7,299.7,297.9,291.74,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.33,410.0,121219.57,0.0,13467.29,1.0,281.85,289.74,300.71,307.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22151.18,0.0,1835.04,2275.33,0.0,3567.28,1.0,1.0,0.0,3.0,1.0,0.0
16910400.0,297.51,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,296.95,297.15,293.15,0.0,0.0,291.62,1.0,0.89,2.66,291.62,291.15,299.51,297.59,299.51,297.85,291.61,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.34,410.0,120865.41,0.0,13467.24,1.0,281.76,289.63,300.6,307.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22070.5,0.0,1835.04,2275.33,0.0,3603.14,1.0,1.0,0.0,3.0,1.0,0.0
16910700.0,297.46,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,296.91,297.15,293.15,0.0,0.0,291.48,1.0,0.85,2.66,291.48,291.15,299.31,297.47,299.31,297.8,291.48,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.35,410.0,120498.55,0.0,13467.19,1.0,281.67,289.51,300.48,306.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21986.19,0.0,1835.04,2275.33,0.0,3640.42,1.0,1.0,0.0,3.0,1.0,0.0
16911000.0,297.41,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,296.86,297.15,293.15,0.0,0.0,291.34,1.0,0.8,2.66,291.34,291.15,299.11,297.35,299.11,297.75,291.34,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.36,410.0,120127.81,0.0,13467.15,1.0,281.57,289.39,300.36,306.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21900.34,0.0,1835.04,2275.33,0.0,3678.18,1.0,1.0,0.0,3.0,1.0,0.0
16911300.0,297.35,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,296.81,297.15,293.15,0.0,0.0,291.2,1.0,0.74,2.66,291.2,291.15,298.91,297.23,298.91,297.7,291.2,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.37,410.0,119762.48,0.0,13467.11,1.0,281.47,289.27,300.24,306.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21815.06,0.0,1835.04,2275.33,0.0,3715.47,1.0,1.0,0.0,3.0,1.0,0.0
16911600.0,297.3,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,296.77,297.15,293.15,0.0,0.0,291.06,1.0,0.67,2.66,291.06,291.15,298.72,297.11,298.72,297.65,291.06,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.99,0.99,0.0,298.38,410.0,119382.3,0.0,13467.09,1.0,281.37,289.15,300.12,306.53,293.15,293.15,278.15,21436.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21729.41,0.0,1836.35,2275.33,0.0,3751.2,1.0,1.0,0.0,3.0,1.0,0.0
16911900.0,297.24,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.53,297.78,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.56,296.72,297.15,293.15,0.0,0.0,290.94,1.0,0.6,2.66,290.94,291.15,298.54,297.0,298.54,297.59,290.94,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,0.97,0.97,0.0,298.38,410.0,119008.78,0.0,13467.06,1.0,281.27,289.04,300.01,306.39,293.15,293.15,278.15,22030.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21645.04,0.0,1838.81,2275.33,0.0,3784.14,1.0,1.0,0.0,3.0,1.0,0.0
16912200.0,297.13,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.59,297.69,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.63,297.69,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.46,297.4,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.63,296.72,297.15,293.15,0.0,0.0,290.79,0.93,0.52,2.38,290.79,291.15,298.38,296.9,298.38,297.5,290.79,1.0,1.0,0.0,1.0,1.0,0.0,5.64,5.64,0.0,4.36,0.94,0.94,0.0,316.09,410.0,118425.45,0.0,13386.38,1.0,281.16,288.91,299.9,306.26,293.15,293.15,278.15,23057.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21551.72,0.0,1843.09,2275.33,0.0,3812.25,1.0,1.0,0.0,3.0,1.0,0.0
16912500.0,296.99,297.15,293.15,0.0,0.0,290.64,1.0,0.97,0.66,297.58,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.7,297.59,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.52,297.29,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.7,296.75,297.15,293.15,0.0,0.0,290.64,0.85,0.45,2.07,290.64,291.15,298.25,296.81,298.25,297.39,290.64,1.0,1.0,0.0,1.0,1.0,0.0,5.59,5.59,0.0,4.32,0.9,0.9,0.0,337.79,410.0,117823.54,0.0,13284.19,1.0,281.04,288.78,299.82,306.14,293.15,293.15,278.15,24709.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21453.26,0.0,1849.98,2275.33,0.0,3833.65,1.0,1.0,0.0,3.0,1.0,0.0
16912800.0,296.85,297.15,293.15,0.0,0.0,290.52,1.0,0.92,0.72,297.49,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.76,297.5,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.76,296.8,297.15,293.15,0.0,0.0,290.52,0.79,0.39,1.8,290.52,291.15,298.15,296.74,298.15,297.32,290.52,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.28,0.86,0.86,0.0,358.56,410.0,117218.9,0.0,13183.17,1.0,280.92,288.67,299.74,306.03,293.15,293.15,278.75,27172.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21357.26,0.0,1860.27,2275.33,0.0,3848.44,1.0,1.0,0.0,3.0,1.0,0.0
16913100.0,296.69,297.15,293.15,0.0,0.0,290.55,1.0,0.84,0.76,297.4,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.82,297.43,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.6,297.09,297.15,293.15,0.0,0.0,290.55,1.0,0.99,0.82,296.85,297.15,293.15,0.0,0.0,290.55,0.74,0.34,1.56,290.55,291.15,298.09,296.68,298.09,297.3,290.55,1.0,1.0,0.0,1.0,1.0,0.0,5.49,5.49,0.0,4.25,0.83,0.83,0.0,378.72,410.0,114265.0,0.0,13081.71,1.0,281.15,288.74,299.66,305.68,293.15,293.15,279.65,29702.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19691.92,0.0,1870.88,2275.33,0.0,3820.43,1.0,1.0,0.0,3.0,1.0,0.0
16913400.0,296.77,297.15,293.15,0.0,0.0,290.72,0.95,0.77,0.7,297.34,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.88,297.38,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.65,297.02,297.15,293.15,0.0,0.0,290.72,1.0,0.97,0.88,296.93,297.15,293.15,0.0,0.0,290.72,0.69,0.3,1.39,290.72,291.15,298.06,296.6,298.06,297.24,290.72,1.0,1.0,0.0,1.0,1.0,0.0,5.42,5.42,0.0,4.19,0.82,0.82,0.0,405.04,410.0,108980.75,0.0,12944.73,1.0,281.72,288.99,299.59,305.34,293.15,293.15,280.25,30339.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.58,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18418.44,0.0,1873.55,2275.33,0.0,3742.09,1.0,1.0,0.0,3.0,1.0,0.0
16913700.0,296.9,297.15,293.15,0.0,0.0,290.99,0.92,0.72,0.66,297.34,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.9,297.39,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.66,297.0,297.15,293.15,0.0,0.0,290.99,1.0,0.94,0.9,296.99,297.15,293.15,0.0,0.0,290.99,0.69,0.3,1.38,290.99,291.15,298.06,296.53,298.06,297.23,290.99,1.0,1.0,0.0,1.0,1.0,0.0,5.41,5.41,0.0,4.18,0.83,0.83,0.0,410.19,410.0,102944.98,0.0,12900.88,1.0,282.5,289.33,299.5,304.87,293.15,293.15,281.15,29508.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16745.71,0.0,1870.06,2275.33,0.0,3645.61,1.0,1.0,0.0,3.0,1.0,0.0
16914000.0,297.0,297.15,293.15,0.0,0.0,291.17,0.9,0.7,0.63,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.9,297.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.04,297.15,293.15,0.0,0.0,291.17,0.99,0.92,0.88,297.02,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,298.08,296.45,298.08,297.26,291.17,1.0,0.99,0.0,1.0,1.0,0.0,5.37,5.37,0.0,4.15,0.85,0.85,0.0,410.18,410.0,98065.32,0.0,12663.8,1.0,283.08,289.58,299.43,304.57,293.15,293.15,281.75,28214.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15855.29,0.0,1864.64,2275.33,0.0,3557.89,1.0,1.0,0.0,3.0,1.0,0.0
16914300.0,297.07,297.15,293.15,0.0,0.0,291.42,0.89,0.68,0.62,297.37,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.91,297.42,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.67,297.08,297.15,293.15,0.0,0.0,291.42,0.99,0.91,0.86,297.05,297.15,293.15,0.0,0.0,291.42,0.69,0.3,1.38,291.42,291.15,298.11,296.37,298.11,297.29,291.42,1.0,0.99,0.0,1.0,1.0,0.0,5.34,5.34,0.0,4.13,0.88,0.88,0.0,410.09,410.0,92068.87,0.0,12524.21,1.0,283.85,289.91,299.34,304.11,293.15,293.15,282.65,26151.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14568.73,0.0,1856.0,2275.33,0.0,3440.31,1.0,1.0,0.0,3.0,1.0,0.0
16914600.0,297.12,297.15,293.15,0.0,0.0,291.59,0.89,0.68,0.61,297.4,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.91,297.44,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.59,0.99,0.91,0.86,297.07,297.15,293.15,0.0,0.0,291.59,0.69,0.3,1.38,291.59,291.15,298.15,296.29,298.15,297.31,291.59,1.0,0.99,0.0,1.0,1.0,0.0,5.33,5.33,0.0,4.12,0.91,0.91,0.0,410.03,410.0,88044.7,0.0,12466.31,1.0,284.35,290.12,299.28,303.88,293.15,293.15,283.15,24178.59,35640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14030.21,0.0,1847.76,2275.33,0.0,3348.71,1.0,1.0,0.0,3.0,1.0,0.0
16914900.0,297.09,297.15,293.15,0.0,0.0,291.25,0.89,0.67,0.61,297.35,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.91,297.39,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.67,297.08,297.15,293.15,0.0,0.0,291.25,0.98,0.9,0.85,297.06,297.15,293.15,0.0,0.0,291.25,0.69,0.3,1.38,291.25,291.15,298.19,296.21,298.19,297.27,291.25,1.0,0.99,0.0,1.0,1.0,0.0,5.32,5.32,0.0,4.11,0.89,0.89,0.0,410.12,410.0,92039.58,0.0,12392.46,1.0,283.66,289.73,299.25,304.16,293.15,293.15,282.35,24982.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14904.23,0.0,1851.12,2275.33,0.0,3482.64,1.0,1.0,0.0,3.0,1.0,0.0
16915200.0,297.06,297.15,293.15,0.0,0.0,291.16,0.88,0.65,0.59,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.91,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.05,297.15,293.15,0.0,0.0,291.16,0.98,0.88,0.83,297.03,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.38,291.16,291.15,298.22,296.14,298.22,297.21,291.16,1.0,0.98,0.0,1.0,1.0,0.0,5.29,5.29,0.0,4.09,0.89,0.89,0.0,410.17,410.0,91580.75,0.0,12237.83,1.0,283.61,289.64,299.15,303.99,293.15,293.15,282.35,25330.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14678.79,0.0,1852.57,2275.33,0.0,3501.73,1.0,1.0,0.0,3.0,1.0,0.0
16915500.0,297.07,297.15,293.15,0.0,0.0,291.25,0.87,0.64,0.58,297.27,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.92,297.31,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.68,297.06,297.15,293.15,0.0,0.0,291.25,0.97,0.86,0.82,297.01,297.15,293.15,0.0,0.0,291.25,0.68,0.3,1.39,291.25,291.15,298.24,296.07,298.24,297.21,291.24,1.0,0.98,0.0,1.0,1.0,0.0,5.26,5.26,0.0,4.07,0.9,0.9,0.0,410.13,410.0,88787.4,0.0,12087.78,1.0,283.91,289.76,299.09,303.8,293.15,293.15,282.65,24474.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14311.65,0.0,1848.99,2275.33,0.0,3433.62,1.0,1.0,0.0,3.0,1.0,0.0
16915800.0,297.05,297.15,293.15,0.0,0.0,291.15,0.86,0.62,0.56,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.92,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.03,297.15,293.15,0.0,0.0,291.15,0.96,0.84,0.8,296.98,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,298.24,296.01,298.24,297.16,291.15,1.0,0.98,0.0,1.0,1.0,0.0,5.23,5.23,0.0,4.05,0.89,0.89,0.0,410.17,410.0,88505.11,0.0,11916.4,1.0,283.85,289.67,299.0,303.63,293.15,293.15,282.65,25084.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14082.29,0.0,1851.54,2275.33,0.0,3457.43,1.0,1.0,0.0,3.0,1.0,0.0
16916100.0,297.06,297.15,293.15,0.0,0.0,291.2,0.85,0.6,0.55,297.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.93,297.22,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.04,297.15,293.15,0.0,0.0,291.2,0.95,0.82,0.78,296.97,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,298.21,295.97,298.21,297.15,291.2,1.0,0.97,0.0,1.0,1.0,0.0,5.2,5.2,0.0,4.03,0.9,0.9,0.0,410.16,410.0,86397.09,0.0,11761.86,1.0,284.08,289.74,298.95,303.44,293.15,293.15,282.95,24859.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13619.55,0.0,1850.6,2275.33,0.0,3415.26,1.0,1.0,0.0,3.0,1.0,0.0
16916400.0,297.06,297.15,293.15,0.0,0.0,291.18,0.85,0.59,0.54,297.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.93,297.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.04,297.15,293.15,0.0,0.0,291.18,0.94,0.8,0.76,296.95,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,298.15,295.94,298.15,297.12,291.18,1.0,0.97,0.0,1.0,1.0,0.0,5.17,5.17,0.0,4.0,0.9,0.9,0.0,410.15,410.0,85702.41,0.0,11606.35,1.0,284.12,289.75,298.92,303.4,293.15,293.15,282.95,24833.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13627.41,0.0,1850.49,2275.33,0.0,3392.61,1.0,1.0,0.0,3.0,1.0,0.0
16916700.0,298.21,303.15,285.15,0.0,0.0,293.73,0.38,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.75,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.76,0.38,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.72,0.38,0.3,0.0,297.68,303.15,285.15,0.0,0.0,293.66,0.38,0.3,0.0,293.95,303.15,298.07,295.92,297.5,297.42,290.25,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,309.65,208.75,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917000.0,298.62,303.15,285.15,0.0,0.0,293.56,0.37,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.57,0.37,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.58,0.37,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.55,0.37,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.5,0.37,0.3,0.0,293.65,303.15,297.98,295.9,297.65,297.62,290.48,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,215.08,77.52,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917300.0,298.83,303.15,285.15,0.0,0.0,293.3,0.37,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.31,0.37,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.32,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.29,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.25,0.37,0.3,0.0,293.27,303.15,297.9,295.89,297.73,297.73,290.73,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,119.68,74.37,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917600.0,298.94,303.15,285.15,0.0,0.0,292.99,0.36,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.0,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.01,0.36,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.99,0.36,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.96,0.36,0.3,0.0,292.86,303.15,297.82,295.88,297.77,297.78,290.95,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,74.41,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917900.0,299.01,303.15,285.15,0.0,0.0,292.67,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.68,0.36,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.69,0.36,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.67,0.36,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.65,0.36,0.3,0.0,292.48,303.15,297.73,295.87,297.77,297.77,291.14,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,76.37,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918200.0,299.04,303.15,285.15,0.0,0.0,292.38,0.36,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.38,0.36,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.38,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.37,0.36,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.36,0.36,0.3,0.0,292.14,303.15,297.65,295.86,297.74,297.74,291.32,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,79.98,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918500.0,299.07,303.15,285.15,0.0,0.0,292.12,0.37,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.12,0.37,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.12,0.37,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.12,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.1,0.37,0.3,0.01,291.89,303.15,297.57,295.85,297.69,297.68,291.49,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,84.82,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918800.0,299.08,303.15,285.15,0.0,0.0,291.92,0.38,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.92,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.92,0.38,0.3,0.0,299.04,303.15,285.15,0.0,0.0,291.92,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.91,0.38,0.3,0.01,291.72,303.15,297.48,295.84,297.62,297.6,291.65,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,90.4,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919100.0,299.09,303.15,285.15,0.0,0.0,291.79,0.4,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.8,0.4,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.8,0.4,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.79,0.4,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.79,0.4,0.3,0.01,291.65,303.15,297.4,295.83,297.54,297.51,291.81,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,96.02,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919400.0,299.1,303.15,285.15,0.0,0.0,291.75,0.41,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.75,0.41,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.75,0.41,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.75,0.41,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.75,0.41,0.3,0.01,291.66,303.15,297.32,295.81,297.45,297.42,291.97,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,100.89,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919700.0,299.11,303.15,285.15,0.0,0.0,291.78,0.41,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.78,0.41,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.78,0.41,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.78,0.41,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.77,0.41,0.3,0.01,291.74,303.15,297.23,295.79,297.36,297.33,292.13,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,104.26,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920000.0,299.11,303.15,285.15,0.0,0.0,291.86,0.42,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.86,0.42,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.86,0.42,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.86,0.42,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.86,0.42,0.3,0.01,291.87,303.15,297.15,295.77,297.26,297.24,292.3,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,105.56,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920300.0,299.12,303.15,285.15,0.0,0.0,291.99,0.42,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.99,0.42,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.99,0.42,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.99,0.42,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.98,0.42,0.3,0.01,292.02,303.15,297.07,295.75,297.17,297.15,292.46,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,104.55,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920600.0,299.12,303.15,285.15,0.0,0.0,292.14,0.43,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.14,0.43,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.14,0.43,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.14,0.43,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.14,0.43,0.3,0.01,292.19,303.15,296.98,295.73,297.08,297.06,292.63,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,101.94,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920900.0,299.12,303.15,285.15,0.0,0.0,292.3,0.43,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.3,0.43,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.3,0.43,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.3,0.43,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.3,0.43,0.3,0.01,292.37,303.15,296.9,295.7,297.0,296.98,292.8,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.1,50.0,98.23,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921200.0,299.13,303.15,285.15,0.0,0.0,292.46,0.42,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.46,0.42,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.46,0.42,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.46,0.42,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.46,0.42,0.3,0.01,292.53,303.15,296.82,295.68,296.92,296.89,292.96,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,85.56,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921500.0,299.13,303.15,285.15,0.0,0.0,292.6,0.4,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.6,0.4,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.6,0.4,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.6,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.6,0.4,0.3,0.01,292.68,303.15,296.73,295.66,296.84,296.82,293.11,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,69.61,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
