time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16946100.0,298.97,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.0,294.97,303.15,295.15,294.44,295.15,295.15,294.99,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.64,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946400.0,298.97,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,294.97,303.15,295.15,294.44,295.15,295.15,294.99,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.67,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946700.0,298.97,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,294.97,303.15,295.15,294.44,295.15,295.15,294.99,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.71,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947000.0,298.96,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,294.98,303.15,295.15,294.44,295.15,295.15,294.99,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.75,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947300.0,298.96,303.15,285.15,0.0,0.0,294.98,0.38,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.98,0.38,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.98,0.38,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.98,0.38,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.98,0.38,0.3,0.0,294.98,303.15,295.15,294.44,295.15,295.15,294.99,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.8,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947600.0,298.96,303.15,285.15,0.0,0.0,294.98,0.37,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.98,0.37,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.98,0.37,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.98,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.98,0.37,0.3,0.0,294.98,303.15,295.15,294.44,295.15,295.15,294.99,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.84,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947900.0,298.96,303.15,285.15,0.0,0.0,294.98,0.37,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.98,0.37,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.98,0.37,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.98,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.98,0.37,0.3,0.0,294.98,303.15,295.15,294.44,295.15,295.15,294.99,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.88,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948200.0,298.96,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,294.98,303.15,295.15,294.44,295.15,295.15,295.0,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.9,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948500.0,298.95,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,294.99,303.15,295.15,294.44,295.15,295.15,295.0,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.91,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948800.0,298.95,303.15,285.15,0.0,0.0,294.99,0.37,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.99,0.37,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.99,0.37,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.99,0.37,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.99,0.37,0.3,0.0,294.99,303.15,295.15,294.44,295.15,295.15,295.0,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.88,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949100.0,298.95,303.15,285.15,0.0,0.0,294.99,0.37,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.99,0.37,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.99,0.37,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.99,0.37,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.99,0.37,0.3,0.0,294.99,303.15,295.15,294.44,295.15,295.15,295.0,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.83,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949400.0,298.95,303.15,285.15,0.0,0.0,294.99,0.38,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.99,0.38,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.99,0.38,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.99,0.38,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.99,0.38,0.3,0.0,294.99,303.15,295.15,294.44,295.15,295.15,295.0,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.78,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949700.0,298.94,303.15,285.15,0.0,0.0,294.99,0.39,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.99,0.39,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.99,0.39,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.99,0.39,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.99,0.39,0.3,0.0,294.99,303.15,295.15,294.44,295.15,295.15,295.0,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.73,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950000.0,298.94,303.15,285.15,0.0,0.0,294.99,0.39,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.99,0.39,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.99,0.39,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.99,0.39,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.99,0.39,0.3,0.0,294.99,303.15,295.15,294.44,295.15,295.15,295.0,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.68,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950300.0,298.93,303.15,285.15,0.0,0.0,294.99,0.4,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.99,0.4,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.99,0.4,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.99,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.99,0.4,0.3,0.0,295.0,303.15,295.15,294.44,295.15,295.15,295.0,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.63,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950600.0,298.93,303.15,285.15,0.0,0.0,294.99,0.41,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.99,0.41,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.99,0.41,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.99,0.41,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.99,0.41,0.3,0.0,295.0,303.15,295.15,294.44,295.15,295.15,295.01,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.58,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950900.0,298.92,303.15,285.15,0.0,0.0,295.0,0.41,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.0,0.41,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.0,0.41,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.0,0.41,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.0,0.41,0.3,0.0,295.0,303.15,295.15,294.44,295.15,295.15,295.01,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.54,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951200.0,298.92,303.15,285.15,0.0,0.0,295.0,0.42,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.0,0.42,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.0,0.42,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.0,0.42,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.0,0.42,0.3,0.0,295.0,303.15,295.15,294.44,295.15,295.15,295.01,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.52,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951500.0,298.92,303.15,285.15,0.0,0.0,295.0,0.42,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.0,0.42,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.0,0.42,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.0,0.42,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.0,0.42,0.3,0.0,295.0,303.15,295.15,294.44,295.15,295.15,295.01,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.5,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951800.0,298.91,303.15,285.15,0.0,0.0,295.0,0.42,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.0,0.42,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.0,0.42,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.0,0.42,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.0,0.42,0.3,0.0,295.0,303.15,295.15,294.44,295.15,295.15,295.01,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.49,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952100.0,298.91,303.15,285.15,0.0,0.0,295.0,0.42,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.0,0.42,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.0,0.42,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.0,0.42,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.0,0.42,0.3,0.0,295.0,303.15,295.15,294.44,295.15,295.15,295.01,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.5,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952400.0,298.91,303.15,285.15,0.0,0.0,295.0,0.41,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.0,0.41,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.0,0.41,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.0,0.41,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.0,0.41,0.3,0.0,295.0,303.15,295.15,294.44,295.15,295.15,295.01,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.51,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952700.0,298.91,303.15,285.15,0.0,0.0,295.0,0.41,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.0,0.41,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.0,0.41,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.0,0.41,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.0,0.41,0.3,0.0,295.0,303.15,295.15,294.45,295.15,295.15,295.01,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.53,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953000.0,298.91,303.15,285.15,0.0,0.0,295.0,0.4,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.0,0.4,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.0,0.4,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.0,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.0,0.4,0.3,0.0,295.0,303.15,295.15,294.5,295.15,295.15,295.01,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.57,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953300.0,298.91,303.15,285.15,0.0,0.0,295.0,0.4,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.0,0.4,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.0,0.4,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.0,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.0,0.4,0.3,0.0,295.01,303.15,295.15,294.56,295.15,295.15,295.01,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.6,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953600.0,298.91,303.15,285.15,0.0,0.0,295.0,0.39,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.0,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.0,0.39,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.0,0.39,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.0,0.39,0.3,0.0,295.01,303.15,295.15,294.63,295.15,295.15,295.02,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.61,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953900.0,298.91,303.15,285.15,0.0,0.0,295.01,0.4,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.01,0.4,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.01,0.4,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.01,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.01,0.4,0.3,0.0,295.01,303.15,295.15,294.72,295.15,295.15,295.02,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.58,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954200.0,298.92,303.15,285.15,0.0,0.0,295.01,0.42,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.01,0.42,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.01,0.42,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.01,0.42,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.01,0.42,0.3,0.0,295.01,303.15,295.15,294.81,295.15,295.15,295.02,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.5,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954500.0,298.92,303.15,285.15,0.0,0.0,295.01,0.44,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.01,0.44,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.01,0.44,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.01,0.44,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.01,0.44,0.3,0.0,295.01,303.15,295.15,294.89,295.15,295.15,295.02,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.41,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954800.0,298.93,303.15,285.15,0.0,0.0,295.01,0.47,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.01,0.47,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.01,0.47,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.01,0.47,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.01,0.47,0.3,0.0,295.01,303.15,295.15,294.98,295.15,295.15,295.02,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.34,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955100.0,298.93,303.15,285.15,0.0,0.0,295.01,0.48,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.01,0.48,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.01,0.48,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.01,0.48,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.01,0.48,0.3,0.0,295.01,303.15,295.15,295.05,295.15,295.15,295.02,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.28,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955400.0,298.94,303.15,285.15,0.0,0.0,295.01,0.49,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.01,0.49,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.01,0.49,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.01,0.49,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.01,0.49,0.3,0.0,295.01,303.15,295.15,295.11,295.15,295.15,295.02,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.25,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955700.0,298.95,303.15,285.15,0.0,0.0,295.01,0.49,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.01,0.49,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.01,0.49,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.01,0.49,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.01,0.49,0.3,0.0,295.01,303.15,295.15,295.14,295.15,295.15,295.02,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.24,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956000.0,298.96,303.15,285.15,0.0,0.0,295.01,0.5,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.01,0.5,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.01,0.5,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.01,0.5,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.01,0.5,0.3,0.0,295.01,303.15,295.15,295.15,295.15,295.15,295.02,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.23,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956300.0,298.96,303.15,285.15,0.0,0.0,295.01,0.5,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.01,0.5,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.01,0.5,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.01,0.5,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.01,0.5,0.3,0.0,295.01,303.15,295.16,295.15,295.15,295.15,295.02,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.23,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956600.0,298.97,303.15,285.15,0.0,0.0,295.01,0.51,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.01,0.51,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.01,0.51,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.01,0.51,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.01,0.51,0.3,0.0,295.01,303.15,295.18,295.15,295.15,295.15,295.02,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.26,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956900.0,298.98,303.15,285.15,0.0,0.0,295.01,0.51,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.01,0.51,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.01,0.51,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.01,0.51,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.01,0.51,0.3,0.0,295.01,303.15,295.22,295.15,295.16,295.16,295.02,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.3,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957200.0,298.99,303.15,285.15,0.0,0.0,295.01,0.52,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.01,0.52,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.01,0.52,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.01,0.52,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.01,0.52,0.3,0.0,295.01,303.15,295.28,295.17,295.17,295.17,295.02,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.36,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957500.0,298.99,303.15,285.15,0.0,0.0,295.01,0.52,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.01,0.52,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.01,0.52,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.01,0.52,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.01,0.52,0.3,0.0,295.01,303.15,295.35,295.18,295.18,295.19,295.02,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.45,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957800.0,299.0,303.15,285.15,0.0,0.0,295.01,0.51,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.01,0.51,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.01,0.51,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.01,0.51,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.01,0.51,0.3,0.0,295.01,303.15,295.43,295.2,295.2,295.21,295.02,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.58,0.0,0.0,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958100.0,298.63,297.15,293.15,0.0,0.0,295.43,1.0,0.66,0.25,298.8,297.15,293.15,0.0,0.0,295.43,1.0,0.7,0.26,298.79,297.15,293.15,0.0,0.0,295.43,1.0,0.69,0.19,298.67,297.15,293.15,0.0,0.0,295.43,1.0,0.67,0.26,298.44,297.15,293.15,0.0,0.0,295.43,1.0,0.62,1.25,295.43,291.15,295.52,295.23,295.52,298.73,295.44,1.0,0.47,1.0,1.0,0.0,1.0,2.67,2.67,0.0,2.07,0.0,0.0,0.0,66.13,67.62,180.11,0.0,1391.18,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958400.0,298.46,297.15,293.15,0.0,0.0,295.58,1.0,0.89,0.28,298.64,297.15,293.15,0.0,0.0,295.58,1.0,0.96,0.3,298.62,297.15,293.15,0.0,0.0,295.58,1.0,0.95,0.22,298.5,297.15,293.15,0.0,0.0,295.58,1.0,0.9,0.3,298.21,297.15,293.15,0.0,0.0,295.58,1.0,0.81,1.4,295.58,291.15,295.63,295.26,295.63,298.56,295.58,1.0,0.53,1.0,1.0,0.0,1.0,3.0,3.0,0.0,2.32,0.0,0.0,0.0,83.07,85.44,93.72,0.0,1963.53,0.0,284.12,289.75,299.25,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958700.0,298.05,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.31,298.31,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.33,298.26,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.24,298.17,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.33,297.84,297.15,293.15,0.0,0.0,291.79,1.0,0.95,1.55,291.79,291.15,295.74,295.29,295.74,298.21,291.78,1.0,0.58,1.0,1.0,0.0,1.0,3.31,3.31,0.0,2.56,0.66,0.66,0.0,101.13,103.26,39581.68,0.0,2638.56,0.0,284.34,290.76,299.39,301.98,293.15,293.15,283.15,10872.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.48,1.9,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8502.09,0.0,172.95,2275.33,0.0,1516.3,0.44,1.0,0.0,3.0,1.0,0.0
16959000.0,297.71,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.34,297.98,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.35,297.92,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.26,297.85,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.35,297.47,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.68,291.57,291.15,295.87,295.33,295.87,297.88,291.57,1.0,0.63,1.0,1.0,0.0,1.0,3.59,3.59,0.0,2.78,0.67,0.67,0.0,119.12,121.08,45611.12,0.0,3374.98,0.0,284.32,290.52,298.34,300.77,293.15,293.15,283.15,15179.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.76,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8763.17,0.0,288.13,2275.33,0.0,1717.01,0.53,1.0,0.0,3.0,1.0,0.0
16959300.0,297.57,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.36,297.82,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.38,297.75,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.28,297.69,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.38,297.29,297.15,293.15,0.0,0.0,291.58,1.0,1.0,1.8,291.58,291.15,296.01,295.37,296.01,297.72,291.58,1.0,0.68,1.0,1.0,0.0,1.0,3.85,3.85,0.0,2.98,0.69,0.69,0.0,137.07,138.9,49538.34,0.0,4168.23,0.0,284.33,290.47,298.42,301.04,293.15,293.15,283.15,16193.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.93,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9141.54,0.0,359.64,2275.33,0.0,1878.94,0.57,1.0,0.0,3.0,1.0,0.0
16959600.0,297.49,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.38,297.73,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.4,297.65,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.3,297.59,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.4,297.18,297.15,293.15,0.0,0.0,291.61,1.0,1.0,1.92,291.61,291.15,296.15,295.42,296.15,297.62,291.61,1.0,0.72,1.0,1.0,0.0,1.0,4.09,4.09,0.0,3.17,0.71,0.71,0.0,154.99,156.72,53062.52,0.0,5014.57,0.0,284.34,290.45,298.47,301.27,293.15,293.15,283.15,16371.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.08,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9489.95,0.0,424.5,2275.33,0.0,2073.37,0.6,1.0,0.0,3.0,1.0,0.0
16959900.0,297.44,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.43,297.58,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.32,297.52,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.43,297.1,297.15,293.15,0.0,0.0,291.64,1.0,0.99,2.02,291.64,291.15,296.3,295.47,296.3,297.55,291.64,1.0,0.76,1.0,1.0,0.0,1.0,4.32,4.32,0.0,3.34,0.74,0.74,0.0,172.91,174.54,56498.53,0.0,5912.42,1.0,284.35,290.43,298.51,301.48,293.15,293.15,283.15,16382.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.22,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9845.39,0.0,494.65,2275.33,0.0,2250.83,0.64,1.0,0.0,3.0,1.0,0.0
16960200.0,297.41,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.43,297.59,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.45,297.51,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,297.46,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.45,297.04,297.15,293.15,0.0,0.0,291.67,1.0,0.97,2.13,291.67,291.15,296.46,295.51,296.46,297.5,291.67,1.0,0.8,1.0,1.0,0.0,1.0,4.54,4.54,0.0,3.51,0.77,0.77,0.0,190.8,192.36,59854.98,0.0,6857.36,1.0,284.35,290.41,298.55,301.69,293.15,293.15,283.15,16376.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.36,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10206.17,0.0,572.56,2275.33,0.0,2416.55,0.67,1.0,0.0,3.0,1.0,0.0
16960500.0,297.39,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.45,297.53,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.47,297.45,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.35,297.41,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.47,296.98,297.15,293.15,0.0,0.0,291.68,1.0,0.94,2.22,291.68,291.15,296.63,295.55,296.63,297.45,291.68,1.0,0.84,1.0,1.0,0.0,1.0,4.75,4.75,0.0,3.67,0.8,0.8,0.0,208.7,210.18,63127.73,0.0,7849.01,1.0,284.36,290.38,298.58,301.89,293.15,293.15,283.15,16384.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.51,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10570.69,0.0,658.39,2275.33,0.0,2570.12,0.7,1.0,0.0,3.0,1.0,0.0
16960800.0,297.37,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.46,297.48,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.49,297.39,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.36,297.35,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.49,296.92,297.15,293.15,0.0,0.0,291.7,1.0,0.9,2.32,291.7,291.15,296.8,295.58,296.8,297.4,291.7,1.0,0.87,1.0,1.0,0.0,1.0,4.95,4.95,0.0,3.83,0.82,0.82,0.0,226.57,228.0,66304.64,0.0,8883.72,1.0,284.36,290.35,298.61,302.08,293.15,293.15,283.15,16408.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.65,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10936.5,0.0,751.5,2275.33,0.0,2711.0,0.74,1.0,0.0,3.0,1.0,0.0
16961100.0,297.35,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.48,297.43,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.51,297.34,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.37,297.31,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.51,296.87,297.15,293.15,0.0,0.0,291.72,1.0,0.85,2.41,291.72,291.15,296.97,295.61,296.97,297.36,291.72,1.0,0.91,1.0,1.0,0.0,1.0,5.14,5.14,0.0,3.98,0.85,0.85,0.0,244.45,245.82,69377.19,0.0,9962.1,1.0,284.36,290.33,298.64,302.26,293.15,293.15,283.15,16449.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.78,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11301.73,0.0,850.86,2275.33,0.0,2839.33,0.77,1.0,0.0,3.0,1.0,0.0
16961400.0,297.33,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.5,297.39,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.53,297.29,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.39,297.26,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.53,296.82,297.15,293.15,0.0,0.0,291.74,1.0,0.8,2.49,291.74,291.15,297.15,295.64,297.15,297.32,291.74,1.0,0.94,1.0,1.0,0.0,1.0,5.32,5.32,0.0,4.12,0.89,0.89,0.0,262.31,263.64,72339.92,0.0,11080.94,1.0,284.37,290.31,298.66,302.44,293.15,293.15,283.15,16506.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.91,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11664.62,0.0,955.03,2275.33,0.0,2955.07,0.8,1.0,0.0,3.0,1.0,0.0
16961700.0,297.31,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.52,297.34,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.54,297.24,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.4,297.22,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.54,296.77,297.15,293.15,0.0,0.0,291.75,1.0,0.73,2.57,291.75,291.15,297.32,295.67,297.32,297.28,291.75,1.0,0.97,1.0,1.0,0.0,1.0,5.5,5.5,0.0,4.26,0.92,0.92,0.0,280.18,281.46,75516.91,0.0,12241.32,1.0,284.37,290.28,298.7,302.63,293.15,293.15,283.15,16862.16,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12071.93,0.0,1084.99,2275.33,0.0,3061.32,0.84,1.0,0.0,3.0,1.0,0.0
16962000.0,297.28,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,297.29,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.17,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,296.72,297.15,293.15,0.0,0.0,291.69,1.0,0.65,2.65,291.69,291.15,297.5,295.71,297.5,297.24,291.69,1.0,1.0,0.03,1.0,0.97,0.03,5.67,5.67,0.0,4.39,0.94,0.94,0.0,297.78,299.28,79913.76,0.0,13421.08,1.0,284.36,290.19,298.74,302.89,293.15,293.15,283.15,18511.67,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.27,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12667.05,0.0,1325.43,2275.33,0.0,3196.81,0.9,1.0,0.0,3.0,1.0,0.0
16962300.0,297.24,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.55,297.24,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.57,297.13,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.42,297.11,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.57,296.66,297.15,293.15,0.0,0.0,291.52,0.99,0.57,2.6,291.52,291.15,297.67,295.75,297.67,297.18,291.52,1.0,1.0,0.0,1.0,1.0,0.0,5.67,5.67,0.0,4.39,0.95,0.95,0.0,302.18,317.1,84056.86,0.0,13449.83,1.0,284.33,290.03,298.78,303.15,293.15,293.15,283.15,21273.26,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.53,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13282.68,0.0,1659.15,2275.33,0.0,3330.7,0.97,1.0,0.0,3.0,1.0,0.0
16962600.0,297.13,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.66,297.03,297.15,293.15,0.0,0.0,291.42,1.0,0.98,0.49,297.01,297.15,293.15,0.0,0.0,291.42,1.0,0.97,0.66,296.68,297.15,293.15,0.0,0.0,291.42,0.89,0.49,2.23,291.42,291.15,297.84,295.8,297.84,297.08,291.42,1.0,1.0,0.0,1.0,1.0,0.0,5.61,5.61,0.0,4.34,0.95,0.95,0.0,326.59,334.92,85975.45,0.0,13337.33,1.0,284.32,289.94,298.81,303.31,293.15,293.15,283.15,22659.41,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13574.81,0.0,1841.43,2275.33,0.0,3412.29,1.0,1.0,0.0,3.0,1.0,0.0
16962900.0,297.06,297.15,293.15,0.0,0.0,291.44,1.0,0.98,0.7,297.06,297.15,293.15,0.0,0.0,291.44,1.0,0.98,0.73,296.96,297.15,293.15,0.0,0.0,291.44,1.0,0.94,0.54,296.92,297.15,293.15,0.0,0.0,291.44,1.0,0.93,0.73,296.76,297.15,293.15,0.0,0.0,291.44,0.82,0.42,1.92,291.44,291.15,298.0,295.86,298.0,297.0,291.44,1.0,1.0,0.0,1.0,1.0,0.0,5.56,5.56,0.0,4.3,0.97,0.97,0.0,349.49,352.74,86228.66,0.0,13227.65,1.0,284.33,289.95,298.86,303.37,293.15,293.15,283.15,22128.24,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13630.08,0.0,1839.22,2275.33,0.0,3406.63,1.0,1.0,0.0,3.0,1.0,0.0
16963200.0,297.0,297.15,293.15,0.0,0.0,291.46,1.0,0.96,0.75,297.0,297.15,293.15,0.0,0.0,291.46,1.0,0.96,0.79,296.9,297.15,293.15,0.0,0.0,291.46,1.0,0.9,0.58,296.85,297.15,293.15,0.0,0.0,291.46,1.0,0.88,0.79,296.85,297.15,293.15,0.0,0.0,291.46,0.77,0.36,1.68,291.46,291.15,298.15,295.94,298.15,296.93,291.46,1.0,1.0,0.0,1.0,1.0,0.0,5.51,5.51,0.0,4.27,0.98,0.98,0.0,368.75,370.56,86622.38,0.0,13132.17,1.0,284.33,289.97,298.94,303.46,293.15,293.15,283.15,21591.15,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13714.29,0.0,1836.99,2275.33,0.0,3389.5,1.0,1.0,0.0,3.0,1.0,0.0
16963500.0,296.92,297.15,293.15,0.0,0.0,291.49,1.0,0.92,0.8,296.95,297.15,293.15,0.0,0.0,291.49,1.0,0.92,0.85,296.85,297.15,293.15,0.0,0.0,291.49,0.99,0.85,0.6,296.81,297.15,293.15,0.0,0.0,291.49,0.98,0.82,0.78,296.93,297.15,293.15,0.0,0.0,291.49,0.72,0.32,1.5,291.49,291.15,298.3,296.02,298.3,296.93,291.49,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,388.85,388.38,86980.39,0.0,12937.71,1.0,284.34,290.0,299.02,303.57,293.15,293.15,283.15,21124.45,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13803.39,0.0,1835.05,2275.33,0.0,3372.97,1.0,1.0,0.0,3.0,1.0,0.0
16963800.0,296.83,297.15,293.15,0.0,0.0,291.22,0.97,0.86,0.78,296.88,297.15,293.15,0.0,0.0,291.22,0.97,0.88,0.83,296.85,297.15,293.15,0.0,0.0,291.22,0.94,0.8,0.56,296.83,297.15,293.15,0.0,0.0,291.22,0.93,0.77,0.73,296.98,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,298.45,296.11,298.45,296.96,291.22,1.0,0.97,0.0,1.0,1.0,0.0,5.17,5.17,0.0,4.0,0.99,0.99,0.0,404.92,403.72,88559.95,0.0,11536.03,1.0,283.97,289.74,299.12,303.79,293.15,293.15,282.75,21462.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14182.28,0.0,1836.45,2275.33,0.0,3406.92,1.0,1.0,0.0,3.0,1.0,0.0
16964100.0,296.79,297.15,293.15,0.0,0.0,290.78,0.93,0.8,0.73,296.85,297.15,293.15,0.0,0.0,290.78,0.94,0.82,0.79,296.84,297.15,293.15,0.0,0.0,290.78,0.9,0.74,0.53,296.84,297.15,293.15,0.0,0.0,290.78,0.89,0.71,0.68,296.97,297.15,293.15,0.0,0.0,290.78,0.67,0.3,1.39,290.78,291.15,298.59,296.21,298.59,296.96,290.77,1.0,0.94,0.0,1.0,1.0,0.0,4.95,4.95,0.0,3.83,0.93,0.93,0.0,411.22,410.0,92985.3,0.0,10446.7,1.0,283.18,289.28,299.23,304.18,293.15,293.15,281.85,23057.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15229.55,0.0,1843.09,2275.33,0.0,3493.91,1.0,1.0,0.0,3.0,1.0,0.0
16964400.0,296.77,297.15,293.15,0.0,0.0,290.38,0.89,0.73,0.67,296.83,297.15,293.15,0.0,0.0,290.38,0.9,0.77,0.74,296.84,297.15,293.15,0.0,0.0,290.38,0.87,0.69,0.49,296.84,297.15,293.15,0.0,0.0,290.38,0.86,0.66,0.63,296.94,297.15,293.15,0.0,0.0,290.38,0.67,0.3,1.39,290.38,291.15,298.74,296.3,298.74,296.93,290.38,1.0,0.91,0.0,1.0,1.0,0.0,4.71,4.71,0.0,3.65,0.87,0.87,0.0,411.23,410.0,95504.87,0.0,9337.7,1.0,282.57,288.88,299.3,304.37,293.15,293.15,281.25,26617.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15732.77,0.0,1857.95,2275.33,0.0,3543.49,1.0,1.0,0.0,3.0,1.0,0.0
16964700.0,296.85,297.15,293.15,0.0,0.0,290.63,0.86,0.68,0.62,296.9,297.15,293.15,0.0,0.0,290.63,0.88,0.72,0.69,296.92,297.15,293.15,0.0,0.0,290.63,0.85,0.65,0.46,296.91,297.15,293.15,0.0,0.0,290.63,0.84,0.61,0.59,296.94,297.15,293.15,0.0,0.0,290.63,0.66,0.3,1.39,290.63,291.15,298.88,296.39,298.88,296.93,290.64,1.0,0.88,0.0,1.0,1.0,0.0,4.51,4.51,0.0,3.49,0.86,0.86,0.0,408.52,407.62,89522.34,0.0,8436.82,1.0,283.33,289.24,299.35,303.98,293.15,293.15,282.15,27373.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14428.56,0.0,1861.11,2275.33,0.0,3345.28,1.0,1.0,0.0,3.0,1.0,0.0
16965000.0,296.97,297.15,293.15,0.0,0.0,290.9,0.85,0.65,0.59,297.01,297.15,293.15,0.0,0.0,290.9,0.87,0.69,0.67,297.03,297.15,293.15,0.0,0.0,290.9,0.84,0.62,0.44,297.02,297.15,293.15,0.0,0.0,290.9,0.82,0.59,0.57,296.98,297.15,293.15,0.0,0.0,290.9,0.66,0.3,1.39,290.9,291.15,299.03,296.49,299.02,297.0,290.9,1.0,0.87,0.0,1.0,1.0,0.0,4.4,4.4,0.0,3.4,0.87,0.87,0.0,402.84,402.33,85469.91,0.0,7905.81,1.0,283.92,289.57,299.46,303.91,293.15,293.15,282.75,26793.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13919.98,0.0,1858.69,2275.33,0.0,3177.28,1.0,1.0,0.0,3.0,1.0,0.0
16965300.0,297.07,297.15,293.15,0.0,0.0,291.11,0.84,0.63,0.58,297.1,297.15,293.15,0.0,0.0,291.11,0.87,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.11,0.84,0.62,0.44,297.11,297.15,293.15,0.0,0.0,291.11,0.82,0.58,0.56,297.02,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,299.17,296.58,299.17,297.08,291.11,1.0,0.86,0.0,1.0,1.0,0.0,4.35,4.35,0.0,3.37,0.88,0.88,0.0,396.4,396.17,83460.59,0.0,7675.6,1.0,284.3,289.8,299.57,303.94,293.15,293.15,283.15,25843.84,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13654.35,0.0,1854.71,2275.33,0.0,3080.36,1.0,1.0,0.0,3.0,1.0,0.0
16965600.0,297.11,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.57,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.56,297.05,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,299.31,296.67,299.31,297.12,291.16,1.0,0.85,0.0,1.0,1.0,0.0,4.34,4.34,0.0,3.36,0.89,0.89,0.0,390.34,390.23,84048.34,0.0,7584.58,1.0,284.31,289.84,299.67,304.08,293.15,293.15,283.15,25590.0,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13770.26,0.0,1853.65,2275.33,0.0,3070.93,1.0,1.0,0.0,3.0,1.0,0.0
16965900.0,297.15,297.15,293.15,0.0,0.0,291.23,0.85,0.62,0.57,297.17,297.15,293.15,0.0,0.0,291.23,0.87,0.69,0.66,297.18,297.15,293.15,0.0,0.0,291.23,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.23,0.83,0.59,0.56,297.08,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,299.45,296.76,299.45,297.15,291.23,1.0,0.85,0.0,1.0,1.0,0.0,4.35,4.35,0.0,3.36,0.9,0.9,0.0,385.01,385.01,84796.83,0.0,7578.14,1.0,284.32,289.89,299.76,304.2,293.15,293.15,283.15,25096.61,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13902.02,0.0,1851.59,2275.33,0.0,3064.41,1.0,1.0,0.0,3.0,1.0,0.0
16966200.0,297.18,297.15,293.15,0.0,0.0,291.31,0.85,0.63,0.57,297.2,297.15,293.15,0.0,0.0,291.31,0.88,0.7,0.66,297.2,297.15,293.15,0.0,0.0,291.31,0.85,0.63,0.44,297.2,297.15,293.15,0.0,0.0,291.31,0.84,0.6,0.57,297.1,297.15,293.15,0.0,0.0,291.31,0.67,0.3,1.39,291.31,291.15,299.58,296.84,299.58,297.18,291.31,1.0,0.85,0.0,1.0,1.0,0.0,4.37,4.37,0.0,3.38,0.91,0.91,0.0,380.75,380.86,85676.25,0.0,7650.02,1.0,284.33,289.95,299.84,304.33,293.15,293.15,283.15,24391.17,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14049.11,0.0,1848.65,2275.33,0.0,3063.08,1.0,1.0,0.0,3.0,1.0,0.0
16966500.0,297.21,297.15,293.15,0.0,0.0,291.4,0.86,0.64,0.58,297.22,297.15,293.15,0.0,0.0,291.4,0.89,0.71,0.67,297.22,297.15,293.15,0.0,0.0,291.4,0.86,0.64,0.45,297.22,297.15,293.15,0.0,0.0,291.4,0.84,0.61,0.58,297.12,297.15,293.15,0.0,0.0,291.39,0.67,0.3,1.39,291.4,291.15,299.72,296.92,299.72,297.2,291.4,1.0,0.86,0.0,1.0,1.0,0.0,4.42,4.42,0.0,3.42,0.93,0.93,0.0,377.85,378.07,86663.81,0.0,7799.74,1.0,284.34,290.02,299.92,304.46,293.15,293.15,283.15,23523.64,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14208.25,0.0,1845.03,2275.33,0.0,3066.69,1.0,1.0,0.0,3.0,1.0,0.0
16966800.0,297.24,297.15,293.15,0.0,0.0,291.49,0.87,0.65,0.59,297.24,297.15,293.15,0.0,0.0,291.49,0.9,0.72,0.69,297.23,297.15,293.15,0.0,0.0,291.49,0.87,0.66,0.46,297.24,297.15,293.15,0.0,0.0,291.49,0.85,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.49,0.68,0.3,1.39,291.49,291.15,299.85,296.99,299.85,297.23,291.5,1.0,0.87,0.0,1.0,1.0,0.0,4.48,4.48,0.0,3.46,0.95,0.95,0.0,376.57,376.91,87738.79,0.0,8031.72,1.0,284.36,290.08,299.99,304.59,293.15,293.15,283.15,22562.99,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14376.23,0.0,1841.03,2275.33,0.0,3074.78,1.0,1.0,0.0,3.0,1.0,0.0
16967100.0,297.26,297.15,293.15,0.0,0.0,291.47,0.88,0.67,0.61,297.25,297.15,293.15,0.0,0.0,291.47,0.91,0.74,0.7,297.24,297.15,293.15,0.0,0.0,291.47,0.88,0.67,0.47,297.24,297.15,293.15,0.0,0.0,291.47,0.86,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.47,0.68,0.3,1.4,291.47,291.15,299.98,297.04,299.98,297.24,291.47,1.0,0.88,0.0,1.0,1.0,0.0,4.56,4.56,0.0,3.53,0.97,0.97,0.0,377.02,377.48,90996.59,0.0,8379.89,1.0,284.05,290.0,300.07,304.91,293.15,293.15,282.75,21939.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15090.87,0.0,1838.44,2275.33,0.0,3139.95,1.0,1.0,0.0,3.0,1.0,0.0
16967400.0,297.22,297.15,293.15,0.0,0.0,291.26,0.88,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.26,0.91,0.75,0.72,297.2,297.15,293.15,0.0,0.0,291.26,0.88,0.68,0.48,297.21,297.15,293.15,0.0,0.0,291.26,0.87,0.65,0.62,297.15,297.15,293.15,0.0,0.0,291.26,0.68,0.3,1.4,291.26,291.15,300.1,297.1,300.09,297.2,291.26,1.0,0.88,0.0,1.0,1.0,0.0,4.62,4.62,0.0,3.57,0.96,0.96,0.0,379.34,379.53,95757.75,0.0,8640.06,1.0,283.47,289.72,300.12,305.18,293.15,293.15,282.15,22295.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15844.59,0.0,1839.92,2275.33,0.0,3260.99,1.0,1.0,0.0,3.0,1.0,0.0
16967700.0,297.17,297.15,293.15,0.0,0.0,290.94,0.88,0.69,0.63,297.17,297.15,293.15,0.0,0.0,290.94,0.91,0.76,0.72,297.14,297.15,293.15,0.0,0.0,290.94,0.88,0.68,0.48,297.16,297.15,293.15,0.0,0.0,290.94,0.87,0.65,0.62,297.12,297.15,293.15,0.0,0.0,290.94,0.68,0.3,1.39,290.94,291.15,300.21,297.14,300.21,297.15,290.94,1.0,0.89,0.0,1.0,1.0,0.0,4.62,4.62,0.0,3.57,0.93,0.93,0.0,381.94,381.97,101138.07,0.0,8661.92,1.0,282.69,289.33,300.16,305.57,293.15,293.15,281.25,23483.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17206.11,0.0,1844.86,2275.33,0.0,3375.32,1.0,1.0,0.0,3.0,1.0,0.0
16968000.0,297.13,297.15,293.15,0.0,0.0,290.67,0.88,0.69,0.62,297.12,297.15,293.15,0.0,0.0,290.67,0.91,0.75,0.72,297.1,297.15,293.15,0.0,0.0,290.67,0.88,0.67,0.47,297.11,297.15,293.15,0.0,0.0,290.67,0.86,0.65,0.62,297.08,297.15,293.15,0.0,0.0,290.67,0.67,0.3,1.39,290.67,291.15,300.31,297.18,300.31,297.1,290.67,1.0,0.88,0.0,1.0,1.0,0.0,4.6,4.6,0.0,3.56,0.88,0.88,0.0,384.1,383.96,104905.09,0.0,8606.81,1.0,282.09,289.01,300.19,305.77,293.15,293.15,280.65,25785.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18007.17,0.0,1854.47,2275.33,0.0,3454.08,1.0,1.0,0.0,3.0,1.0,0.0
16968300.0,297.19,297.15,293.15,0.0,0.0,291.04,0.88,0.69,0.63,297.16,297.15,293.15,0.0,0.0,291.05,0.91,0.75,0.72,297.13,297.15,293.15,0.0,0.0,291.04,0.87,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.04,0.86,0.64,0.62,297.08,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,300.42,297.21,300.42,297.14,291.05,1.0,0.88,0.0,1.0,1.0,0.0,4.59,4.59,0.0,3.55,0.9,0.9,0.0,385.25,385.36,100157.86,0.0,8578.97,1.0,282.87,289.43,300.18,305.38,293.15,293.15,281.55,24763.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16582.83,0.0,1850.2,2275.33,0.0,3332.18,1.0,1.0,0.0,3.0,1.0,0.0
16968600.0,297.23,297.15,293.15,0.0,0.0,291.13,0.89,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.13,0.91,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.47,297.18,297.15,293.15,0.0,0.0,291.13,0.86,0.65,0.62,297.09,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,300.52,297.24,300.52,297.18,291.13,1.0,0.89,0.0,1.0,1.0,0.0,4.62,4.62,0.0,3.58,0.91,0.91,0.0,386.95,387.19,100369.35,0.0,8720.51,1.0,282.92,289.5,300.22,305.49,293.15,293.15,281.55,24459.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16778.67,0.0,1848.93,2275.33,0.0,3322.19,1.0,1.0,0.0,3.0,1.0,0.0
16968900.0,297.24,297.15,293.15,0.0,0.0,291.11,0.89,0.72,0.65,297.22,297.15,293.15,0.0,0.0,291.11,0.92,0.77,0.74,297.18,297.15,293.15,0.0,0.0,291.11,0.88,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.63,297.1,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,300.61,297.27,300.61,297.2,291.11,1.0,0.89,0.0,1.0,1.0,0.0,4.66,4.66,0.0,3.61,0.9,0.9,0.0,389.54,389.84,102377.06,0.0,8922.44,1.0,282.7,289.44,300.28,305.73,293.15,293.15,281.25,24537.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17448.36,0.0,1849.26,2275.33,0.0,3351.96,1.0,1.0,0.0,3.0,1.0,0.0
16969200.0,297.23,297.15,293.15,0.0,0.0,291.13,0.9,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.13,0.92,0.78,0.75,297.17,297.15,293.15,0.0,0.0,291.13,0.88,0.68,0.48,297.18,297.15,293.15,0.0,0.0,291.13,0.87,0.66,0.63,297.1,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,300.71,297.3,300.71,297.19,291.13,1.0,0.9,0.0,1.0,1.0,0.0,4.7,4.7,0.0,3.63,0.9,0.9,0.0,393.0,393.27,103255.05,0.0,9109.37,1.0,282.65,289.43,300.28,305.71,293.15,293.15,281.25,24790.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17402.96,0.0,1850.31,2275.33,0.0,3365.97,1.0,1.0,0.0,3.0,1.0,0.0
16969500.0,297.23,297.15,293.15,0.0,0.0,291.11,0.9,0.75,0.68,297.22,297.15,293.15,0.0,0.0,291.11,0.92,0.8,0.76,297.18,297.15,293.15,0.0,0.0,291.11,0.88,0.69,0.48,297.19,297.15,293.15,0.0,0.0,291.11,0.87,0.67,0.64,297.1,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,300.82,297.33,300.82,297.2,291.11,1.0,0.91,0.0,1.0,1.0,0.0,4.74,4.74,0.0,3.67,0.9,0.9,0.0,397.07,397.37,105282.37,0.0,9323.2,1.0,282.44,289.37,300.34,305.96,293.15,293.15,280.95,24864.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18115.0,0.0,1850.62,2275.33,0.0,3392.22,1.0,1.0,0.0,3.0,1.0,0.0
