time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16969800.0,297.23,297.15,293.15,0.0,0.0,291.15,0.91,0.76,0.69,297.23,297.15,293.15,0.0,0.0,291.15,0.93,0.81,0.77,297.19,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.49,297.2,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.65,297.11,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,300.92,297.36,300.92,297.2,291.16,1.0,0.91,0.0,1.0,1.0,0.0,4.78,4.78,0.0,3.7,0.9,0.9,0.0,401.93,402.24,106244.75,0.0,9567.59,1.0,282.41,289.39,300.38,306.01,293.15,293.15,280.95,24709.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18152.75,0.0,1849.98,2275.33,0.0,3403.99,1.0,1.0,0.0,3.0,1.0,0.0
16970100.0,297.21,297.15,293.15,0.0,0.0,291.13,0.91,0.77,0.7,297.22,297.15,293.15,0.0,0.0,291.13,0.93,0.82,0.78,297.18,297.15,293.15,0.0,0.0,291.13,0.88,0.7,0.49,297.19,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.65,297.1,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,301.03,297.4,301.03,297.19,291.12,1.0,0.92,0.0,1.0,1.0,0.0,4.82,4.82,0.0,3.73,0.9,0.9,0.0,407.38,407.68,108414.48,0.0,9779.84,1.0,282.18,289.32,300.42,306.21,293.15,293.15,280.65,24805.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18875.18,0.0,1850.38,2275.33,0.0,3427.4,1.0,1.0,0.0,3.0,1.0,0.0
16970400.0,297.21,297.15,293.15,0.0,0.0,291.17,0.91,0.78,0.71,297.22,297.15,293.15,0.0,0.0,291.17,0.94,0.83,0.79,297.19,297.15,293.15,0.0,0.0,291.17,0.88,0.7,0.5,297.19,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.66,297.11,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,301.15,297.45,301.15,297.19,291.17,1.0,0.93,0.0,1.0,1.0,0.0,4.85,4.85,0.0,3.76,0.9,0.9,0.0,409.81,410.0,109434.99,0.0,9979.72,1.0,282.15,289.33,300.46,306.28,293.15,293.15,280.65,24592.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18936.55,0.0,1849.49,2275.33,0.0,3433.77,1.0,1.0,0.0,3.0,1.0,0.0
16970700.0,297.19,297.15,293.15,0.0,0.0,291.16,0.92,0.79,0.71,297.21,297.15,293.15,0.0,0.0,291.16,0.94,0.84,0.8,297.18,297.15,293.15,0.0,0.0,291.16,0.89,0.71,0.5,297.19,297.15,293.15,0.0,0.0,291.16,0.88,0.7,0.66,297.1,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,301.29,297.52,301.28,297.18,291.15,1.0,0.93,0.0,1.0,1.0,0.0,4.88,4.88,0.0,3.78,0.9,0.9,0.0,409.82,410.0,111756.2,0.0,10117.35,1.0,281.92,289.27,300.53,306.5,293.15,293.15,280.35,24585.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19749.24,0.0,1849.46,2275.33,0.0,3447.55,1.0,1.0,0.0,3.0,1.0,0.0
16971000.0,297.18,297.15,293.15,0.0,0.0,291.21,0.92,0.79,0.71,297.2,297.15,293.15,0.0,0.0,291.21,0.95,0.85,0.81,297.17,297.15,293.15,0.0,0.0,291.21,0.89,0.71,0.5,297.18,297.15,293.15,0.0,0.0,291.21,0.88,0.7,0.67,297.1,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,301.45,297.6,301.44,297.17,291.21,1.0,0.93,0.0,1.0,1.0,0.0,4.9,4.9,0.0,3.8,0.91,0.91,0.0,409.86,410.0,113025.19,0.0,10223.11,1.0,281.88,289.29,300.59,306.55,293.15,293.15,280.35,24546.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19819.22,0.0,1849.29,2275.33,0.0,3441.3,1.0,1.0,0.0,3.0,1.0,0.0
16971300.0,297.19,297.15,293.15,0.0,0.0,291.23,0.92,0.8,0.72,297.22,297.15,293.15,0.0,0.0,291.23,0.95,0.86,0.82,297.19,297.15,293.15,0.0,0.0,291.23,0.89,0.72,0.5,297.19,297.15,293.15,0.0,0.0,291.23,0.89,0.71,0.67,297.1,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,301.62,297.71,301.62,297.18,291.22,1.0,0.94,0.0,1.0,1.0,0.0,4.93,4.93,0.0,3.82,0.91,0.91,0.0,409.8,410.0,115619.82,0.0,10367.98,1.0,281.67,289.27,300.71,306.91,293.15,293.15,280.05,24189.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20847.29,0.0,1847.81,2275.33,0.0,3444.67,1.0,1.0,0.0,3.0,1.0,0.0
16971600.0,297.18,297.15,293.15,0.0,0.0,291.25,0.93,0.8,0.72,297.21,297.15,293.15,0.0,0.0,291.25,0.96,0.87,0.83,297.18,297.15,293.15,0.0,0.0,291.25,0.89,0.72,0.51,297.19,297.15,293.15,0.0,0.0,291.25,0.89,0.72,0.68,297.1,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.25,291.15,301.82,297.82,301.82,297.18,291.25,1.0,0.94,0.0,1.0,1.0,0.0,4.96,4.96,0.0,3.84,0.92,0.92,0.0,409.85,410.0,118107.17,0.0,10510.56,1.0,281.5,289.24,300.82,307.12,293.15,293.15,279.45,24077.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21841.79,0.0,1847.34,2275.33,0.0,3455.35,1.0,1.0,0.0,3.0,1.0,0.0
16971900.0,297.2,297.15,293.15,0.0,0.0,291.43,0.93,0.81,0.73,297.23,297.15,293.15,0.0,0.0,291.43,0.96,0.89,0.84,297.2,297.15,293.15,0.0,0.0,291.43,0.9,0.73,0.51,297.21,297.15,293.15,0.0,0.0,291.43,0.9,0.73,0.69,297.11,297.15,293.15,0.0,0.0,291.43,0.68,0.3,1.39,291.43,291.15,302.02,297.94,302.02,297.2,291.43,1.0,0.95,0.0,1.0,1.0,0.0,5.0,5.0,0.0,3.87,0.94,0.94,0.0,409.74,410.0,118829.87,0.0,10713.51,1.0,281.63,289.39,300.94,307.27,293.15,293.15,278.55,22908.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21958.54,0.0,1842.47,2275.33,0.0,3421.15,1.0,1.0,0.0,3.0,1.0,0.0
16972200.0,297.23,297.15,293.15,0.0,0.0,291.64,0.94,0.82,0.74,297.27,297.15,293.15,0.0,0.0,291.64,0.97,0.91,0.86,297.23,297.15,293.15,0.0,0.0,291.64,0.91,0.75,0.52,297.24,297.15,293.15,0.0,0.0,291.64,0.91,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.64,0.68,0.3,1.39,291.64,291.15,302.22,298.07,302.22,297.24,291.65,1.0,0.95,0.0,1.0,1.0,0.0,5.07,5.07,0.0,3.92,0.99,0.99,0.0,409.62,410.0,119669.28,0.0,11032.19,1.0,281.79,289.58,301.06,307.43,293.15,293.15,278.15,21579.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22094.86,0.0,1836.94,2275.33,0.0,3387.64,1.0,1.0,0.0,3.0,1.0,0.0
16972500.0,297.27,297.15,293.15,0.0,0.0,291.9,0.96,0.84,0.76,297.3,297.15,293.15,0.0,0.0,291.9,0.99,0.93,0.88,297.27,297.15,293.15,0.0,0.0,291.9,0.92,0.77,0.54,297.27,297.15,293.15,0.0,0.0,291.9,0.92,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.89,0.68,0.3,1.39,291.9,291.15,302.42,298.19,302.42,297.27,291.9,1.0,0.97,0.0,1.0,1.0,0.0,5.16,5.16,0.0,3.99,1.0,1.0,0.0,409.36,410.0,120579.39,0.0,11516.93,1.0,281.95,289.78,301.19,307.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22236.04,0.0,1835.04,2275.33,0.0,3356.29,1.0,1.0,0.0,3.0,1.0,0.0
16972800.0,297.31,297.15,293.15,0.0,0.0,292.2,0.97,0.87,0.78,297.35,297.15,293.15,0.0,0.0,292.2,1.0,0.97,0.91,297.31,297.15,293.15,0.0,0.0,292.2,0.94,0.79,0.55,297.31,297.15,293.15,0.0,0.0,292.2,0.94,0.79,0.75,297.2,297.15,293.15,0.0,0.0,292.2,0.69,0.31,1.42,292.2,291.15,302.6,298.31,302.6,297.32,292.21,1.0,0.99,0.0,1.0,1.0,0.0,5.31,5.31,0.0,4.11,1.0,1.0,0.0,409.12,410.0,121707.78,0.0,12327.64,1.0,282.12,290.02,301.31,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22391.55,0.0,1835.04,2275.33,0.0,3328.81,1.0,1.0,0.0,3.0,1.0,0.0
16973100.0,297.35,297.15,293.15,0.0,0.0,292.47,0.99,0.91,0.81,297.43,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.88,297.34,297.15,293.15,0.0,0.0,292.47,0.97,0.82,0.58,297.34,297.15,293.15,0.0,0.0,292.47,0.97,0.82,0.77,297.22,297.15,293.15,0.0,0.0,292.47,0.71,0.32,1.48,292.47,291.15,302.78,298.42,302.78,297.37,292.48,1.0,1.0,0.0,1.0,1.0,0.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,402.45,410.0,122567.34,0.0,12958.43,1.0,282.27,290.24,301.42,307.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22536.41,0.0,1835.04,2275.33,0.0,3305.27,1.0,1.0,0.0,3.0,1.0,0.0
16973400.0,297.4,297.15,293.15,0.0,0.0,292.64,1.0,0.95,0.79,297.54,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.83,297.35,297.15,293.15,0.0,0.0,292.64,1.0,0.86,0.6,297.35,297.15,293.15,0.0,0.0,292.64,0.99,0.86,0.81,297.24,297.15,293.15,0.0,0.0,292.64,0.73,0.34,1.54,292.64,291.15,302.93,298.52,302.93,297.42,292.64,1.0,1.0,0.0,1.0,1.0,0.0,5.48,5.48,0.0,4.24,1.0,1.0,0.0,382.82,410.0,123041.22,0.0,13061.23,1.0,282.38,290.38,301.51,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22636.44,0.0,1835.04,2275.33,0.0,3282.54,1.0,1.0,0.0,3.0,1.0,0.0
16973700.0,297.47,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.76,297.61,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.8,297.37,297.15,293.15,0.0,0.0,292.76,1.0,0.9,0.59,297.37,297.15,293.15,0.0,0.0,292.76,1.0,0.89,0.8,297.24,297.15,293.15,0.0,0.0,292.76,0.75,0.35,1.61,292.76,291.15,303.06,298.6,303.06,297.47,292.76,1.0,1.0,0.0,1.0,1.0,0.0,5.5,5.5,0.0,4.26,1.0,1.0,0.0,374.35,410.0,123338.02,0.0,13104.01,1.0,282.46,290.48,301.59,308.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22709.45,0.0,1835.04,2275.33,0.0,3263.22,1.0,1.0,0.0,3.0,1.0,0.0
16974000.0,297.51,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.75,297.67,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.79,297.4,297.15,293.15,0.0,0.0,292.84,1.0,0.94,0.58,297.4,297.15,293.15,0.0,0.0,292.84,1.0,0.94,0.79,297.24,297.15,293.15,0.0,0.0,292.84,0.77,0.37,1.68,292.84,291.15,303.15,298.65,303.15,297.51,292.84,1.0,1.0,0.0,1.0,1.0,0.0,5.51,5.51,0.0,4.27,1.0,1.0,0.0,368.73,410.0,123542.42,0.0,13132.38,1.0,282.51,290.55,301.65,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22760.9,0.0,1835.04,2275.33,0.0,3250.1,1.0,1.0,0.0,3.0,1.0,0.0
16974300.0,297.55,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.73,297.71,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.77,297.43,297.15,293.15,0.0,0.0,292.9,1.0,0.99,0.57,297.44,297.15,293.15,0.0,0.0,292.9,1.0,0.99,0.77,297.23,297.15,293.15,0.0,0.0,292.9,0.78,0.38,1.74,292.9,291.15,303.22,298.69,303.22,297.54,292.9,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,363.49,410.0,123709.26,0.0,13158.61,1.0,282.55,290.6,301.69,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22797.59,0.0,1835.04,2275.33,0.0,3240.2,1.0,1.0,0.0,3.0,1.0,0.0
16974600.0,297.57,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.72,297.75,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.76,297.46,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.76,297.23,297.15,293.15,0.0,0.0,292.95,0.79,0.4,1.8,292.95,291.15,303.29,298.72,303.29,297.57,292.95,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.28,1.0,1.0,0.0,358.67,410.0,123857.11,0.0,13182.54,1.0,282.58,290.64,301.72,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22829.05,0.0,1835.04,2275.33,0.0,3231.47,1.0,1.0,0.0,3.0,1.0,0.0
16974900.0,297.59,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.71,297.79,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.75,297.48,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.55,297.49,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.75,297.22,297.15,293.15,0.0,0.0,293.0,0.81,0.41,1.86,293.0,291.15,303.35,298.75,303.35,297.6,293.0,1.0,1.0,0.0,1.0,1.0,0.0,5.55,5.55,0.0,4.29,1.0,1.0,0.0,354.31,410.0,123985.37,0.0,13204.09,1.0,282.61,290.67,301.75,308.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22855.9,0.0,1835.04,2275.33,0.0,3224.03,1.0,1.0,0.0,3.0,1.0,0.0
16975200.0,297.61,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.7,297.82,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.74,297.5,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.74,297.22,297.15,293.15,0.0,0.0,293.04,0.82,0.42,1.91,293.04,291.15,303.41,298.77,303.41,297.62,293.04,1.0,1.0,0.0,1.0,1.0,0.0,5.56,5.56,0.0,4.3,1.0,1.0,0.0,350.35,410.0,124095.01,0.0,13223.5,1.0,282.63,290.71,301.77,308.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22878.78,0.0,1835.04,2275.33,0.0,3217.88,1.0,1.0,0.0,3.0,1.0,0.0
16975500.0,297.62,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.69,297.86,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.72,297.51,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.54,297.53,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.72,297.21,297.15,293.15,0.0,0.0,293.07,0.83,0.43,1.96,293.07,291.15,303.46,298.79,303.46,297.65,293.07,1.0,1.0,0.0,1.0,1.0,0.0,5.57,5.57,0.0,4.31,1.0,1.0,0.0,346.74,410.0,124188.8,0.0,13241.06,1.0,282.65,290.73,301.79,308.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22898.18,0.0,1835.04,2275.33,0.0,3212.89,1.0,1.0,0.0,3.0,1.0,0.0
16975800.0,297.63,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.68,297.89,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.71,297.53,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.71,297.21,297.15,293.15,0.0,0.0,293.1,0.84,0.44,2.0,293.1,291.15,303.51,298.81,303.51,297.66,293.1,1.0,1.0,0.0,1.0,1.0,0.0,5.57,5.57,0.0,4.31,1.0,1.0,0.0,343.48,410.0,124268.52,0.0,13256.89,1.0,282.67,290.75,301.81,308.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22914.39,0.0,1835.04,2275.33,0.0,3208.8,1.0,1.0,0.0,3.0,1.0,0.0
16976100.0,297.64,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.67,297.91,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.71,297.54,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.52,297.56,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.71,297.2,297.15,293.15,0.0,0.0,293.12,0.85,0.45,2.04,293.12,291.15,303.55,298.82,303.55,297.68,293.12,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.32,1.0,1.0,0.0,340.51,410.0,124336.56,0.0,13271.2,1.0,282.68,290.77,301.82,308.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22928.0,0.0,1835.04,2275.33,0.0,3205.55,1.0,1.0,0.0,3.0,1.0,0.0
16976400.0,297.65,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.66,297.94,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.7,297.56,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.51,297.58,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.7,297.2,297.15,293.15,0.0,0.0,293.15,0.85,0.46,2.08,293.15,291.15,303.59,298.83,303.59,297.7,293.15,1.0,1.0,0.0,1.0,1.0,0.0,5.59,5.59,0.0,4.32,1.0,1.0,0.0,337.83,410.0,124394.51,0.0,13284.07,1.0,282.7,290.79,301.83,308.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22939.32,0.0,1835.04,2275.33,0.0,3202.88,1.0,1.0,0.0,3.0,1.0,0.0
16976700.0,297.66,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.65,297.96,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.69,297.57,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.51,297.59,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.69,297.19,297.15,293.15,0.0,0.0,293.16,0.86,0.47,2.11,293.16,291.15,303.63,298.84,303.63,297.71,293.17,1.0,1.0,0.0,1.0,1.0,0.0,5.59,5.59,0.0,4.33,1.0,1.0,0.0,335.4,410.0,124444.78,0.0,13295.69,1.0,282.71,290.8,301.84,308.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22948.92,0.0,1835.04,2275.33,0.0,3200.71,1.0,1.0,0.0,3.0,1.0,0.0
16977000.0,297.66,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.65,297.99,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.68,297.58,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.5,297.61,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.68,297.19,297.15,293.15,0.0,0.0,293.18,0.87,0.47,2.14,293.18,291.15,303.67,298.85,303.67,297.73,293.18,1.0,1.0,0.0,1.0,1.0,0.0,5.6,5.6,0.0,4.33,1.0,1.0,0.0,333.19,410.0,124489.07,0.0,13306.2,1.0,282.71,290.81,301.85,308.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22957.15,0.0,1835.04,2275.33,0.0,3198.83,1.0,1.0,0.0,3.0,1.0,0.0
16977300.0,297.67,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.64,298.01,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.68,297.59,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.5,297.62,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.68,297.19,297.15,293.15,0.0,0.0,293.2,0.88,0.48,2.17,293.2,291.15,303.71,298.86,303.71,297.74,293.2,1.0,1.0,0.0,1.0,1.0,0.0,5.6,5.6,0.0,4.34,1.0,1.0,0.0,331.17,410.0,124529.61,0.0,13315.78,1.0,282.72,290.82,301.86,308.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22964.52,0.0,1835.04,2275.33,0.0,3197.12,1.0,1.0,0.0,3.0,1.0,0.0
16977600.0,297.67,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.64,298.03,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.67,297.6,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.49,297.63,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.67,297.18,297.15,293.15,0.0,0.0,293.21,0.88,0.49,2.19,293.21,291.15,303.75,298.86,303.75,297.75,293.21,1.0,1.0,0.0,1.0,1.0,0.0,5.61,5.61,0.0,4.34,1.0,1.0,0.0,329.32,410.0,124568.28,0.0,13324.56,1.0,282.73,290.83,301.86,308.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22971.46,0.0,1835.04,2275.33,0.0,3195.39,1.0,1.0,0.0,3.0,1.0,0.0
16977900.0,297.67,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.63,298.04,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.67,297.6,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.49,297.63,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.67,297.17,297.15,293.15,0.0,0.0,293.22,0.89,0.49,2.21,293.22,291.15,303.79,298.87,303.79,297.76,293.22,1.0,1.0,0.0,1.0,1.0,0.0,5.61,5.61,0.0,4.34,1.0,1.0,0.0,328.07,410.0,124595.31,0.0,13330.46,1.0,282.73,290.84,301.87,308.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22977.31,0.0,1835.04,2275.33,0.0,3194.03,1.0,1.0,0.0,3.0,1.0,0.0
16978200.0,297.67,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.63,298.05,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.66,297.61,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.49,297.64,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.66,297.17,297.15,293.15,0.0,0.0,293.23,0.89,0.49,2.22,293.23,291.15,303.82,298.87,303.82,297.76,293.23,1.0,1.0,0.0,1.0,1.0,0.0,5.61,5.61,0.0,4.34,1.0,1.0,0.0,327.06,410.0,124614.34,0.0,13335.21,1.0,282.74,290.85,301.87,308.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22981.37,0.0,1835.04,2275.33,0.0,3193.23,1.0,1.0,0.0,3.0,1.0,0.0
16978500.0,297.68,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.63,298.07,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.66,297.62,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.49,297.65,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.66,297.17,297.15,293.15,0.0,0.0,293.24,0.89,0.5,2.24,293.24,291.15,303.86,298.87,303.86,297.77,293.24,1.0,1.0,0.0,1.0,1.0,0.0,5.61,5.61,0.0,4.35,1.0,1.0,0.0,326.13,410.0,124628.37,0.0,13339.59,1.0,282.74,290.85,301.87,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22984.12,0.0,1835.04,2275.33,0.0,3192.88,1.0,1.0,0.0,3.0,1.0,0.0
16978800.0,297.68,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.62,298.09,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.66,297.63,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.48,297.66,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.66,297.17,297.15,293.15,0.0,0.0,293.25,0.9,0.5,2.25,293.25,291.15,303.89,298.87,303.89,297.78,293.25,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,325.24,410.0,124638.41,0.0,13343.74,1.0,282.74,290.85,301.87,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22985.8,0.0,1835.04,2275.33,0.0,3192.82,1.0,1.0,0.0,3.0,1.0,0.0
16979100.0,297.68,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.62,298.1,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.65,297.65,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.48,297.67,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.65,297.17,297.15,293.15,0.0,0.0,293.25,0.9,0.5,2.26,293.25,291.15,303.92,298.87,303.92,297.79,293.25,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,324.39,410.0,124646.09,0.0,13347.74,1.0,282.74,290.85,301.87,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22986.8,0.0,1835.04,2275.33,0.0,3192.99,1.0,1.0,0.0,3.0,1.0,0.0
16979400.0,297.69,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.62,298.11,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.65,297.66,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.48,297.68,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.65,297.17,297.15,293.15,0.0,0.0,293.26,0.9,0.5,2.27,293.26,291.15,303.95,298.87,303.95,297.8,293.26,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,323.56,410.0,124652.47,0.0,13351.65,1.0,282.75,290.86,301.87,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22987.35,0.0,1835.04,2275.33,0.0,3193.26,1.0,1.0,0.0,3.0,1.0,0.0
16979700.0,297.69,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.62,298.12,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.65,297.68,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.48,297.69,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.65,297.17,297.15,293.15,0.0,0.0,293.26,0.91,0.51,2.29,293.26,291.15,303.98,298.87,303.98,297.81,293.26,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,322.74,410.0,124658.7,0.0,13355.46,1.0,282.75,290.86,301.87,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22987.73,0.0,1835.04,2275.33,0.0,3193.51,1.0,1.0,0.0,3.0,1.0,0.0
16980000.0,297.7,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.61,298.13,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.65,297.69,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.48,297.7,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.65,297.16,297.15,293.15,0.0,0.0,293.27,0.91,0.51,2.3,293.27,291.15,304.01,298.87,304.01,297.82,293.27,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,321.96,410.0,124665.79,0.0,13359.12,1.0,282.75,290.86,301.87,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22988.25,0.0,1835.04,2275.33,0.0,3193.67,1.0,1.0,0.0,3.0,1.0,0.0
16980300.0,297.7,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.61,298.14,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.64,297.7,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,293.27,0.91,0.51,2.31,293.27,291.15,304.05,298.87,304.04,297.83,293.27,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.35,1.0,1.0,0.0,321.22,410.0,124674.52,0.0,13362.58,1.0,282.75,290.86,301.87,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22989.11,0.0,1835.04,2275.33,0.0,3193.57,1.0,1.0,0.0,3.0,1.0,0.0
16980600.0,297.7,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.61,298.14,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.64,297.71,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.47,297.71,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,293.28,0.91,0.51,2.32,293.28,291.15,304.08,298.88,304.08,297.83,293.28,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,320.54,410.0,124686.23,0.0,13365.75,1.0,282.75,290.86,301.88,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22990.64,0.0,1835.04,2275.33,0.0,3193.17,1.0,1.0,0.0,3.0,1.0,0.0
16980900.0,297.7,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.61,298.14,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.64,297.72,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.47,297.71,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,293.29,0.92,0.52,2.33,293.29,291.15,304.11,298.88,304.11,297.84,293.29,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,319.93,410.0,124701.49,0.0,13368.6,1.0,282.75,290.86,301.88,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22993.03,0.0,1835.04,2275.33,0.0,3192.28,1.0,1.0,0.0,3.0,1.0,0.0
16981200.0,297.7,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.6,298.14,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.64,297.73,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.47,297.72,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,293.3,0.92,0.52,2.34,293.3,291.15,304.15,298.88,304.15,297.84,293.3,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,319.39,410.0,124719.59,0.0,13371.08,1.0,282.75,290.87,301.88,308.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22996.41,0.0,1835.04,2275.33,0.0,3190.67,1.0,1.0,0.0,3.0,1.0,0.0
16981500.0,297.72,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.6,298.16,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.63,297.75,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.47,297.74,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.63,297.18,297.15,293.15,0.0,0.0,293.3,0.92,0.52,2.36,293.3,291.15,304.2,298.87,304.2,297.86,293.3,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,318.01,410.0,124670.34,0.0,13377.49,1.0,282.75,290.86,301.87,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22992.39,0.0,1835.04,2275.33,0.0,3196.95,1.0,1.0,0.0,3.0,1.0,0.0
16981800.0,297.72,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.6,298.15,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.63,297.76,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.46,297.75,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.63,297.17,297.15,293.15,0.0,0.0,293.27,0.93,0.53,2.38,293.27,291.15,304.27,298.83,304.27,297.86,293.27,1.0,1.0,0.0,1.0,1.0,0.0,5.64,5.64,0.0,4.36,1.0,1.0,0.0,316.66,410.0,124515.77,0.0,13383.74,1.0,282.72,290.82,301.83,308.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22964.59,0.0,1835.04,2275.33,0.0,3213.23,1.0,1.0,0.0,3.0,1.0,0.0
16982100.0,297.71,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.59,298.14,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.62,297.75,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.46,297.74,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.62,297.16,297.15,293.15,0.0,0.0,293.21,0.93,0.53,2.39,293.21,291.15,304.36,298.76,304.36,297.85,293.21,1.0,1.0,0.0,1.0,1.0,0.0,5.64,5.64,0.0,4.36,1.0,1.0,0.0,315.89,410.0,124278.36,0.0,13387.3,1.0,282.67,290.76,301.76,308.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22915.43,0.0,1835.04,2275.33,0.0,3236.97,1.0,1.0,0.0,3.0,1.0,0.0
16982400.0,297.7,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.59,298.12,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.73,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.46,297.73,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,293.14,0.93,0.53,2.39,293.14,291.15,304.46,298.67,304.46,297.83,293.13,1.0,1.0,0.0,1.0,1.0,0.0,5.64,5.64,0.0,4.36,1.0,1.0,0.0,315.96,410.0,123973.59,0.0,13387.0,1.0,282.6,290.67,301.67,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22848.83,0.0,1835.04,2275.33,0.0,3266.4,1.0,1.0,0.0,3.0,1.0,0.0
16982700.0,297.67,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.6,298.09,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.63,297.71,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.46,297.71,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,293.04,0.93,0.53,2.37,293.04,291.15,304.57,298.56,304.56,297.81,293.04,1.0,1.0,0.0,1.0,1.0,0.0,5.64,5.64,0.0,4.36,1.0,1.0,0.0,316.97,410.0,123618.44,0.0,13382.3,1.0,282.52,290.57,301.57,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22769.26,0.0,1835.04,2275.33,0.0,3299.9,1.0,1.0,0.0,3.0,1.0,0.0
16983000.0,297.64,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.6,298.05,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.64,297.68,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.64,297.11,297.15,293.15,0.0,0.0,292.94,0.92,0.52,2.34,292.94,291.15,304.68,298.45,304.68,297.78,292.94,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,319.01,410.0,123230.63,0.0,13372.87,1.0,282.43,290.45,301.46,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22681.2,0.0,1835.04,2275.33,0.0,3335.52,1.0,1.0,0.0,3.0,1.0,0.0
16983300.0,297.6,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.61,298.02,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.65,297.65,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.48,297.66,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.65,297.09,297.15,293.15,0.0,0.0,292.83,0.91,0.51,2.3,292.82,291.15,304.78,298.33,304.78,297.75,292.82,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,322.02,410.0,122831.12,0.0,13358.83,1.0,282.33,290.33,301.34,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22589.67,0.0,1835.04,2275.33,0.0,3371.33,1.0,1.0,0.0,3.0,1.0,0.0
16983600.0,297.56,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.63,297.98,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.66,297.61,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.49,297.63,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.66,297.08,297.15,293.15,0.0,0.0,292.71,0.89,0.5,2.24,292.71,291.15,304.89,298.22,304.89,297.71,292.71,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,325.9,410.0,122443.12,0.0,13340.65,1.0,282.23,290.2,301.23,307.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22499.88,0.0,1835.04,2275.33,0.0,3405.1,1.0,1.0,0.0,3.0,1.0,0.0
16983900.0,297.52,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.64,297.95,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.67,297.58,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.5,297.59,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.67,297.06,297.15,293.15,0.0,0.0,292.61,0.88,0.48,2.18,292.61,291.15,304.98,298.12,304.98,297.67,292.61,1.0,1.0,0.0,1.0,1.0,0.0,5.6,5.6,0.0,4.34,1.0,1.0,0.0,330.49,410.0,122092.56,0.0,13319.01,1.0,282.14,290.09,301.12,307.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22417.39,0.0,1835.04,2275.33,0.0,3434.52,1.0,1.0,0.0,3.0,1.0,0.0
16984200.0,297.48,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.66,297.91,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.69,297.55,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.69,297.06,297.15,293.15,0.0,0.0,292.52,0.86,0.46,2.11,292.52,291.15,305.06,298.03,305.06,297.64,292.52,1.0,1.0,0.0,1.0,1.0,0.0,5.59,5.59,0.0,4.33,1.0,1.0,0.0,335.55,410.0,121804.88,0.0,13294.96,1.0,282.07,290.0,301.04,307.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22347.97,0.0,1835.04,2275.33,0.0,3457.09,1.0,1.0,0.0,3.0,1.0,0.0
16984500.0,297.45,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.67,297.89,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.71,297.53,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.52,297.53,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.71,297.06,297.15,293.15,0.0,0.0,292.46,0.85,0.45,2.04,292.46,291.15,305.12,297.98,305.12,297.62,292.45,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.32,1.0,1.0,0.0,340.78,410.0,121610.73,0.0,13269.89,1.0,282.01,289.93,300.98,307.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22297.53,0.0,1835.04,2275.33,0.0,3470.35,1.0,1.0,0.0,3.0,1.0,0.0
16984800.0,297.42,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.69,297.87,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.72,297.53,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.72,297.06,297.15,293.15,0.0,0.0,292.42,0.83,0.43,1.97,292.42,291.15,305.15,297.96,305.15,297.6,292.42,1.0,1.0,0.0,1.0,1.0,0.0,5.57,5.57,0.0,4.31,1.0,1.0,0.0,345.83,410.0,121536.84,0.0,13245.44,1.0,281.98,289.89,300.96,307.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22271.95,0.0,1835.04,2275.33,0.0,3471.71,1.0,1.0,0.0,3.0,1.0,0.0
16985100.0,297.4,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.7,297.86,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.74,297.53,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.74,297.08,297.15,293.15,0.0,0.0,292.42,0.82,0.42,1.91,292.42,291.15,305.15,297.98,305.15,297.59,292.42,1.0,1.0,0.0,1.0,1.0,0.0,5.56,5.56,0.0,4.3,1.0,1.0,0.0,350.33,410.0,121591.93,0.0,13223.54,1.0,281.99,289.9,300.98,307.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22275.85,0.0,1835.04,2275.33,0.0,3460.9,1.0,1.0,0.0,3.0,1.0,0.0
16985400.0,297.39,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.71,297.86,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.75,297.55,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.55,297.49,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.75,297.09,297.15,293.15,0.0,0.0,292.46,0.81,0.41,1.86,292.46,291.15,305.11,298.03,305.11,297.59,292.46,1.0,1.0,0.0,1.0,1.0,0.0,5.55,5.55,0.0,4.29,1.0,1.0,0.0,353.93,410.0,121753.8,0.0,13205.93,1.0,282.02,289.94,301.03,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22306.43,0.0,1835.04,2275.33,0.0,3440.62,1.0,1.0,0.0,3.0,1.0,0.0
16985700.0,297.4,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.72,297.87,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.75,297.57,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.75,297.11,297.15,293.15,0.0,0.0,292.52,0.8,0.4,1.83,292.52,291.15,305.04,298.11,305.04,297.6,292.52,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.29,1.0,1.0,0.0,356.39,410.0,121999.95,0.0,13193.81,1.0,282.08,290.01,301.1,307.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22358.48,0.0,1835.04,2275.33,0.0,3413.15,1.0,1.0,0.0,3.0,1.0,0.0
16986000.0,297.41,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.72,297.89,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.76,297.61,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.76,297.13,297.15,293.15,0.0,0.0,292.6,0.8,0.4,1.82,292.6,291.15,304.94,298.21,304.94,297.62,292.6,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.29,1.0,1.0,0.0,357.6,410.0,122310.06,0.0,13187.83,1.0,282.16,290.11,301.2,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22427.15,0.0,1835.04,2275.33,0.0,3381.2,1.0,1.0,0.0,3.0,1.0,0.0
16986300.0,297.43,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.72,297.91,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.76,297.65,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,292.7,0.8,0.4,1.82,292.7,291.15,304.83,298.32,304.83,297.65,292.7,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.29,1.0,1.0,0.0,357.55,410.0,122660.38,0.0,13188.08,1.0,282.24,290.22,301.31,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22506.98,0.0,1835.04,2275.33,0.0,3346.9,1.0,1.0,0.0,3.0,1.0,0.0
16986600.0,297.45,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.72,297.93,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.75,297.69,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.75,297.17,297.15,293.15,0.0,0.0,292.8,0.8,0.4,1.83,292.8,291.15,304.7,298.43,304.7,297.67,292.8,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.29,1.0,1.0,0.0,356.34,410.0,123029.47,0.0,13194.06,1.0,282.33,290.33,301.42,307.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22592.76,0.0,1835.04,2275.33,0.0,3312.32,1.0,1.0,0.0,3.0,1.0,0.0
16986900.0,297.48,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.71,297.96,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.75,297.74,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.55,297.58,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.75,297.19,297.15,293.15,0.0,0.0,292.9,0.81,0.41,1.86,292.9,291.15,304.58,298.54,304.58,297.7,292.9,1.0,1.0,0.0,1.0,1.0,0.0,5.55,5.55,0.0,4.29,1.0,1.0,0.0,354.14,410.0,123396.24,0.0,13204.89,1.0,282.43,290.45,301.53,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22679.53,0.0,1835.04,2275.33,0.0,3279.27,1.0,1.0,0.0,3.0,1.0,0.0
16987200.0,297.51,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.7,297.98,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.74,297.78,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.55,297.61,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.74,297.2,297.15,293.15,0.0,0.0,293.0,0.82,0.42,1.9,293.0,291.15,304.45,298.64,304.45,297.74,293.0,1.0,1.0,0.0,1.0,1.0,0.0,5.56,5.56,0.0,4.3,1.0,1.0,0.0,351.15,410.0,123741.28,0.0,13219.54,1.0,282.51,290.56,301.64,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22762.64,0.0,1835.04,2275.33,0.0,3249.33,1.0,1.0,0.0,3.0,1.0,0.0
16987500.0,297.54,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.69,298.01,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.73,297.81,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.54,297.64,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.73,297.21,297.15,293.15,0.0,0.0,293.09,0.83,0.43,1.94,293.09,291.15,304.34,298.73,304.34,297.76,293.09,1.0,1.0,0.0,1.0,1.0,0.0,5.56,5.56,0.0,4.31,1.0,1.0,0.0,347.61,410.0,124047.25,0.0,13236.85,1.0,282.59,290.66,301.73,308.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22837.84,0.0,1835.04,2275.33,0.0,3223.91,1.0,1.0,0.0,3.0,1.0,0.0
16987800.0,297.57,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.72,297.85,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.72,297.22,297.15,293.15,0.0,0.0,293.16,0.84,0.44,2.0,293.16,291.15,304.25,298.81,304.25,297.79,293.16,1.0,1.0,0.0,1.0,1.0,0.0,5.57,5.57,0.0,4.31,1.0,1.0,0.0,343.73,410.0,124297.68,0.0,13255.65,1.0,282.66,290.74,301.8,308.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22901.04,0.0,1835.04,2275.33,0.0,3204.17,1.0,1.0,0.0,3.0,1.0,0.0
16988100.0,297.59,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.67,298.05,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.7,297.87,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.52,297.69,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.7,297.22,297.15,293.15,0.0,0.0,293.22,0.85,0.45,2.05,293.22,291.15,304.18,298.86,304.18,297.81,293.22,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.32,1.0,1.0,0.0,339.78,410.0,124476.48,0.0,13274.71,1.0,282.71,290.8,301.85,308.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22948.75,0.0,1835.04,2275.33,0.0,3191.48,1.0,1.0,0.0,3.0,1.0,0.0
16988400.0,297.61,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.66,298.06,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.69,297.89,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.51,297.71,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.69,297.22,297.15,293.15,0.0,0.0,293.25,0.86,0.47,2.1,293.25,291.15,304.15,298.88,304.15,297.83,293.25,1.0,1.0,0.0,1.0,1.0,0.0,5.59,5.59,0.0,4.33,1.0,1.0,0.0,335.98,410.0,124568.85,0.0,13292.91,1.0,282.73,290.84,301.88,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22977.13,0.0,1835.04,2275.33,0.0,3186.98,1.0,1.0,0.0,3.0,1.0,0.0
16988700.0,297.62,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.65,298.07,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.68,297.91,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.5,297.72,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.68,297.21,297.15,293.15,0.0,0.0,293.27,0.87,0.48,2.15,293.27,291.15,304.14,298.89,304.14,297.84,293.27,1.0,1.0,0.0,1.0,1.0,0.0,5.6,5.6,0.0,4.33,1.0,1.0,0.0,332.56,410.0,124613.95,0.0,13309.18,1.0,282.75,290.85,301.89,308.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22988.54,0.0,1835.04,2275.33,0.0,3186.58,1.0,1.0,0.0,3.0,1.0,0.0
16989000.0,297.63,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.64,298.07,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.67,297.91,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.5,297.73,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.67,297.2,297.15,293.15,0.0,0.0,293.28,0.88,0.49,2.19,293.28,291.15,304.14,298.89,304.14,297.85,293.28,1.0,1.0,0.0,1.0,1.0,0.0,5.61,5.61,0.0,4.34,1.0,1.0,0.0,329.63,410.0,124639.72,0.0,13323.1,1.0,282.75,290.86,301.89,308.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22993.22,0.0,1835.04,2275.33,0.0,3187.42,1.0,1.0,0.0,3.0,1.0,0.0
16989300.0,297.63,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.63,298.08,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.66,297.92,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.49,297.74,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.66,297.19,297.15,293.15,0.0,0.0,293.28,0.89,0.49,2.22,293.28,291.15,304.14,298.89,304.14,297.85,293.28,1.0,1.0,0.0,1.0,1.0,0.0,5.61,5.61,0.0,4.34,1.0,1.0,0.0,327.18,410.0,124645.82,0.0,13334.63,1.0,282.75,290.86,301.89,308.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22993.16,0.0,1835.04,2275.33,0.0,3189.57,1.0,1.0,0.0,3.0,1.0,0.0
16989600.0,297.64,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.62,298.08,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.66,297.92,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.48,297.74,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.66,297.19,297.15,293.15,0.0,0.0,293.28,0.9,0.5,2.25,293.28,291.15,304.15,298.88,304.15,297.85,293.28,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,325.23,410.0,124637.34,0.0,13343.81,1.0,282.75,290.86,301.88,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22989.57,0.0,1835.04,2275.33,0.0,3192.54,1.0,1.0,0.0,3.0,1.0,0.0
16989900.0,297.64,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.62,298.07,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.65,297.92,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.48,297.75,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.65,297.18,297.15,293.15,0.0,0.0,293.27,0.9,0.5,2.27,293.27,291.15,304.16,298.87,304.16,297.85,293.27,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,323.73,410.0,124619.89,0.0,13350.85,1.0,282.74,290.85,301.87,308.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22983.77,0.0,1835.04,2275.33,0.0,3195.89,1.0,1.0,0.0,3.0,1.0,0.0
16990200.0,297.64,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.61,298.07,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.65,297.92,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.48,297.75,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.65,297.17,297.15,293.15,0.0,0.0,293.27,0.91,0.51,2.29,293.27,291.15,304.17,298.86,304.17,297.85,293.27,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,322.63,410.0,124599.03,0.0,13356.0,1.0,282.73,290.84,301.86,308.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22977.04,0.0,1835.04,2275.33,0.0,3199.11,1.0,1.0,0.0,3.0,1.0,0.0
16990500.0,297.64,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.61,298.07,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.64,297.92,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.48,297.75,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,293.26,0.91,0.51,2.3,293.26,291.15,304.18,298.85,304.18,297.85,293.26,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,321.86,410.0,124580.7,0.0,13359.57,1.0,282.73,290.83,301.85,308.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22970.75,0.0,1835.04,2275.33,0.0,3201.75,1.0,1.0,0.0,3.0,1.0,0.0
16990800.0,297.63,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.61,298.07,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.64,297.92,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.48,297.75,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,293.26,0.91,0.51,2.31,293.26,291.15,304.19,298.84,304.19,297.85,293.26,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.35,1.0,1.0,0.0,321.36,410.0,124570.57,0.0,13361.9,1.0,282.72,290.83,301.84,308.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22966.21,0.0,1835.04,2275.33,0.0,3203.29,1.0,1.0,0.0,3.0,1.0,0.0
16991100.0,297.63,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.61,298.06,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.64,297.92,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,293.26,0.91,0.51,2.31,293.26,291.15,304.19,298.84,304.19,297.85,293.26,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.35,1.0,1.0,0.0,321.06,410.0,124574.8,0.0,13363.3,1.0,282.72,290.83,301.84,308.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22964.74,0.0,1835.04,2275.33,0.0,3203.24,1.0,1.0,0.0,3.0,1.0,0.0
16991400.0,297.63,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.61,298.06,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.64,297.91,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.64,297.15,297.15,293.15,0.0,0.0,293.26,0.91,0.51,2.31,293.26,291.15,304.18,298.85,304.18,297.85,293.26,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,320.89,410.0,124598.73,0.0,13364.09,1.0,282.73,290.83,301.85,308.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22967.73,0.0,1835.04,2275.33,0.0,3201.13,1.0,1.0,0.0,3.0,1.0,0.0
16991700.0,297.63,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.61,298.06,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.64,297.92,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.64,297.15,297.15,293.15,0.0,0.0,293.27,0.91,0.51,2.31,293.27,291.15,304.17,298.86,304.17,297.85,293.27,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,320.78,410.0,124648.69,0.0,13364.63,1.0,282.73,290.84,301.86,308.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22976.46,0.0,1835.04,2275.33,0.0,3196.46,1.0,1.0,0.0,3.0,1.0,0.0
16992000.0,297.63,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.61,298.06,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.64,297.92,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.64,297.15,297.15,293.15,0.0,0.0,293.29,0.91,0.51,2.32,293.29,291.15,304.15,298.88,304.15,297.85,293.29,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,320.63,410.0,124729.56,0.0,13365.29,1.0,282.75,290.86,301.88,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22992.31,0.0,1835.04,2275.33,0.0,3188.82,1.0,1.0,0.0,3.0,1.0,0.0
16992300.0,297.63,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.61,298.06,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.64,297.92,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.64,297.15,297.15,293.15,0.0,0.0,293.32,0.91,0.52,2.32,293.32,291.15,304.12,298.91,304.12,297.85,293.32,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,320.38,410.0,124819.4,0.0,13366.46,1.0,282.77,290.89,301.91,308.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23013.14,0.0,1835.04,2275.33,0.0,3180.34,1.0,1.0,0.0,3.0,1.0,0.0
