time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16992600.0,297.64,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.61,298.06,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.64,297.93,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,293.34,0.92,0.52,2.33,293.34,291.15,304.09,298.94,304.09,297.86,293.34,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,320.01,410.0,124905.41,0.0,13368.22,1.0,282.79,290.92,301.93,308.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23034.18,0.0,1835.04,2275.33,0.0,3172.45,1.0,1.0,0.0,3.0,1.0,0.0
16992900.0,297.64,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.6,298.06,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.64,297.94,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,293.36,0.92,0.52,2.33,293.36,291.15,304.06,298.96,304.06,297.86,293.36,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,319.52,410.0,124991.37,0.0,13370.48,1.0,282.81,290.95,301.96,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23055.01,0.0,1835.04,2275.33,0.0,3164.73,1.0,1.0,0.0,3.0,1.0,0.0
16993200.0,297.64,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.6,298.06,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.63,297.95,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.63,297.16,297.15,293.15,0.0,0.0,293.39,0.92,0.52,2.34,293.39,291.15,304.03,298.99,304.03,297.86,293.39,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,318.94,410.0,125077.47,0.0,13373.19,1.0,282.84,290.97,301.99,308.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23075.71,0.0,1835.04,2275.33,0.0,3157.12,1.0,1.0,0.0,3.0,1.0,0.0
16993500.0,297.64,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.6,298.06,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.63,297.95,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.63,297.16,297.15,293.15,0.0,0.0,293.41,0.92,0.52,2.35,293.41,291.15,304.0,299.01,304.0,297.87,293.41,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,318.28,410.0,125164.1,0.0,13376.26,1.0,282.86,291.0,302.01,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23096.38,0.0,1835.04,2275.33,0.0,3149.55,1.0,1.0,0.0,3.0,1.0,0.0
16993800.0,297.65,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.6,298.06,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.63,297.96,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.63,297.16,297.15,293.15,0.0,0.0,293.43,0.93,0.52,2.36,293.43,291.15,303.97,299.04,303.97,297.87,293.43,1.0,1.0,0.0,1.0,1.0,0.0,5.64,5.64,0.0,4.36,1.0,1.0,0.0,317.56,410.0,125251.38,0.0,13379.58,1.0,282.88,291.03,302.04,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23117.12,0.0,1835.04,2275.33,0.0,3141.98,1.0,1.0,0.0,3.0,1.0,0.0
16994100.0,297.65,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.6,298.06,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.63,297.97,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.46,297.78,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.63,297.16,297.15,293.15,0.0,0.0,293.46,0.93,0.53,2.37,293.46,291.15,303.94,299.06,303.94,297.87,293.46,1.0,1.0,0.0,1.0,1.0,0.0,5.64,5.64,0.0,4.36,1.0,1.0,0.0,316.81,410.0,125339.59,0.0,13383.07,1.0,282.9,291.05,302.06,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23138.01,0.0,1835.04,2275.33,0.0,3134.36,1.0,1.0,0.0,3.0,1.0,0.0
16994400.0,297.65,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.59,298.06,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.62,297.97,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.46,297.79,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.62,297.17,297.15,293.15,0.0,0.0,293.48,0.93,0.53,2.39,293.48,291.15,303.9,299.09,303.9,297.88,293.48,1.0,1.0,0.0,1.0,1.0,0.0,5.64,5.64,0.0,4.36,1.0,1.0,0.0,316.03,410.0,125429.15,0.0,13386.69,1.0,282.92,291.08,302.09,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23159.16,0.0,1835.04,2275.33,0.0,3126.67,1.0,1.0,0.0,3.0,1.0,0.0
16994700.0,297.65,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.59,298.06,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.62,297.97,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.46,297.79,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.62,297.17,297.15,293.15,0.0,0.0,293.5,0.94,0.53,2.4,293.5,291.15,303.87,299.11,303.87,297.88,293.5,1.0,1.0,0.0,1.0,1.0,0.0,5.64,5.64,0.0,4.37,1.0,1.0,0.0,315.23,410.0,125520.11,0.0,13390.36,1.0,282.94,291.11,302.11,308.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23180.63,0.0,1835.04,2275.33,0.0,3118.83,1.0,1.0,0.0,3.0,1.0,0.0
16995000.0,297.65,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.59,298.06,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.62,297.98,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.46,297.79,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.62,297.17,297.15,293.15,0.0,0.0,293.53,0.94,0.54,2.41,293.53,291.15,303.83,299.14,303.83,297.88,293.53,1.0,1.0,0.0,1.0,1.0,0.0,5.64,5.64,0.0,4.37,1.0,1.0,0.0,314.43,410.0,125613.13,0.0,13394.07,1.0,282.96,291.14,302.14,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23202.58,0.0,1835.04,2275.33,0.0,3110.86,1.0,1.0,0.0,3.0,1.0,0.0
16995300.0,297.66,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.59,298.06,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.62,297.98,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.46,297.8,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.62,297.17,297.15,293.15,0.0,0.0,293.55,0.94,0.54,2.42,293.55,291.15,303.79,299.17,303.79,297.88,293.55,1.0,1.0,0.0,1.0,1.0,0.0,5.64,5.64,0.0,4.37,1.0,1.0,0.0,313.62,410.0,125708.16,0.0,13397.78,1.0,282.99,291.16,302.17,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23225.01,0.0,1835.04,2275.33,0.0,3102.65,1.0,1.0,0.0,3.0,1.0,0.0
16995600.0,297.66,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.58,298.06,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.61,297.98,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.45,297.8,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.61,297.17,297.15,293.15,0.0,0.0,293.58,0.95,0.54,2.43,293.58,291.15,303.75,299.2,303.75,297.88,293.58,1.0,1.0,0.0,1.0,1.0,0.0,5.65,5.65,0.0,4.37,1.0,1.0,0.0,312.82,410.0,125806.3,0.0,13401.48,1.0,283.01,291.19,302.2,308.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23248.16,0.0,1835.04,2275.33,0.0,3094.28,1.0,1.0,0.0,3.0,1.0,0.0
16995900.0,297.65,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.58,298.06,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.61,297.98,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.45,297.8,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.61,297.16,297.15,293.15,0.0,0.0,293.61,0.95,0.54,2.44,293.61,291.15,303.71,299.23,303.71,297.88,293.61,1.0,1.0,0.0,1.0,1.0,0.0,5.65,5.65,0.0,4.37,1.0,1.0,0.0,312.11,410.0,125912.13,0.0,13404.71,1.0,283.03,291.22,302.23,308.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23272.65,0.0,1835.04,2275.33,0.0,3084.89,1.0,1.0,0.0,3.0,1.0,0.0
16996200.0,297.65,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.58,298.05,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.61,297.98,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.45,297.79,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.61,297.16,297.15,293.15,0.0,0.0,293.64,0.95,0.55,2.45,293.64,291.15,303.67,299.26,303.67,297.88,293.64,1.0,1.0,0.0,1.0,1.0,0.0,5.65,5.65,0.0,4.37,1.0,1.0,0.0,311.62,410.0,126025.12,0.0,13407.0,1.0,283.06,291.26,302.26,309.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23299.51,0.0,1835.04,2275.33,0.0,3074.68,1.0,1.0,0.0,3.0,1.0,0.0
16996500.0,297.64,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.58,298.04,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.61,297.98,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.45,297.79,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.61,297.16,297.15,293.15,0.0,0.0,293.67,0.95,0.55,2.46,293.67,291.15,303.63,299.3,303.63,297.87,293.67,1.0,1.0,0.0,1.0,1.0,0.0,5.65,5.65,0.0,4.37,1.0,1.0,0.0,311.31,410.0,126139.74,0.0,13408.43,1.0,283.09,291.29,302.29,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23327.67,0.0,1835.04,2275.33,0.0,3064.07,1.0,1.0,0.0,3.0,1.0,0.0
16996800.0,297.64,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.58,298.04,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.61,297.97,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.45,297.79,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,293.7,0.95,0.55,2.46,293.7,291.15,303.59,299.33,303.59,297.87,293.7,1.0,1.0,0.0,1.0,1.0,0.0,5.65,5.65,0.0,4.37,1.0,1.0,0.0,311.17,410.0,126252.09,0.0,13409.05,1.0,283.12,291.33,302.33,309.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23356.12,0.0,1835.04,2275.33,0.0,3053.52,1.0,1.0,0.0,3.0,1.0,0.0
16997100.0,297.63,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.58,298.03,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.61,297.97,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.45,297.78,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,293.73,0.95,0.55,2.46,293.73,291.15,303.55,299.36,303.55,297.86,293.73,1.0,1.0,0.0,1.0,1.0,0.0,5.65,5.65,0.0,4.37,1.0,1.0,0.0,311.19,410.0,126357.87,0.0,13408.93,1.0,283.14,291.36,302.36,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23383.81,0.0,1835.04,2275.33,0.0,3043.45,1.0,1.0,0.0,3.0,1.0,0.0
16997400.0,297.62,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.58,298.02,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.61,297.96,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.45,297.77,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,293.75,0.95,0.55,2.46,293.75,291.15,303.51,299.4,303.51,297.85,293.75,1.0,1.0,0.0,1.0,1.0,0.0,5.65,5.65,0.0,4.37,1.0,1.0,0.0,311.4,410.0,126452.46,0.0,13408.0,1.0,283.17,291.4,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23409.55,0.0,1835.04,2275.33,0.0,3034.21,1.0,1.0,0.0,3.0,1.0,0.0
16997700.0,297.61,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.58,298.01,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.61,297.95,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.45,297.76,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,293.78,0.95,0.54,2.45,293.78,291.15,303.47,299.42,303.47,297.84,293.78,1.0,1.0,0.0,1.0,1.0,0.0,5.65,5.65,0.0,4.37,1.0,1.0,0.0,311.78,410.0,126531.98,0.0,13406.26,1.0,283.19,291.42,302.42,309.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23432.41,0.0,1835.04,2275.33,0.0,3026.34,1.0,1.0,0.0,3.0,1.0,0.0
16998000.0,297.6,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.58,298.0,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.61,297.94,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.45,297.75,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,293.79,0.95,0.54,2.44,293.79,291.15,303.42,299.45,303.42,297.83,293.79,1.0,1.0,0.0,1.0,1.0,0.0,5.65,5.65,0.0,4.37,1.0,1.0,0.0,312.38,410.0,126591.48,0.0,13403.49,1.0,283.21,291.45,302.45,309.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23451.01,0.0,1835.04,2275.33,0.0,3020.09,1.0,1.0,0.0,3.0,1.0,0.0
16998300.0,297.59,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.58,297.98,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.61,297.93,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.45,297.74,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.61,297.13,297.15,293.15,0.0,0.0,293.8,0.94,0.54,2.43,293.8,291.15,303.36,299.46,303.36,297.82,293.8,1.0,1.0,0.0,1.0,1.0,0.0,5.65,5.65,0.0,4.37,1.0,1.0,0.0,313.25,410.0,126626.13,0.0,13399.51,1.0,283.22,291.46,302.46,309.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23464.28,0.0,1835.04,2275.33,0.0,3015.91,1.0,1.0,0.0,3.0,1.0,0.0
16998600.0,297.57,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.59,297.96,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.62,297.91,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.46,297.73,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.62,297.13,297.15,293.15,0.0,0.0,293.8,0.94,0.53,2.41,293.8,291.15,303.3,299.47,303.3,297.8,293.8,1.0,1.0,0.0,1.0,1.0,0.0,5.64,5.64,0.0,4.37,1.0,1.0,0.0,314.43,410.0,126631.19,0.0,13394.06,1.0,283.23,291.47,302.47,309.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23471.1,0.0,1835.04,2275.33,0.0,3014.22,1.0,1.0,0.0,3.0,1.0,0.0
16998900.0,297.55,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.59,297.95,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.62,297.89,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.46,297.71,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.62,297.12,297.15,293.15,0.0,0.0,293.79,0.93,0.53,2.39,293.79,291.15,303.23,299.47,303.23,297.78,293.79,1.0,1.0,0.0,1.0,1.0,0.0,5.64,5.64,0.0,4.36,1.0,1.0,0.0,316.0,410.0,126601.46,0.0,13386.79,1.0,283.23,291.47,302.47,309.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23470.23,0.0,1835.04,2275.33,0.0,3015.41,1.0,1.0,0.0,3.0,1.0,0.0
16999200.0,297.53,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.6,297.92,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.63,297.87,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.63,297.11,297.15,293.15,0.0,0.0,293.77,0.92,0.52,2.36,293.77,291.15,303.15,299.46,303.15,297.76,293.77,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,318.05,410.0,126532.02,0.0,13377.29,1.0,283.22,291.45,302.46,309.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23460.53,0.0,1835.04,2275.33,0.0,3019.89,1.0,1.0,0.0,3.0,1.0,0.0
16999500.0,297.5,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.61,297.9,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.64,297.84,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.47,297.66,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.64,297.1,297.15,293.15,0.0,0.0,293.73,0.91,0.51,2.32,293.73,291.15,303.07,299.44,303.07,297.73,293.73,1.0,1.0,0.0,1.0,1.0,0.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,320.68,410.0,126436.59,0.0,13365.07,1.0,283.2,291.43,302.44,309.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23442.97,0.0,1835.04,2275.33,0.0,3026.29,1.0,1.0,0.0,3.0,1.0,0.0
16999800.0,297.47,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.62,297.87,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.65,297.81,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.48,297.64,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.65,297.09,297.15,293.15,0.0,0.0,293.69,0.9,0.5,2.27,293.69,291.15,302.98,299.41,302.98,297.7,293.69,1.0,1.0,0.0,1.0,1.0,0.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,323.93,410.0,126325.05,0.0,13349.91,1.0,283.18,291.4,302.42,309.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23421.25,0.0,1835.04,2275.33,0.0,3033.51,1.0,1.0,0.0,3.0,1.0,0.0
17000100.0,297.44,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.63,297.84,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.66,297.77,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.49,297.6,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.66,297.08,297.15,293.15,0.0,0.0,293.65,0.89,0.49,2.21,293.65,291.15,302.9,299.39,302.9,297.67,293.65,1.0,1.0,0.0,1.0,1.0,0.0,5.61,5.61,0.0,4.34,1.0,1.0,0.0,327.8,410.0,126198.25,0.0,13331.73,1.0,283.16,291.37,302.39,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23396.3,0.0,1835.04,2275.33,0.0,3041.46,1.0,1.0,0.0,3.0,1.0,0.0
17000400.0,297.4,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.65,297.8,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.68,297.74,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.68,297.07,297.15,293.15,0.0,0.0,293.6,0.87,0.48,2.15,293.6,291.15,302.82,299.36,302.82,297.64,293.6,1.0,1.0,0.0,1.0,1.0,0.0,5.6,5.6,0.0,4.33,1.0,1.0,0.0,332.28,410.0,126058.93,0.0,13310.52,1.0,283.13,291.33,302.36,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23368.87,0.0,1835.04,2275.33,0.0,3049.93,1.0,1.0,0.0,3.0,1.0,0.0
17000700.0,297.36,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.66,297.77,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.7,297.7,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.7,297.06,297.15,293.15,0.0,0.0,293.55,0.86,0.46,2.08,293.55,291.15,302.73,299.33,302.73,297.6,293.55,1.0,1.0,0.0,1.0,1.0,0.0,5.59,5.59,0.0,4.33,1.0,1.0,0.0,337.35,410.0,125909.8,0.0,13286.35,1.0,283.1,291.29,302.33,309.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23339.63,0.0,1835.04,2275.33,0.0,3058.64,1.0,1.0,0.0,3.0,1.0,0.0
17001000.0,297.32,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.68,297.73,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.71,297.66,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.71,297.05,297.15,293.15,0.0,0.0,293.5,0.84,0.44,2.01,293.5,291.15,302.65,299.3,302.65,297.57,293.5,1.0,1.0,0.0,1.0,1.0,0.0,5.57,5.57,0.0,4.32,1.0,1.0,0.0,342.96,410.0,125753.77,0.0,13259.36,1.0,283.07,291.25,302.3,309.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23309.29,0.0,1835.04,2275.33,0.0,3067.38,1.0,1.0,0.0,3.0,1.0,0.0
17001300.0,297.27,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.69,297.69,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.73,297.63,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.54,297.46,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.73,297.04,297.15,293.15,0.0,0.0,293.45,0.82,0.42,1.93,293.45,291.15,302.57,299.27,302.57,297.53,293.45,1.0,1.0,0.0,1.0,1.0,0.0,5.56,5.56,0.0,4.3,1.0,1.0,0.0,349.06,410.0,125593.84,0.0,13229.75,1.0,283.04,291.21,302.27,309.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23278.53,0.0,1835.04,2275.33,0.0,3075.88,1.0,1.0,0.0,3.0,1.0,0.0
17001600.0,297.23,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.71,297.66,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.75,297.59,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.55,297.42,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.75,297.04,297.15,293.15,0.0,0.0,293.39,0.8,0.4,1.84,293.39,291.15,302.48,299.24,302.48,297.49,293.39,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.29,1.0,1.0,0.0,355.59,410.0,125432.91,0.0,13197.71,1.0,283.01,291.17,302.24,308.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23248.04,0.0,1835.04,2275.33,0.0,3083.91,1.0,1.0,0.0,3.0,1.0,0.0
17001900.0,297.18,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.73,297.62,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.77,297.55,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.57,297.38,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.77,297.04,297.15,293.15,0.0,0.0,293.34,0.78,0.38,1.75,293.34,291.15,302.4,299.21,302.4,297.45,293.34,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,362.49,410.0,125274.14,0.0,13163.57,1.0,282.98,291.13,302.21,308.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23218.51,0.0,1835.04,2275.33,0.0,3091.27,1.0,1.0,0.0,3.0,1.0,0.0
17002200.0,297.13,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.75,297.58,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.79,297.52,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.58,297.34,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.79,297.03,297.15,293.15,0.0,0.0,293.29,0.76,0.36,1.66,293.29,291.15,302.32,299.18,302.32,297.42,293.29,1.0,1.0,0.0,1.0,1.0,0.0,5.51,5.51,0.0,4.26,1.0,1.0,0.0,369.68,410.0,125120.61,0.0,13127.54,1.0,282.95,291.09,302.19,308.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23190.54,0.0,1835.04,2275.33,0.0,3097.65,1.0,1.0,0.0,3.0,1.0,0.0
17002500.0,297.08,297.15,293.15,0.0,0.0,293.24,1.0,0.99,0.77,297.54,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.81,297.48,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.6,297.3,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.81,297.03,297.15,293.15,0.0,0.0,293.24,0.74,0.34,1.57,293.24,291.15,302.23,299.16,302.23,297.38,293.24,1.0,1.0,0.0,1.0,1.0,0.0,5.49,5.49,0.0,4.25,1.0,1.0,0.0,377.1,410.0,124975.16,0.0,13089.97,1.0,282.92,291.06,302.16,308.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23164.87,0.0,1835.04,2275.33,0.0,3102.91,1.0,1.0,0.0,3.0,1.0,0.0
17002800.0,297.02,297.15,293.15,0.0,0.0,293.19,1.0,0.96,0.79,297.5,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.83,297.44,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.61,297.26,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.83,297.03,297.15,293.15,0.0,0.0,293.2,0.72,0.32,1.48,293.19,291.15,302.15,299.14,302.15,297.36,293.19,1.0,1.0,0.0,1.0,1.0,0.0,5.47,5.47,0.0,4.24,1.0,1.0,0.0,384.67,410.0,124840.84,0.0,13051.24,1.0,282.9,291.03,302.15,308.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23142.13,0.0,1835.04,2275.33,0.0,3106.8,1.0,1.0,0.0,3.0,1.0,0.0
17003100.0,298.09,303.15,285.15,0.0,0.0,295.67,0.41,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.69,0.41,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.69,0.41,0.3,0.0,298.09,303.15,285.15,0.0,0.0,295.68,0.41,0.3,0.0,297.58,303.15,285.15,0.0,0.0,295.63,0.41,0.3,0.0,295.85,303.15,302.07,299.13,301.95,298.55,291.78,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,311.33,284.82,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003400.0,298.45,303.15,285.15,0.0,0.0,295.6,0.43,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.61,0.43,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.61,0.43,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.6,0.43,0.3,0.0,297.98,303.15,285.15,0.0,0.0,295.56,0.43,0.3,0.0,295.7,303.15,301.98,299.11,301.97,299.4,292.08,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,225.79,76.08,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003700.0,298.63,303.15,285.15,0.0,0.0,295.5,0.47,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.51,0.47,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.51,0.47,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.5,0.47,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.46,0.47,0.3,0.0,295.55,303.15,301.9,299.1,301.96,299.87,292.39,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,147.27,56.23,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004000.0,298.73,303.15,285.15,0.0,0.0,295.4,0.48,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.41,0.48,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.41,0.48,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.41,0.48,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.37,0.48,0.3,0.0,295.41,303.15,301.82,299.08,301.95,300.18,292.64,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,71.97,48.62,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004300.0,298.78,303.15,285.15,0.0,0.0,295.3,0.49,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.31,0.49,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.31,0.49,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.3,0.49,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.27,0.49,0.3,0.0,295.26,303.15,301.73,299.06,301.93,300.42,292.86,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,44.33,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004600.0,298.81,303.15,285.15,0.0,0.0,295.22,0.54,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.23,0.54,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.23,0.54,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.22,0.54,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.19,0.54,0.3,0.0,295.15,303.15,301.65,299.05,301.9,300.57,293.05,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,34.55,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004900.0,298.82,303.15,285.15,0.0,0.0,295.18,0.71,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.19,0.71,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.19,0.71,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.18,0.71,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.15,0.71,0.3,0.0,295.09,303.15,301.57,299.03,301.89,300.64,293.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,22.54,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005200.0,298.83,303.15,285.15,0.0,0.0,295.17,0.94,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.18,0.94,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.18,0.94,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.18,0.94,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.14,0.94,0.3,0.0,295.08,303.15,301.48,299.01,301.88,300.66,293.34,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.47,15.49,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005500.0,298.84,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.08,303.15,301.4,298.99,301.87,300.66,293.46,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.05,11.96,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005800.0,298.85,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.08,303.15,301.32,298.98,301.86,300.66,293.56,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.95,9.37,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006100.0,298.85,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.08,303.15,301.23,298.96,301.86,300.66,293.65,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,106.78,7.64,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006400.0,298.85,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.08,303.15,301.15,298.94,301.86,300.66,293.72,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.6,6.47,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006700.0,298.86,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.08,303.15,301.07,298.92,301.86,300.66,293.79,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.43,5.54,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007000.0,298.86,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.08,303.15,300.98,298.9,301.86,300.66,293.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.25,4.93,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007300.0,298.86,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.08,303.15,300.9,298.88,301.86,300.66,293.89,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.07,4.82,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007600.0,298.86,303.15,285.15,0.0,0.0,295.17,0.98,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.18,0.98,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.18,0.98,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.18,0.98,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.14,0.98,0.3,0.0,295.08,303.15,300.82,298.86,301.85,300.66,293.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.85,5.39,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007900.0,298.87,303.15,285.15,0.0,0.0,295.16,0.67,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.17,0.67,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.17,0.67,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.17,0.67,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.13,0.67,0.3,0.0,295.06,303.15,300.73,298.84,301.82,300.66,293.97,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.7,8.96,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008200.0,298.87,303.15,285.15,0.0,0.0,295.12,0.61,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.13,0.61,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.13,0.61,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.13,0.61,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.1,0.61,0.3,0.0,295.01,303.15,300.65,298.81,301.77,300.66,294.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,113.17,12.46,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008500.0,298.87,303.15,285.15,0.0,0.0,295.08,0.53,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.09,0.53,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.08,0.53,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.08,0.53,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.05,0.53,0.3,0.0,294.95,303.15,300.57,298.79,301.7,300.66,294.03,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,53.91,15.58,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008800.0,298.87,303.15,285.15,0.0,0.0,294.99,0.46,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.0,0.46,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.0,0.46,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.99,0.46,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.96,0.46,0.3,0.0,294.84,303.15,300.48,298.77,301.56,300.64,294.06,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,28.8,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009100.0,298.87,303.15,285.15,0.0,0.0,294.87,0.44,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.88,0.44,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.88,0.44,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.88,0.44,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.85,0.44,0.3,0.0,294.7,303.15,300.4,298.75,301.38,300.6,294.09,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,36.48,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009400.0,298.87,303.15,285.15,0.0,0.0,294.78,0.46,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.79,0.46,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.78,0.46,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.78,0.46,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.76,0.46,0.3,0.0,294.6,303.15,300.32,298.73,301.22,300.55,294.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,33.38,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009700.0,298.88,303.15,285.15,0.0,0.0,294.69,0.42,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.69,0.42,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.69,0.42,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.69,0.42,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.67,0.42,0.3,0.0,294.5,303.15,300.23,298.7,301.06,300.49,294.15,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,39.51,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010000.0,298.88,303.15,285.15,0.0,0.0,294.58,0.39,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.59,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.59,0.39,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.59,0.39,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.57,0.39,0.3,0.0,294.4,303.15,300.15,298.68,300.87,300.41,294.18,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,50.22,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010300.0,298.88,303.15,285.15,0.0,0.0,294.49,0.38,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.49,0.38,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.49,0.38,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.49,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.48,0.38,0.3,0.0,294.32,303.15,300.07,298.64,300.67,300.31,294.22,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,56.06,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010600.0,298.88,303.15,285.15,0.0,0.0,294.41,0.37,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.42,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.42,0.37,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.42,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.41,0.37,0.3,0.0,294.27,303.15,299.98,298.59,300.49,300.21,294.27,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,59.33,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010900.0,298.88,303.15,285.15,0.0,0.0,294.36,0.36,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.36,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.36,0.36,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.36,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.35,0.36,0.3,0.0,294.24,303.15,299.9,298.52,300.33,300.11,294.33,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,60.51,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011200.0,298.88,303.15,285.15,0.0,0.0,294.33,0.36,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.33,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.33,0.36,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.33,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.32,0.36,0.3,0.0,294.23,303.15,299.82,298.43,300.18,300.02,294.39,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,59.85,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011500.0,298.87,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,294.24,303.15,299.73,298.34,300.06,299.93,294.45,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,59.03,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011800.0,298.87,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,294.26,303.15,299.65,298.24,299.95,299.84,294.53,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,55.77,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012100.0,298.87,303.15,285.15,0.0,0.0,294.33,0.37,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.33,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.33,0.37,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.33,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.32,0.37,0.3,0.0,294.29,303.15,299.57,298.13,299.85,299.76,294.6,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,51.01,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012400.0,298.87,303.15,285.15,0.0,0.0,294.35,0.38,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.35,0.38,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.35,0.38,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.35,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.34,0.38,0.3,0.0,294.33,303.15,299.48,298.03,299.76,299.68,294.67,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,45.21,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012700.0,298.87,303.15,285.15,0.0,0.0,294.37,0.4,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.37,0.4,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.37,0.4,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.37,0.4,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.37,0.4,0.3,0.0,294.37,303.15,299.4,297.94,299.68,299.6,294.75,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,38.87,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013000.0,298.87,303.15,285.15,0.0,0.0,294.4,0.41,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.4,0.41,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.4,0.41,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.4,0.41,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.4,0.41,0.3,0.0,294.41,303.15,299.32,297.85,299.61,299.54,294.82,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,32.8,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013300.0,298.87,303.15,285.15,0.0,0.0,294.43,0.43,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.43,0.43,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.43,0.43,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.43,0.43,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.42,0.43,0.3,0.0,294.44,303.15,299.23,297.77,299.54,299.47,294.89,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,28.01,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013600.0,298.87,303.15,285.15,0.0,0.0,294.45,0.43,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.45,0.43,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.45,0.43,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.45,0.43,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.45,0.43,0.3,0.0,294.48,303.15,299.15,297.71,299.48,299.41,294.95,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,25.41,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013900.0,298.86,303.15,285.15,0.0,0.0,294.49,0.42,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.49,0.42,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.49,0.42,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.49,0.42,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.48,0.42,0.3,0.0,294.52,303.15,299.07,297.66,299.41,299.34,295.01,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,25.59,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014200.0,298.86,303.15,285.15,0.0,0.0,294.53,0.41,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.53,0.41,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.53,0.41,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.53,0.41,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.52,0.41,0.3,0.0,294.56,303.15,298.98,297.63,299.32,299.25,295.07,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,26.62,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014500.0,298.86,303.15,285.15,0.0,0.0,294.57,0.42,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.57,0.42,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.57,0.42,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.57,0.42,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.57,0.42,0.3,0.0,294.62,303.15,298.9,297.6,299.24,299.17,295.12,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.93,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014800.0,298.86,303.15,285.15,0.0,0.0,294.6,0.48,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.6,0.48,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.6,0.48,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.6,0.48,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.6,0.48,0.3,0.0,294.65,303.15,298.82,297.58,299.18,299.11,295.17,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,18.08,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015100.0,298.85,303.15,285.15,0.0,0.0,294.62,0.54,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.62,0.54,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.62,0.54,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.62,0.54,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.62,0.54,0.3,0.0,294.67,303.15,298.73,297.57,299.14,299.07,295.22,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,11.89,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015400.0,298.85,303.15,285.15,0.0,0.0,294.63,0.55,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.63,0.55,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.63,0.55,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.63,0.55,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.63,0.55,0.3,0.0,294.69,303.15,298.65,297.55,299.11,299.04,295.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.11,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015700.0,298.85,303.15,285.15,0.0,0.0,294.65,0.62,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.65,0.62,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.65,0.62,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.65,0.62,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.65,0.62,0.3,0.0,294.71,303.15,298.57,297.54,299.08,299.01,295.3,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,8.18,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016000.0,298.85,303.15,285.15,0.0,0.0,294.66,0.84,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.66,0.84,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.66,0.84,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.66,0.84,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.65,0.84,0.3,0.0,294.71,303.15,298.48,297.52,299.06,298.99,295.33,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,5.31,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
