time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17016300.0,298.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,294.72,303.15,298.4,297.5,299.06,298.98,295.37,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.65,3.66,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016600.0,298.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,294.72,303.15,298.32,297.47,299.05,298.98,295.39,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.47,2.88,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016900.0,298.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,294.72,303.15,298.23,297.44,299.05,298.98,295.41,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.29,2.31,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017200.0,298.83,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,294.72,303.15,298.15,297.39,299.05,298.98,295.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.11,1.93,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017500.0,298.83,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,294.72,303.15,298.08,297.35,299.05,298.98,295.45,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.93,1.66,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017800.0,298.82,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,294.72,303.15,298.05,297.32,299.05,298.98,295.47,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.75,1.47,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018100.0,298.82,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,294.72,303.15,298.03,297.31,299.05,298.98,295.48,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.57,1.44,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018400.0,298.82,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,294.73,303.15,298.04,297.32,299.04,298.98,295.49,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190.39,1.66,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018700.0,298.82,303.15,285.15,0.0,0.0,294.67,0.77,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.67,0.77,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.67,0.77,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.67,0.77,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.67,0.77,0.3,0.0,294.74,303.15,298.06,297.33,299.03,298.96,295.5,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.9,2.26,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019000.0,298.81,303.15,285.15,0.0,0.0,294.68,0.56,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.68,0.56,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.68,0.56,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.68,0.56,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.68,0.56,0.3,0.0,294.75,303.15,298.09,297.34,298.99,298.91,295.51,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,131.14,4.6,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019300.0,298.81,303.15,285.15,0.0,0.0,294.7,0.5,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.7,0.5,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.7,0.5,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.7,0.5,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.7,0.5,0.3,0.0,294.77,303.15,298.12,297.36,298.91,298.82,295.52,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,60.7,7.52,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019600.0,298.81,303.15,285.15,0.0,0.0,294.73,0.5,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.73,0.5,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.73,0.5,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.73,0.5,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.73,0.5,0.3,0.0,294.8,303.15,298.15,297.38,298.83,298.74,295.53,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,8.35,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019900.0,298.81,303.15,285.15,0.0,0.0,294.76,0.45,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.76,0.45,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.76,0.45,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.76,0.45,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.76,0.45,0.3,0.0,294.83,303.15,298.17,297.4,298.75,298.65,295.54,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,11.44,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020200.0,298.81,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.81,0.41,0.3,0.0,294.9,303.15,298.18,297.41,298.64,298.54,295.55,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,16.85,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020500.0,298.81,303.15,285.15,0.0,0.0,294.89,0.39,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.89,0.39,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.89,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.89,0.39,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.89,0.39,0.3,0.0,294.98,303.15,298.18,297.41,298.53,298.44,295.56,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.64,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020800.0,298.81,303.15,285.15,0.0,0.0,294.97,0.38,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.97,0.38,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.97,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.97,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.97,0.38,0.3,0.0,295.06,303.15,298.15,297.39,298.44,298.35,295.57,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.9,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021100.0,298.81,303.15,285.15,0.0,0.0,295.04,0.4,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.04,0.4,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.04,0.4,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.04,0.4,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.04,0.4,0.3,0.0,295.13,303.15,298.1,297.37,298.36,298.28,295.59,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.97,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021400.0,298.81,303.15,285.15,0.0,0.0,295.09,0.43,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.09,0.43,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.09,0.43,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.09,0.43,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.09,0.43,0.3,0.0,295.19,303.15,298.03,297.35,298.3,298.23,295.61,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,16.2,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021700.0,298.8,303.15,285.15,0.0,0.0,295.13,0.47,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.13,0.47,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.13,0.47,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.13,0.47,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.13,0.47,0.3,0.0,295.23,303.15,297.95,297.33,298.25,298.18,295.63,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,12.15,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022000.0,298.8,303.15,285.15,0.0,0.0,295.16,0.48,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.16,0.48,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.16,0.48,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.16,0.48,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.16,0.48,0.3,0.0,295.25,303.15,297.85,297.31,298.21,298.14,295.64,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,10.55,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022300.0,298.8,303.15,285.15,0.0,0.0,295.19,0.48,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.19,0.48,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.19,0.48,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.19,0.48,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.19,0.48,0.3,0.0,295.28,303.15,297.75,297.29,298.15,298.08,295.66,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.79,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022600.0,298.8,303.15,285.15,0.0,0.0,295.21,0.54,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.21,0.54,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.21,0.54,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.21,0.54,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.21,0.54,0.3,0.0,295.3,303.15,297.65,297.27,298.11,298.04,295.68,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,7.32,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022900.0,298.8,303.15,285.15,0.0,0.0,295.22,0.71,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.22,0.71,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.22,0.71,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.22,0.71,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.22,0.71,0.3,0.0,295.31,303.15,297.55,297.25,298.09,298.01,295.7,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,4.44,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17023200.0,298.8,303.15,285.15,0.0,0.0,295.22,0.91,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.23,0.91,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.23,0.91,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.22,0.91,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.22,0.91,0.3,0.0,295.32,303.15,297.45,297.23,298.07,298.0,295.72,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.82,2.83,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17023500.0,298.79,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,295.32,303.15,297.35,297.21,298.07,298.0,295.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.52,2.03,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17023800.0,298.79,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,295.32,303.15,297.27,297.19,298.07,298.0,295.75,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.34,1.48,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17024100.0,298.79,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,295.32,303.15,297.2,297.17,298.07,298.0,295.76,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,104.16,1.14,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17024400.0,298.79,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,295.32,303.15,297.15,297.15,298.07,298.0,295.77,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.98,0.93,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17024700.0,298.79,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,295.32,303.15,297.12,297.12,298.07,298.0,295.78,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.8,0.8,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025000.0,298.79,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,295.32,303.15,297.1,297.07,298.07,298.0,295.78,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.62,0.76,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025300.0,298.79,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,295.33,303.15,297.1,297.01,298.06,297.99,295.79,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.44,0.94,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025600.0,298.79,303.15,285.15,0.0,0.0,295.24,0.75,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.24,0.75,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.24,0.75,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.24,0.75,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.24,0.75,0.3,0.0,295.33,303.15,297.11,296.94,298.05,297.98,295.8,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.38,1.44,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025900.0,298.79,303.15,285.15,0.0,0.0,295.25,0.6,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.25,0.6,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.25,0.6,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.25,0.6,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.25,0.6,0.3,0.0,295.34,303.15,297.13,296.86,298.01,297.93,295.8,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,114.2,2.31,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17026200.0,298.78,303.15,285.15,0.0,0.0,295.26,0.51,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.26,0.51,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.26,0.51,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.26,0.51,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.26,0.51,0.3,0.0,295.36,303.15,297.15,296.78,297.95,297.86,295.81,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.45,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17026500.0,298.78,303.15,285.15,0.0,0.0,295.29,0.47,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.29,0.47,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.29,0.47,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.29,0.47,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.29,0.47,0.3,0.0,295.38,303.15,297.17,296.7,297.86,297.76,295.81,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,4.68,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17026800.0,298.78,303.15,285.15,0.0,0.0,295.32,0.43,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.32,0.43,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.32,0.43,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.32,0.43,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.32,0.43,0.3,0.0,295.41,303.15,297.19,296.62,297.75,297.65,295.82,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,5.71,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17027100.0,298.78,303.15,285.15,0.0,0.0,295.37,0.41,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.37,0.41,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.37,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.37,0.41,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.37,0.41,0.3,0.0,295.46,303.15,297.2,296.55,297.64,297.54,295.82,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,6.38,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17027400.0,298.78,303.15,285.15,0.0,0.0,295.42,0.39,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.42,0.39,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.42,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.42,0.39,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.42,0.39,0.3,0.0,295.51,303.15,297.2,296.49,297.54,297.44,295.83,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,6.59,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17027700.0,298.78,303.15,285.15,0.0,0.0,295.47,0.38,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.47,0.38,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.47,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.47,0.38,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.47,0.38,0.3,0.0,295.56,303.15,297.18,296.44,297.45,297.37,295.84,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,6.61,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028000.0,298.77,303.15,285.15,0.0,0.0,295.52,0.38,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.52,0.38,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.52,0.38,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.52,0.38,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.52,0.38,0.3,0.0,295.6,303.15,297.15,296.41,297.37,297.3,295.84,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,6.53,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028300.0,298.77,303.15,285.15,0.0,0.0,295.56,0.39,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.56,0.39,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.56,0.39,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.56,0.39,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.56,0.39,0.3,0.0,295.64,303.15,297.1,296.39,297.31,297.25,295.85,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,5.89,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028600.0,298.77,303.15,285.15,0.0,0.0,295.6,0.41,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.6,0.41,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.6,0.41,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.6,0.41,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.6,0.41,0.3,0.0,295.67,303.15,297.02,296.36,297.25,297.19,295.86,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,4.88,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028900.0,298.77,303.15,285.15,0.0,0.0,295.62,0.43,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.62,0.43,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.62,0.43,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.62,0.43,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.62,0.43,0.3,0.0,295.69,303.15,296.92,296.34,297.19,297.14,295.87,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,3.73,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17029200.0,298.76,303.15,285.15,0.0,0.0,295.64,0.46,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.64,0.46,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.64,0.46,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.64,0.46,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.64,0.46,0.3,0.0,295.71,303.15,296.82,296.31,297.14,297.08,295.87,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.59,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17029500.0,298.76,303.15,285.15,0.0,0.0,295.66,0.5,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.66,0.5,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.66,0.5,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.66,0.5,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.66,0.5,0.3,0.0,295.72,303.15,296.7,296.28,297.1,297.03,295.88,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.65,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17029800.0,298.76,303.15,285.15,0.0,0.0,295.67,0.56,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.67,0.56,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.67,0.56,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.67,0.56,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.67,0.56,0.3,0.0,295.73,303.15,296.59,296.25,297.06,297.0,295.89,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.92,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17030100.0,298.75,303.15,285.15,0.0,0.0,295.67,0.67,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.67,0.67,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.67,0.67,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.67,0.67,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.67,0.67,0.3,0.0,295.73,303.15,296.48,296.23,297.03,296.97,295.89,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.72,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17030400.0,298.75,303.15,285.15,0.0,0.0,295.68,0.85,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.68,0.85,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.68,0.85,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.68,0.85,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.68,0.85,0.3,0.0,295.74,303.15,296.37,296.2,297.02,296.95,295.9,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.63,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17030700.0,298.74,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.28,296.18,297.01,296.94,295.9,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.03,0.44,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031000.0,298.74,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.21,296.16,297.01,296.94,295.91,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.85,0.34,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031300.0,298.73,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.17,296.15,297.01,296.94,295.91,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.67,0.28,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031600.0,298.73,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.91,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.49,0.24,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031900.0,298.72,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.91,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.31,0.21,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17032200.0,298.72,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.92,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.13,0.18,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17032500.0,298.72,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.92,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.95,0.16,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17032800.0,298.72,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.92,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.77,0.14,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17033100.0,298.71,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.92,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.59,0.12,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17033400.0,298.71,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.92,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225.41,0.11,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17033700.0,298.71,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.92,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.23,0.09,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034000.0,298.71,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.92,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,261.05,0.08,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034300.0,298.71,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.92,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,278.87,0.07,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034600.0,298.71,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.92,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,296.69,0.06,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034900.0,298.71,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.92,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,314.51,0.06,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17035200.0,298.71,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,332.33,0.05,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17035500.0,298.71,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350.15,0.04,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17035800.0,298.71,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,367.97,0.04,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17036100.0,298.71,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,385.73,0.03,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17036400.0,298.71,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,403.49,0.03,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17036700.0,298.71,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037000.0,298.71,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037300.0,298.71,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037600.0,298.71,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037900.0,298.71,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038200.0,298.71,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038500.0,298.71,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038800.0,298.71,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.74,303.15,296.15,296.15,297.01,296.94,295.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039100.0,298.71,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.73,303.15,296.18,296.17,297.01,296.94,295.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039400.0,298.71,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,295.72,303.15,296.27,296.23,297.01,296.95,295.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039700.0,298.71,303.15,285.15,0.0,0.0,295.67,0.97,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.67,0.97,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.67,0.97,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.67,0.97,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.67,0.97,0.3,0.0,295.72,303.15,296.4,296.32,297.01,296.95,295.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040000.0,298.72,303.15,285.15,0.0,0.0,295.67,0.7,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.67,0.7,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.67,0.7,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.67,0.7,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.67,0.7,0.3,0.0,295.72,303.15,296.57,296.43,297.0,296.94,295.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384.95,0.44,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040300.0,298.72,303.15,285.15,0.0,0.0,295.68,0.58,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.68,0.58,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.68,0.58,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.68,0.58,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.68,0.58,0.3,0.0,295.73,303.15,296.77,296.56,296.98,296.92,295.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,331.33,1.18,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040600.0,298.72,303.15,285.15,0.0,0.0,295.68,0.52,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.68,0.52,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.68,0.52,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.68,0.52,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.68,0.52,0.3,0.0,295.73,303.15,296.98,296.7,296.98,296.92,295.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,264.0,2.27,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
