time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17040900.0,298.72,303.15,285.15,0.0,0.0,295.69,0.48,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.69,0.48,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.69,0.48,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.69,0.48,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.69,0.48,0.3,0.0,295.74,303.15,297.21,296.84,296.99,296.95,295.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,190.24,3.92,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041200.0,298.72,303.15,285.15,0.0,0.0,295.71,0.43,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.71,0.43,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.71,0.43,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.71,0.43,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.71,0.43,0.3,0.0,295.75,303.15,297.43,296.98,297.05,297.02,295.93,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,108.12,7.01,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041500.0,298.73,303.15,285.15,0.0,0.0,295.73,0.38,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.73,0.38,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.73,0.38,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.73,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.73,0.38,0.3,0.0,295.77,303.15,297.65,297.11,297.16,297.17,295.93,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,12.17,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041800.0,298.73,303.15,285.15,0.0,0.0,295.76,0.36,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.76,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.76,0.36,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.76,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.76,0.36,0.3,0.0,295.8,303.15,297.85,297.23,297.35,297.39,295.94,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,18.73,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042100.0,298.73,303.15,285.15,0.0,0.0,295.8,0.37,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.8,0.37,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.8,0.37,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.8,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.8,0.37,0.3,0.01,295.83,303.15,298.02,297.32,297.58,297.65,295.94,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,24.71,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042400.0,298.74,303.15,285.15,0.0,0.0,295.83,0.38,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.83,0.38,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.83,0.38,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.83,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.83,0.38,0.3,0.01,295.87,303.15,298.15,297.39,297.8,297.87,295.96,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,28.11,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042700.0,298.74,303.15,285.15,0.0,0.0,295.86,0.37,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.86,0.37,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.86,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.86,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.86,0.37,0.3,0.01,295.89,303.15,298.26,297.44,297.97,298.04,295.97,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,29.72,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043000.0,298.75,303.15,285.15,0.0,0.0,295.89,0.36,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.89,0.36,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.89,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.89,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.89,0.36,0.3,0.01,295.91,303.15,298.36,297.48,298.1,298.17,295.99,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,26.51,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043300.0,298.76,303.15,285.15,0.0,0.0,295.91,0.36,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.91,0.36,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.91,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.91,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.91,0.36,0.3,0.0,295.93,303.15,298.46,297.52,298.22,298.28,296.02,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,25.44,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043600.0,298.77,303.15,285.15,0.0,0.0,295.92,0.36,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.92,0.36,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.92,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.92,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.92,0.36,0.3,0.0,295.95,303.15,298.55,297.56,298.32,298.37,296.04,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,23.53,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043900.0,298.77,303.15,285.15,0.0,0.0,295.94,0.36,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.94,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.94,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.94,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.94,0.36,0.3,0.0,295.96,303.15,298.64,297.59,298.41,298.46,296.07,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.47,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044200.0,298.78,303.15,285.15,0.0,0.0,295.96,0.38,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.96,0.38,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.96,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.96,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.96,0.38,0.3,0.0,295.98,303.15,298.72,297.61,298.49,298.54,296.1,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.43,0.0,0.0,0.0,282.9,291.03,302.63,306.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044500.0,298.72,297.15,293.15,0.0,0.0,297.2,1.0,0.66,0.25,298.83,297.15,293.15,0.0,0.0,297.2,1.0,0.69,0.26,298.79,297.15,293.15,0.0,0.0,297.2,1.0,0.68,0.2,298.72,297.15,293.15,0.0,0.0,297.2,1.0,0.66,0.26,298.46,297.15,293.15,0.0,0.0,297.2,1.0,0.61,1.25,297.08,291.15,298.8,297.64,298.8,298.77,296.42,1.0,0.47,1.0,1.0,0.0,1.0,2.68,2.68,0.0,2.07,0.93,0.93,0.0,66.22,67.71,27397.75,0.0,1395.42,0.0,283.89,297.63,304.18,308.35,293.15,293.15,283.15,3538.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.26,1.0,0.0,1.0,1.24,1.51,0.07,5.06,3.96,1.11,0.0,0.0,0.0,10789.51,0.0,77.39,2196.48,0.0,0.0,0.35,1.0,0.0,3.0,1.0,0.0
17044800.0,298.11,297.15,293.15,0.0,0.0,293.16,1.0,0.84,0.28,298.36,297.15,293.15,0.0,0.0,293.16,1.0,0.9,0.3,298.27,297.15,293.15,0.0,0.0,293.16,1.0,0.88,0.22,298.23,297.15,293.15,0.0,0.0,293.16,1.0,0.86,0.3,297.91,297.15,293.15,0.0,0.0,293.16,1.0,0.75,1.41,293.16,291.15,298.88,297.66,298.88,298.25,293.16,1.0,0.53,0.9,1.0,0.1,0.9,3.0,3.0,0.0,2.32,0.66,0.66,0.0,83.17,85.53,49487.11,0.0,1968.21,0.0,284.5,291.95,300.74,303.43,293.15,293.15,283.15,12803.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.6,2.05,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9598.63,0.0,216.65,2275.33,0.0,1480.44,0.48,1.0,0.0,3.0,1.0,0.0
17045100.0,297.81,297.15,293.15,0.0,0.0,292.85,1.0,0.95,0.31,298.07,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.33,297.97,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.24,297.94,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.33,297.56,297.15,293.15,0.0,0.0,292.85,1.0,0.83,1.55,292.85,291.15,298.95,297.68,298.95,297.96,292.85,1.0,0.58,0.86,1.0,0.14,0.86,3.31,3.31,0.0,2.56,0.72,0.72,0.0,101.22,103.35,58138.03,0.0,2643.12,0.0,284.53,291.62,300.76,303.8,293.15,293.15,283.15,13986.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.97,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10562.01,0.0,353.81,2275.33,0.0,1703.14,0.57,1.0,0.0,3.0,1.0,0.0
17045400.0,297.62,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.34,297.9,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.35,297.8,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.26,297.77,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.35,297.36,297.15,293.15,0.0,0.0,292.65,1.0,0.87,1.68,292.65,291.15,299.02,297.69,299.02,297.78,292.65,1.0,0.63,0.81,1.0,0.19,0.81,3.59,3.59,0.0,2.78,0.78,0.78,0.0,119.21,121.17,65578.76,0.0,3379.64,0.0,284.52,291.38,300.76,304.2,293.15,293.15,283.15,14413.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.29,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11445.89,0.0,509.25,2275.33,0.0,2029.29,0.65,1.0,0.0,3.0,1.0,0.0
17045700.0,297.5,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.36,297.78,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.38,297.67,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.28,297.66,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.38,297.23,297.15,293.15,0.0,0.0,292.52,1.0,0.88,1.8,292.52,291.15,299.09,297.7,299.09,297.66,292.52,1.0,0.68,0.75,1.0,0.25,0.75,3.85,3.85,0.0,2.98,0.84,0.84,0.0,137.16,138.99,72145.0,0.0,4173.02,0.0,284.51,291.21,300.76,304.53,293.15,293.15,283.15,14746.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.58,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12284.53,0.0,685.08,2275.33,0.0,2290.03,0.72,1.0,0.0,3.0,1.0,0.0
17046000.0,297.4,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.38,297.69,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.4,297.58,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.3,297.57,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.4,297.13,297.15,293.15,0.0,0.0,292.44,1.0,0.88,1.92,292.44,291.15,299.15,297.71,299.15,297.57,292.44,1.0,0.72,0.69,1.0,0.31,0.69,4.09,4.09,0.0,3.17,0.9,0.9,0.0,155.08,156.81,77933.91,0.0,5019.65,0.0,284.5,291.09,300.75,304.83,293.15,293.15,283.15,15110.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.83,3.42,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13069.2,0.0,873.53,2275.33,0.0,2498.78,0.78,1.0,0.0,3.0,1.0,0.0
17046300.0,297.32,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.43,297.49,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.32,297.49,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.43,297.04,297.15,293.15,0.0,0.0,292.34,1.0,0.86,2.03,292.34,291.15,299.19,297.71,299.19,297.49,292.34,1.0,0.76,0.62,1.0,0.38,0.62,4.32,4.32,0.0,3.35,0.95,0.95,0.0,173.01,174.63,83904.16,0.0,5917.93,1.0,284.49,290.95,300.75,305.13,293.15,293.15,283.15,16328.54,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.11,3.74,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13939.9,0.0,1129.77,2275.33,0.0,2681.99,0.85,1.0,0.0,3.0,1.0,0.0
17046600.0,297.23,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.43,297.53,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.45,297.41,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.33,297.41,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.45,296.95,297.15,293.15,0.0,0.0,292.18,1.0,0.83,2.13,292.18,291.15,299.2,297.7,299.2,297.4,292.18,1.0,0.8,0.55,1.0,0.45,0.55,4.54,4.54,0.0,3.51,0.99,0.99,0.0,190.91,192.45,90221.61,0.0,6863.62,1.0,284.47,290.77,300.74,305.45,293.15,293.15,283.15,18604.86,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.43,4.11,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14917.41,0.0,1491.59,2275.33,0.0,2867.94,0.93,1.0,0.0,3.0,1.0,0.0
17046900.0,297.14,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.45,297.45,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.47,297.32,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.35,297.33,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.47,296.86,297.15,293.15,0.0,0.0,292.08,1.0,0.78,2.22,292.08,291.15,299.19,297.68,299.19,297.32,292.09,1.0,0.84,0.48,1.0,0.52,0.48,4.75,4.75,0.0,3.68,1.0,1.0,0.0,208.79,210.27,95296.66,0.0,7855.15,1.0,284.45,290.65,300.71,305.72,293.15,293.15,283.15,21122.9,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15706.44,0.0,1835.04,2275.33,0.0,3028.02,1.0,1.0,0.0,3.0,1.0,0.0
17047200.0,297.1,297.15,293.15,0.0,0.0,292.24,1.0,0.99,0.46,297.4,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.49,297.28,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.36,297.28,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.49,296.81,297.15,293.15,0.0,0.0,292.24,1.0,0.72,2.32,292.24,291.15,299.15,297.66,299.15,297.27,292.24,1.0,0.87,0.4,1.0,0.6,0.4,4.95,4.95,0.0,3.83,1.0,1.0,0.0,226.67,228.09,96564.2,0.0,8890.22,1.0,284.46,290.74,300.67,305.75,293.15,293.15,283.15,21122.89,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15847.13,0.0,1835.04,2275.33,0.0,3086.51,1.0,1.0,0.0,3.0,1.0,0.0
17047500.0,297.08,297.15,293.15,0.0,0.0,292.37,1.0,0.98,0.48,297.37,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.51,297.25,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.37,297.26,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.51,296.78,297.15,293.15,0.0,0.0,292.37,1.0,0.65,2.41,292.37,291.15,299.1,297.64,299.1,297.25,292.37,1.0,0.91,0.31,1.0,0.69,0.31,5.14,5.14,0.0,3.98,1.0,1.0,0.0,244.54,245.91,97682.2,0.0,9968.05,1.0,284.48,290.83,300.65,305.78,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15977.47,0.0,1835.04,2275.33,0.0,3121.02,1.0,1.0,0.0,3.0,1.0,0.0
17047800.0,297.07,297.15,293.15,0.0,0.0,292.49,1.0,0.97,0.5,297.35,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.53,297.22,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.39,297.23,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.53,296.75,297.15,293.15,0.0,0.0,292.49,1.0,0.58,2.49,292.49,291.15,299.06,297.62,299.06,297.22,292.49,1.0,0.94,0.22,1.0,0.78,0.22,5.33,5.33,0.0,4.12,1.0,1.0,0.0,262.41,263.73,98696.12,0.0,11086.63,1.0,284.49,290.91,300.63,305.81,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16096.81,0.0,1835.04,2275.33,0.0,3150.62,1.0,1.0,0.0,3.0,1.0,0.0
17048100.0,297.02,297.15,293.15,0.0,0.0,292.49,1.0,0.94,0.55,297.31,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.58,297.18,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.43,297.19,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.58,296.75,297.15,293.15,0.0,0.0,292.49,0.95,0.51,2.34,292.49,291.15,299.01,297.6,299.01,297.18,292.49,1.0,0.95,0.14,1.0,0.86,0.14,5.37,5.37,0.0,4.16,1.0,1.0,0.0,281.61,281.55,99397.83,0.0,11523.91,1.0,284.42,290.89,300.61,305.86,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16280.43,0.0,1835.04,2275.33,0.0,3178.95,1.0,1.0,0.0,3.0,1.0,0.0
17048400.0,296.91,297.15,293.15,0.0,0.0,292.19,1.0,0.91,0.61,297.21,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.65,297.08,297.15,293.15,0.0,0.0,292.19,1.0,0.99,0.48,297.09,297.15,293.15,0.0,0.0,292.19,1.0,0.99,0.65,296.76,297.15,293.15,0.0,0.0,292.19,0.87,0.44,2.04,292.19,291.15,298.98,297.59,298.98,297.09,292.19,1.0,0.95,0.06,1.0,0.94,0.06,5.31,5.31,0.0,4.11,1.0,1.0,0.0,299.48,299.37,103006.62,0.0,11360.88,1.0,283.85,290.56,300.61,306.07,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17010.36,0.0,1835.04,2275.33,0.0,3264.12,1.0,1.0,0.0,3.0,1.0,0.0
17048700.0,296.75,297.15,293.15,0.0,0.0,291.8,1.0,0.84,0.67,297.1,297.15,293.15,0.0,0.0,291.8,1.0,0.99,0.71,296.97,297.15,293.15,0.0,0.0,291.8,1.0,0.96,0.52,296.97,297.15,293.15,0.0,0.0,291.8,1.0,0.97,0.71,296.78,297.15,293.15,0.0,0.0,291.8,0.81,0.38,1.75,291.8,291.15,298.97,297.6,298.97,296.96,291.8,1.0,0.95,0.0,1.0,1.0,0.0,5.24,5.24,0.0,4.06,1.0,1.0,0.0,317.33,317.19,108139.91,0.0,11150.4,1.0,283.07,290.12,300.62,306.41,293.15,293.15,281.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18411.18,0.0,1835.04,2275.33,0.0,3361.21,1.0,1.0,0.0,3.0,1.0,0.0
17049000.0,296.59,297.15,293.15,0.0,0.0,291.45,0.98,0.74,0.68,296.97,297.15,293.15,0.0,0.0,291.45,1.0,0.97,0.77,296.83,297.15,293.15,0.0,0.0,291.45,1.0,0.91,0.57,296.84,297.15,293.15,0.0,0.0,291.45,1.0,0.91,0.77,296.8,297.15,293.15,0.0,0.0,291.45,0.74,0.32,1.48,291.45,291.15,298.99,297.62,298.99,296.86,291.45,1.0,0.94,0.0,1.0,1.0,0.0,5.14,5.14,0.0,3.98,1.0,1.0,0.0,335.73,335.01,111702.64,0.0,10765.32,1.0,282.47,289.75,300.63,306.58,293.15,293.15,280.95,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19263.75,0.0,1835.04,2275.33,0.0,3429.0,1.0,1.0,0.0,3.0,1.0,0.0
17049300.0,296.62,297.15,293.15,0.0,0.0,291.02,0.91,0.65,0.59,296.81,297.15,293.15,0.0,0.0,291.02,1.0,0.91,0.83,296.66,297.15,293.15,0.0,0.0,291.02,0.99,0.82,0.58,296.67,297.15,293.15,0.0,0.0,291.02,0.99,0.83,0.8,296.82,297.15,293.15,0.0,0.0,291.03,0.71,0.3,1.38,291.02,291.15,299.05,297.65,299.05,296.82,291.02,1.0,0.93,0.0,1.0,1.0,0.0,5.03,5.03,0.0,3.89,0.98,0.98,0.0,353.53,352.83,116453.28,0.0,10350.04,1.0,281.68,289.29,300.67,306.95,293.15,293.15,280.05,21579.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21016.31,0.0,1836.94,2275.33,0.0,3495.14,1.0,1.0,0.0,3.0,1.0,0.0
17049600.0,296.68,297.15,293.15,0.0,0.0,290.62,0.84,0.57,0.52,296.69,297.15,293.15,0.0,0.0,290.62,0.96,0.83,0.79,296.64,297.15,293.15,0.0,0.0,290.62,0.92,0.73,0.52,296.63,297.15,293.15,0.0,0.0,290.62,0.92,0.74,0.71,296.77,297.15,293.15,0.0,0.0,290.62,0.69,0.3,1.38,290.62,291.15,299.15,297.71,299.15,296.77,290.61,1.0,0.89,0.0,1.0,1.0,0.0,4.73,4.73,0.0,3.66,0.92,0.92,0.0,368.68,367.01,116125.35,0.0,9051.5,1.0,281.33,288.95,300.7,306.97,293.15,293.15,279.45,23589.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21704.02,0.0,1845.3,2275.33,0.0,3493.93,1.0,1.0,0.0,3.0,1.0,0.0
17049900.0,296.77,297.15,293.15,0.0,0.0,290.32,0.8,0.5,0.46,296.7,297.15,293.15,0.0,0.0,290.32,0.91,0.75,0.72,296.68,297.15,293.15,0.0,0.0,290.32,0.87,0.65,0.46,296.68,297.15,293.15,0.0,0.0,290.32,0.87,0.65,0.63,296.74,297.15,293.15,0.0,0.0,290.32,0.67,0.3,1.39,290.32,291.15,299.3,297.77,299.3,296.73,290.32,1.0,0.85,0.0,1.0,1.0,0.0,4.41,4.41,0.0,3.41,0.86,0.86,0.0,372.93,371.38,113060.31,0.0,7718.6,1.0,281.27,288.75,300.75,306.79,293.15,293.15,279.75,27333.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20422.78,0.0,1860.95,2275.33,0.0,3429.35,1.0,1.0,0.0,3.0,1.0,0.0
17050200.0,296.91,297.15,293.15,0.0,0.0,290.39,0.77,0.45,0.42,296.8,297.15,293.15,0.0,0.0,290.39,0.88,0.68,0.66,296.8,297.15,293.15,0.0,0.0,290.39,0.83,0.59,0.42,296.79,297.15,293.15,0.0,0.0,290.39,0.84,0.59,0.57,296.73,297.15,293.15,0.0,0.0,290.39,0.67,0.3,1.39,290.39,291.15,299.49,297.83,299.49,296.79,290.38,1.0,0.82,0.0,1.0,1.0,0.0,4.15,4.15,0.0,3.22,0.82,0.82,0.0,369.73,368.57,106799.78,0.0,6728.54,1.0,281.82,288.93,300.8,306.47,293.15,293.15,280.35,29990.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18893.28,0.0,1872.09,2275.33,0.0,3283.51,1.0,1.0,0.0,3.0,1.0,0.0
17050500.0,297.02,297.15,293.15,0.0,0.0,290.64,0.75,0.43,0.4,296.91,297.15,293.15,0.0,0.0,290.64,0.86,0.64,0.62,296.92,297.15,293.15,0.0,0.0,290.64,0.81,0.54,0.39,296.91,297.15,293.15,0.0,0.0,290.64,0.81,0.54,0.53,296.75,297.15,293.15,0.0,0.0,290.63,0.67,0.3,1.39,290.64,291.15,299.72,297.87,299.72,296.94,290.64,1.0,0.8,0.0,1.0,1.0,0.0,3.99,3.99,0.0,3.09,0.82,0.82,0.0,362.25,361.44,100363.31,0.0,6096.92,1.0,282.59,289.27,300.84,306.09,293.15,293.15,281.25,30976.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.58,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,17144.53,0.0,1876.23,2275.33,0.0,3129.56,1.0,1.0,0.0,3.0,1.0,0.0
17050800.0,297.11,297.15,293.15,0.0,0.0,290.89,0.75,0.42,0.39,297.02,297.15,293.15,0.0,0.0,290.89,0.85,0.62,0.59,297.02,297.15,293.15,0.0,0.0,290.89,0.8,0.52,0.37,297.02,297.15,293.15,0.0,0.0,290.89,0.8,0.52,0.5,296.8,297.15,293.15,0.0,0.0,290.89,0.67,0.3,1.39,290.89,291.15,299.97,297.91,299.97,297.04,290.89,1.0,0.78,0.0,1.0,1.0,0.0,3.89,3.89,0.0,3.01,0.82,0.82,0.0,352.65,352.16,96055.66,0.0,5723.0,1.0,283.18,289.58,300.89,305.94,293.15,293.15,281.85,30269.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16380.37,0.0,1873.26,2275.33,0.0,3006.67,1.0,1.0,0.0,3.0,1.0,0.0
17051100.0,297.2,297.15,293.15,0.0,0.0,291.28,0.76,0.43,0.39,297.11,297.15,293.15,0.0,0.0,291.28,0.85,0.61,0.58,297.11,297.15,293.15,0.0,0.0,291.28,0.8,0.51,0.36,297.11,297.15,293.15,0.0,0.0,291.28,0.8,0.51,0.49,296.87,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,300.25,297.95,300.25,297.13,291.29,1.0,0.78,0.0,1.0,1.0,0.0,3.86,3.86,0.0,2.99,0.86,0.86,0.0,342.61,342.42,91459.98,0.0,5560.79,1.0,283.97,290.0,300.92,305.67,293.15,293.15,282.75,27685.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15288.88,0.0,1862.42,2275.33,0.0,2878.02,1.0,1.0,0.0,3.0,1.0,0.0
17051400.0,297.27,297.15,293.15,0.0,0.0,291.57,0.77,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.57,0.85,0.61,0.59,297.18,297.15,293.15,0.0,0.0,291.57,0.81,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.57,0.81,0.52,0.49,296.93,297.15,293.15,0.0,0.0,291.57,0.68,0.3,1.39,291.57,291.15,300.54,297.98,300.54,297.21,291.57,1.0,0.77,0.0,1.0,1.0,0.0,3.89,3.89,0.0,3.01,0.9,0.9,0.0,333.61,333.71,89685.5,0.0,5590.03,1.0,284.39,290.28,300.98,305.69,293.15,293.15,283.15,24847.88,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15117.62,0.0,1850.55,2275.33,0.0,2813.72,1.0,1.0,0.0,3.0,1.0,0.0
17051700.0,297.29,297.15,293.15,0.0,0.0,291.64,0.79,0.47,0.43,297.23,297.15,293.15,0.0,0.0,291.64,0.87,0.63,0.6,297.22,297.15,293.15,0.0,0.0,291.64,0.82,0.53,0.37,297.22,297.15,293.15,0.0,0.0,291.64,0.82,0.53,0.51,296.98,297.15,293.15,0.0,0.0,291.64,0.68,0.3,1.39,291.64,291.15,300.83,298.02,300.83,297.24,291.64,1.0,0.78,0.0,1.0,1.0,0.0,3.95,3.95,0.0,3.06,0.93,0.93,0.0,326.79,327.04,91145.07,0.0,5741.1,1.0,284.33,290.3,301.03,305.85,293.15,293.15,283.05,23380.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15426.73,0.0,1844.43,2275.33,0.0,2841.42,1.0,1.0,0.0,3.0,1.0,0.0
17052000.0,297.28,297.15,293.15,0.0,0.0,291.46,0.81,0.5,0.45,297.22,297.15,293.15,0.0,0.0,291.46,0.88,0.64,0.61,297.22,297.15,293.15,0.0,0.0,291.46,0.83,0.54,0.38,297.22,297.15,293.15,0.0,0.0,291.46,0.83,0.54,0.52,296.99,297.15,293.15,0.0,0.0,291.46,0.69,0.3,1.38,291.46,291.15,301.13,298.06,301.13,297.24,291.46,1.0,0.79,0.0,1.0,1.0,0.0,4.02,4.02,0.0,3.11,0.93,0.93,0.0,322.31,322.52,95623.72,0.0,5920.96,1.0,283.78,290.03,301.07,306.15,293.15,293.15,282.45,23275.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16248.77,0.0,1844.0,2275.33,0.0,2945.95,1.0,1.0,0.0,3.0,1.0,0.0
17052300.0,297.24,297.15,293.15,0.0,0.0,291.17,0.82,0.51,0.46,297.19,297.15,293.15,0.0,0.0,291.17,0.89,0.65,0.62,297.18,297.15,293.15,0.0,0.0,291.17,0.84,0.55,0.39,297.19,297.15,293.15,0.0,0.0,291.17,0.84,0.55,0.53,296.97,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.17,291.15,301.41,298.11,301.41,297.2,291.17,1.0,0.79,0.0,1.0,1.0,0.0,4.06,4.06,0.0,3.14,0.91,0.91,0.0,319.49,319.6,101273.7,0.0,6041.1,1.0,283.0,289.65,301.13,306.56,293.15,293.15,281.55,24017.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17684.09,0.0,1847.09,2275.33,0.0,3054.46,1.0,1.0,0.0,3.0,1.0,0.0
17052600.0,297.19,297.15,293.15,0.0,0.0,290.94,0.83,0.52,0.47,297.16,297.15,293.15,0.0,0.0,290.94,0.89,0.65,0.62,297.15,297.15,293.15,0.0,0.0,290.94,0.84,0.55,0.39,297.16,297.15,293.15,0.0,0.0,290.94,0.84,0.55,0.53,296.95,297.15,293.15,0.0,0.0,290.94,0.69,0.3,1.38,290.94,291.15,301.68,298.17,301.68,297.17,290.94,1.0,0.79,0.0,1.0,1.0,0.0,4.07,4.07,0.0,3.15,0.89,0.89,0.0,317.51,317.5,105492.74,0.0,6083.19,1.0,282.41,289.35,301.18,306.81,293.15,293.15,280.95,25550.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18603.4,0.0,1853.49,2275.33,0.0,3124.51,1.0,1.0,0.0,3.0,1.0,0.0
17052900.0,297.22,297.15,293.15,0.0,0.0,291.21,0.83,0.53,0.48,297.19,297.15,293.15,0.0,0.0,291.21,0.89,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.21,0.84,0.55,0.39,297.19,297.15,293.15,0.0,0.0,291.21,0.85,0.56,0.53,296.96,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.21,291.15,301.93,298.26,301.93,297.2,291.21,1.0,0.79,0.0,1.0,1.0,0.0,4.1,4.1,0.0,3.17,0.91,0.91,0.0,315.81,316.0,104591.34,0.0,6153.58,1.0,282.74,289.61,301.27,306.86,293.15,293.15,281.25,24070.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18470.65,0.0,1847.31,2275.33,0.0,3057.86,1.0,1.0,0.0,3.0,1.0,0.0
17053200.0,297.2,297.15,293.15,0.0,0.0,291.03,0.84,0.54,0.49,297.19,297.15,293.15,0.0,0.0,291.03,0.9,0.67,0.63,297.18,297.15,293.15,0.0,0.0,291.03,0.85,0.56,0.39,297.19,297.15,293.15,0.0,0.0,291.03,0.85,0.56,0.54,296.96,297.15,293.15,0.0,0.0,291.03,0.7,0.3,1.38,291.03,291.15,302.15,298.38,302.15,297.19,291.03,1.0,0.8,0.0,1.0,1.0,0.0,4.13,4.13,0.0,3.2,0.89,0.89,0.0,315.42,315.55,109440.12,0.0,6265.71,1.0,282.16,289.36,301.38,307.23,293.15,293.15,280.65,25175.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19638.51,0.0,1851.92,2275.33,0.0,3120.48,1.0,1.0,0.0,3.0,1.0,0.0
17053500.0,297.21,297.15,293.15,0.0,0.0,291.06,0.85,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.06,0.9,0.67,0.64,297.19,297.15,293.15,0.0,0.0,291.06,0.85,0.57,0.4,297.2,297.15,293.15,0.0,0.0,291.06,0.86,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.06,291.15,302.35,298.51,302.35,297.2,291.06,1.0,0.8,0.0,1.0,1.0,0.0,4.17,4.17,0.0,3.22,0.9,0.9,0.0,315.79,315.97,112351.32,0.0,6390.78,1.0,281.94,289.34,301.52,307.58,293.15,293.15,280.35,24898.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20686.76,0.0,1850.76,2275.33,0.0,3121.97,1.0,1.0,0.0,3.0,1.0,0.0
17053800.0,297.21,297.15,293.15,0.0,0.0,291.17,0.85,0.56,0.51,297.21,297.15,293.15,0.0,0.0,291.17,0.91,0.68,0.65,297.2,297.15,293.15,0.0,0.0,291.17,0.86,0.57,0.4,297.2,297.15,293.15,0.0,0.0,291.17,0.86,0.58,0.55,296.98,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,302.55,298.64,302.55,297.2,291.17,1.0,0.81,0.0,1.0,1.0,0.0,4.2,4.2,0.0,3.25,0.91,0.91,0.0,317.04,317.27,114123.61,0.0,6527.65,1.0,281.92,289.41,301.65,307.75,293.15,293.15,280.35,24488.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20957.55,0.0,1849.05,2275.33,0.0,3108.19,1.0,1.0,0.0,3.0,1.0,0.0
17054100.0,297.2,297.15,293.15,0.0,0.0,291.24,0.86,0.57,0.52,297.21,297.15,293.15,0.0,0.0,291.24,0.91,0.69,0.66,297.2,297.15,293.15,0.0,0.0,291.24,0.86,0.58,0.41,297.2,297.15,293.15,0.0,0.0,291.24,0.87,0.59,0.56,296.98,297.15,293.15,0.0,0.0,291.24,0.7,0.3,1.38,291.24,291.15,302.75,298.77,302.75,297.2,291.25,1.0,0.81,0.0,1.0,1.0,0.0,4.24,4.24,0.0,3.28,0.92,0.92,0.0,319.22,319.48,116444.41,0.0,6677.64,1.0,281.81,289.44,301.77,307.99,293.15,293.15,279.45,24118.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22072.49,0.0,1847.51,2275.33,0.0,3107.04,1.0,1.0,0.0,3.0,1.0,0.0
17054400.0,297.22,297.15,293.15,0.0,0.0,291.47,0.86,0.58,0.53,297.24,297.15,293.15,0.0,0.0,291.47,0.92,0.71,0.67,297.22,297.15,293.15,0.0,0.0,291.47,0.87,0.59,0.42,297.23,297.15,293.15,0.0,0.0,291.47,0.87,0.6,0.58,297.0,297.15,293.15,0.0,0.0,291.47,0.7,0.3,1.38,291.47,291.15,302.95,298.9,302.95,297.23,291.47,1.0,0.82,0.0,1.0,1.0,0.0,4.29,4.29,0.0,3.32,0.95,0.95,0.0,322.43,322.83,117351.12,0.0,6899.41,1.0,281.97,289.63,301.89,308.16,293.15,293.15,278.85,22757.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22218.91,0.0,1841.84,2275.33,0.0,3075.54,1.0,1.0,0.0,3.0,1.0,0.0
17054700.0,297.25,297.15,293.15,0.0,0.0,291.72,0.87,0.6,0.54,297.27,297.15,293.15,0.0,0.0,291.72,0.93,0.73,0.69,297.25,297.15,293.15,0.0,0.0,291.72,0.87,0.61,0.43,297.26,297.15,293.15,0.0,0.0,291.72,0.88,0.62,0.59,297.03,297.15,293.15,0.0,0.0,291.72,0.7,0.3,1.38,291.72,291.15,303.14,299.02,303.14,297.26,291.72,1.0,0.83,0.0,1.0,1.0,0.0,4.37,4.37,0.0,3.38,1.0,1.0,0.0,327.25,327.8,118386.75,0.0,7223.58,1.0,282.14,289.84,302.02,308.34,293.15,293.15,278.15,21279.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22381.82,0.0,1835.69,2275.33,0.0,3048.12,1.0,1.0,0.0,3.0,1.0,0.0
17055000.0,297.28,297.15,293.15,0.0,0.0,292.0,0.88,0.62,0.56,297.3,297.15,293.15,0.0,0.0,292.0,0.94,0.76,0.72,297.29,297.15,293.15,0.0,0.0,292.0,0.88,0.63,0.45,297.29,297.15,293.15,0.0,0.0,292.0,0.89,0.65,0.62,297.06,297.15,293.15,0.0,0.0,292.0,0.7,0.3,1.38,292.0,291.15,303.33,299.14,303.32,297.29,292.01,1.0,0.85,0.0,1.0,1.0,0.0,4.47,4.47,0.0,3.46,1.0,1.0,0.0,334.01,334.72,119422.55,0.0,7662.98,1.0,282.3,290.06,302.13,308.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22539.15,0.0,1835.04,2275.33,0.0,3024.27,1.0,1.0,0.0,3.0,1.0,0.0
17055300.0,297.31,297.15,293.15,0.0,0.0,292.3,0.89,0.65,0.58,297.34,297.15,293.15,0.0,0.0,292.3,0.95,0.79,0.75,297.32,297.15,293.15,0.0,0.0,292.3,0.9,0.66,0.47,297.33,297.15,293.15,0.0,0.0,292.3,0.9,0.68,0.64,297.1,297.15,293.15,0.0,0.0,292.3,0.7,0.3,1.38,292.3,291.15,303.5,299.24,303.5,297.32,292.31,1.0,0.87,0.0,1.0,1.0,0.0,4.59,4.59,0.0,3.55,1.0,1.0,0.0,343.08,343.95,120561.48,0.0,8240.41,1.0,282.47,290.3,302.24,308.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22699.65,0.0,1835.04,2275.33,0.0,3003.98,1.0,1.0,0.0,3.0,1.0,0.0
17055600.0,297.34,297.15,293.15,0.0,0.0,292.62,0.9,0.68,0.61,297.37,297.15,293.15,0.0,0.0,292.62,0.97,0.83,0.78,297.35,297.15,293.15,0.0,0.0,292.62,0.91,0.7,0.49,297.36,297.15,293.15,0.0,0.0,292.62,0.92,0.72,0.68,297.15,297.15,293.15,0.0,0.0,292.62,0.69,0.3,1.38,292.62,291.15,303.66,299.34,303.66,297.36,292.62,1.0,0.89,0.0,1.0,1.0,0.0,4.74,4.74,0.0,3.66,1.0,1.0,0.0,354.55,355.62,121771.69,0.0,8975.72,1.0,282.64,290.55,302.33,308.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22864.35,0.0,1835.04,2275.33,0.0,2988.19,1.0,1.0,0.0,3.0,1.0,0.0
17055900.0,297.37,297.15,293.15,0.0,0.0,292.97,0.92,0.72,0.64,297.41,297.15,293.15,0.0,0.0,292.97,0.98,0.87,0.82,297.39,297.15,293.15,0.0,0.0,292.97,0.93,0.74,0.52,297.39,297.15,293.15,0.0,0.0,292.97,0.94,0.76,0.72,297.19,297.15,293.15,0.0,0.0,292.97,0.7,0.31,1.41,292.97,291.15,303.81,299.42,303.81,297.39,292.98,1.0,0.92,0.0,1.0,1.0,0.0,4.94,4.94,0.0,3.82,1.0,1.0,0.0,368.27,369.77,123210.91,0.0,10026.71,1.0,282.81,290.82,302.41,308.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23041.27,0.0,1835.04,2275.33,0.0,2978.05,1.0,1.0,0.0,3.0,1.0,0.0
17056200.0,297.41,297.15,293.15,0.0,0.0,293.38,0.94,0.76,0.68,297.46,297.15,293.15,0.0,0.0,293.38,1.0,0.93,0.87,297.44,297.15,293.15,0.0,0.0,293.38,0.95,0.79,0.55,297.44,297.15,293.15,0.0,0.0,293.38,0.96,0.81,0.76,297.24,297.15,293.15,0.0,0.0,293.38,0.71,0.32,1.47,293.38,291.15,303.94,299.48,303.94,297.44,293.38,1.0,0.97,0.0,1.0,1.0,0.0,5.21,5.21,0.0,4.03,1.0,1.0,0.0,384.83,386.76,124876.1,0.0,11567.52,1.0,283.01,291.12,302.48,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23237.99,0.0,1835.04,2275.33,0.0,2975.25,1.0,1.0,0.0,3.0,1.0,0.0
17056500.0,297.45,297.15,293.15,0.0,0.0,293.73,0.97,0.82,0.73,297.53,297.15,293.15,0.0,0.0,293.73,1.0,0.99,0.85,297.47,297.15,293.15,0.0,0.0,293.73,0.98,0.85,0.59,297.48,297.15,293.15,0.0,0.0,293.73,0.99,0.86,0.81,297.27,297.15,293.15,0.0,0.0,293.73,0.73,0.34,1.56,293.73,291.15,304.06,299.53,304.06,297.49,293.73,1.0,1.0,0.0,1.0,1.0,0.0,5.46,5.46,0.0,4.22,1.0,1.0,0.0,391.36,404.58,126120.98,0.0,13017.57,1.0,283.18,291.38,302.53,309.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23413.88,0.0,1835.04,2275.33,0.0,2977.8,1.0,1.0,0.0,3.0,1.0,0.0
17056800.0,297.46,297.15,293.15,0.0,0.0,293.84,1.0,0.87,0.75,297.63,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.79,297.5,297.15,293.15,0.0,0.0,293.84,1.0,0.91,0.59,297.51,297.15,293.15,0.0,0.0,293.84,1.0,0.93,0.79,297.28,297.15,293.15,0.0,0.0,293.84,0.76,0.37,1.66,293.84,291.15,304.15,299.56,304.15,297.53,293.84,1.0,1.0,0.0,1.0,1.0,0.0,5.51,5.51,0.0,4.26,1.0,1.0,0.0,370.06,410.0,126344.82,0.0,13123.7,1.0,283.24,291.46,302.56,309.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23478.72,0.0,1835.04,2275.33,0.0,2978.13,1.0,1.0,0.0,3.0,1.0,0.0
17057100.0,297.48,297.15,293.15,0.0,0.0,293.87,1.0,0.93,0.73,297.66,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.77,297.53,297.15,293.15,0.0,0.0,293.87,1.0,0.97,0.57,297.55,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.77,297.28,297.15,293.15,0.0,0.0,293.87,0.78,0.39,1.76,293.87,291.15,304.21,299.56,304.21,297.56,293.87,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,362.22,410.0,126401.61,0.0,13164.94,1.0,283.25,291.48,302.56,309.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23494.29,0.0,1835.04,2275.33,0.0,2981.97,1.0,1.0,0.0,3.0,1.0,0.0
17057400.0,297.5,297.15,293.15,0.0,0.0,293.86,1.0,0.99,0.71,297.69,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.75,297.55,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.55,297.57,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.75,297.26,297.15,293.15,0.0,0.0,293.86,0.8,0.41,1.84,293.86,291.15,304.24,299.53,304.24,297.58,293.86,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.29,1.0,1.0,0.0,355.33,410.0,126347.45,0.0,13199.04,1.0,283.24,291.46,302.54,309.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23483.11,0.0,1835.04,2275.33,0.0,2994.89,1.0,1.0,0.0,3.0,1.0,0.0
17057700.0,297.51,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.7,297.7,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.73,297.55,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.54,297.58,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.73,297.24,297.15,293.15,0.0,0.0,293.82,0.82,0.42,1.92,293.82,291.15,304.24,299.48,304.24,297.59,293.82,1.0,1.0,0.0,1.0,1.0,0.0,5.56,5.56,0.0,4.3,1.0,1.0,0.0,349.78,410.0,126207.33,0.0,13226.28,1.0,283.21,291.42,302.48,309.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23448.42,0.0,1835.04,2275.33,0.0,3014.36,1.0,1.0,0.0,3.0,1.0,0.0
17058000.0,297.5,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.69,297.7,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.72,297.55,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.72,297.22,297.15,293.15,0.0,0.0,293.76,0.83,0.44,1.97,293.76,291.15,304.22,299.4,304.22,297.59,293.76,1.0,1.0,0.0,1.0,1.0,0.0,5.57,5.57,0.0,4.31,1.0,1.0,0.0,345.74,410.0,125997.72,0.0,13245.92,1.0,283.15,291.36,302.41,309.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23395.86,0.0,1835.04,2275.33,0.0,3038.76,1.0,1.0,0.0,3.0,1.0,0.0
17058300.0,297.49,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.68,297.69,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.71,297.54,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.71,297.19,297.15,293.15,0.0,0.0,293.68,0.84,0.44,2.0,293.68,291.15,304.19,299.32,304.19,297.58,293.68,1.0,1.0,0.0,1.0,1.0,0.0,5.57,5.57,0.0,4.31,1.0,1.0,0.0,343.22,410.0,125738.76,0.0,13258.11,1.0,283.09,291.27,302.32,309.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23330.88,0.0,1835.04,2275.33,0.0,3066.3,1.0,1.0,0.0,3.0,1.0,0.0
17058600.0,297.47,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.68,297.68,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.71,297.52,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.53,297.56,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.71,297.17,297.15,293.15,0.0,0.0,293.59,0.84,0.45,2.02,293.59,291.15,304.15,299.22,304.15,297.56,293.59,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.32,1.0,1.0,0.0,342.15,410.0,125451.29,0.0,13263.26,1.0,283.02,291.18,302.23,308.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23258.63,0.0,1835.04,2275.33,0.0,3095.03,1.0,1.0,0.0,3.0,1.0,0.0
17058900.0,297.44,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.68,297.66,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.71,297.5,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.53,297.54,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,293.49,0.84,0.44,2.01,293.49,291.15,304.11,299.13,304.11,297.54,293.49,1.0,1.0,0.0,1.0,1.0,0.0,5.58,5.58,0.0,4.31,1.0,1.0,0.0,342.4,410.0,125156.87,0.0,13262.06,1.0,282.94,291.09,302.14,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23184.37,0.0,1835.04,2275.33,0.0,3123.05,1.0,1.0,0.0,3.0,1.0,0.0
17059200.0,297.41,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.68,297.64,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.72,297.48,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.72,297.12,297.15,293.15,0.0,0.0,293.4,0.84,0.44,1.99,293.4,291.15,304.08,299.04,304.08,297.51,293.4,1.0,1.0,0.0,1.0,1.0,0.0,5.57,5.57,0.0,4.31,1.0,1.0,0.0,343.81,410.0,124876.91,0.0,13255.28,1.0,282.87,291.0,302.05,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23113.22,0.0,1835.04,2275.33,0.0,3148.5,1.0,1.0,0.0,3.0,1.0,0.0
17059500.0,297.38,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.69,297.61,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.72,297.45,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.72,297.11,297.15,293.15,0.0,0.0,293.32,0.83,0.43,1.96,293.32,291.15,304.06,298.97,304.06,297.49,293.32,1.0,1.0,0.0,1.0,1.0,0.0,5.57,5.57,0.0,4.31,1.0,1.0,0.0,346.11,410.0,124633.25,0.0,13244.09,1.0,282.81,290.92,301.97,308.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23050.2,0.0,1835.04,2275.33,0.0,3169.46,1.0,1.0,0.0,3.0,1.0,0.0
17059800.0,297.35,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.69,297.59,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.73,297.43,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.54,297.48,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.73,297.1,297.15,293.15,0.0,0.0,293.25,0.82,0.42,1.93,293.25,291.15,304.06,298.91,304.06,297.47,293.25,1.0,1.0,0.0,1.0,1.0,0.0,5.56,5.56,0.0,4.3,1.0,1.0,0.0,349.05,410.0,124447.91,0.0,13229.81,1.0,282.76,290.86,301.92,308.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23000.26,0.0,1835.04,2275.33,0.0,3184.03,1.0,1.0,0.0,3.0,1.0,0.0
17060100.0,297.33,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.7,297.57,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.74,297.41,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.55,297.46,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.74,297.1,297.15,293.15,0.0,0.0,293.21,0.81,0.41,1.88,293.21,291.15,304.09,298.88,304.09,297.45,293.21,1.0,1.0,0.0,1.0,1.0,0.0,5.55,5.55,0.0,4.3,1.0,1.0,0.0,352.29,410.0,124343.66,0.0,13213.96,1.0,282.73,290.82,301.88,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22968.45,0.0,1835.04,2275.33,0.0,3190.44,1.0,1.0,0.0,3.0,1.0,0.0
17060400.0,297.31,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.71,297.56,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.75,297.4,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.55,297.45,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.75,297.1,297.15,293.15,0.0,0.0,293.21,0.8,0.4,1.84,293.21,291.15,304.15,298.88,304.15,297.44,293.21,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.29,1.0,1.0,0.0,355.48,410.0,124340.72,0.0,13198.27,1.0,282.72,290.81,301.88,308.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22959.52,0.0,1835.04,2275.33,0.0,3186.66,1.0,1.0,0.0,3.0,1.0,0.0
17060700.0,297.3,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.72,297.56,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.76,297.4,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.76,297.1,297.15,293.15,0.0,0.0,293.22,0.8,0.4,1.81,293.22,291.15,304.23,298.89,304.23,297.43,293.22,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.29,1.0,1.0,0.0,358.29,410.0,124319.49,0.0,13184.42,1.0,282.72,290.81,301.89,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22962.45,0.0,1835.04,2275.33,0.0,3185.02,1.0,1.0,0.0,3.0,1.0,0.0
17061000.0,297.29,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.73,297.55,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.77,297.39,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.57,297.44,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.77,297.11,297.15,293.15,0.0,0.0,293.21,0.79,0.39,1.78,293.21,291.15,304.32,298.87,304.32,297.43,293.21,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,360.69,410.0,124226.52,0.0,13172.53,1.0,282.71,290.79,301.88,308.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22951.56,0.0,1835.04,2275.33,0.0,3190.96,1.0,1.0,0.0,3.0,1.0,0.0
17061300.0,297.28,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.73,297.55,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.77,297.38,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.57,297.43,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.77,297.11,297.15,293.15,0.0,0.0,293.18,0.78,0.38,1.75,293.18,291.15,304.4,298.84,304.4,297.42,293.18,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,362.86,410.0,124088.94,0.0,13161.71,1.0,282.68,290.76,301.85,308.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22927.49,0.0,1835.04,2275.33,0.0,3201.6,1.0,1.0,0.0,3.0,1.0,0.0
17061600.0,297.26,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.74,297.54,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.78,297.37,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.57,297.42,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.78,297.11,297.15,293.15,0.0,0.0,293.14,0.78,0.38,1.72,293.14,291.15,304.48,298.8,304.48,297.41,293.14,1.0,1.0,0.0,1.0,1.0,0.0,5.52,5.52,0.0,4.27,1.0,1.0,0.0,365.0,410.0,123916.93,0.0,13151.03,1.0,282.65,290.71,301.8,308.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22893.26,0.0,1835.04,2275.33,0.0,3215.61,1.0,1.0,0.0,3.0,1.0,0.0
17061900.0,297.24,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.75,297.52,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.78,297.36,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.58,297.41,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.78,297.11,297.15,293.15,0.0,0.0,293.09,0.77,0.37,1.69,293.09,291.15,304.57,298.75,304.57,297.39,293.09,1.0,1.0,0.0,1.0,1.0,0.0,5.52,5.52,0.0,4.27,1.0,1.0,0.0,367.25,410.0,123721.84,0.0,13139.77,1.0,282.6,290.66,301.75,308.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22852.08,0.0,1835.04,2275.33,0.0,3231.84,1.0,1.0,0.0,3.0,1.0,0.0
17062200.0,297.22,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.75,297.51,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.79,297.34,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.79,297.11,297.15,293.15,0.0,0.0,293.04,0.76,0.36,1.66,293.04,291.15,304.65,298.69,304.65,297.38,293.04,1.0,1.0,0.0,1.0,1.0,0.0,5.51,5.51,0.0,4.26,1.0,1.0,0.0,369.69,410.0,123515.75,0.0,13127.51,1.0,282.56,290.6,301.7,308.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22806.94,0.0,1835.04,2275.33,0.0,3248.88,1.0,1.0,0.0,3.0,1.0,0.0
17062500.0,297.19,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.76,297.49,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.8,297.33,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.59,297.37,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.8,297.11,297.15,293.15,0.0,0.0,292.99,0.76,0.36,1.63,292.99,291.15,304.73,298.64,304.73,297.36,292.99,1.0,1.0,0.0,1.0,1.0,0.0,5.5,5.5,0.0,4.26,1.0,1.0,0.0,372.34,410.0,123312.3,0.0,13114.14,1.0,282.51,290.53,301.64,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22761.16,0.0,1835.04,2275.33,0.0,3265.43,1.0,1.0,0.0,3.0,1.0,0.0
17062800.0,297.16,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.77,297.48,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.81,297.31,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.6,297.36,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.81,297.11,297.15,293.15,0.0,0.0,292.94,0.75,0.35,1.6,292.94,291.15,304.82,298.59,304.82,297.35,292.94,1.0,1.0,0.0,1.0,1.0,0.0,5.5,5.5,0.0,4.25,1.0,1.0,0.0,375.16,410.0,123125.9,0.0,13099.88,1.0,282.46,290.48,301.59,308.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22718.11,0.0,1835.04,2275.33,0.0,3280.14,1.0,1.0,0.0,3.0,1.0,0.0
17063100.0,297.14,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.77,297.46,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.81,297.29,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.6,297.34,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.81,297.11,297.15,293.15,0.0,0.0,292.89,0.74,0.34,1.56,292.89,291.15,304.9,298.54,304.9,297.33,292.89,1.0,1.0,0.0,1.0,1.0,0.0,5.49,5.49,0.0,4.25,1.0,1.0,0.0,377.99,410.0,122972.79,0.0,13085.47,1.0,282.43,290.43,301.55,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22681.11,0.0,1835.04,2275.33,0.0,3291.48,1.0,1.0,0.0,3.0,1.0,0.0
17063400.0,297.11,297.15,293.15,0.0,0.0,292.87,1.0,0.99,0.78,297.45,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.82,297.28,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.61,297.33,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.82,297.11,297.15,293.15,0.0,0.0,292.87,0.73,0.33,1.53,292.87,291.15,304.98,298.51,304.98,297.31,292.87,1.0,1.0,0.0,1.0,1.0,0.0,5.48,5.48,0.0,4.24,1.0,1.0,0.0,380.68,410.0,122868.81,0.0,13071.72,1.0,282.4,290.39,301.52,308.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22654.06,0.0,1835.04,2275.33,0.0,3298.24,1.0,1.0,0.0,3.0,1.0,0.0
