time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17063700.0,297.09,297.15,293.15,0.0,0.0,292.86,1.0,0.98,0.79,297.44,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.83,297.27,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.61,297.32,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.83,297.11,297.15,293.15,0.0,0.0,292.86,0.73,0.33,1.5,292.86,291.15,305.07,298.5,305.07,297.3,292.86,1.0,1.0,0.0,1.0,1.0,0.0,5.48,5.48,0.0,4.24,1.0,1.0,0.0,383.09,410.0,122830.75,0.0,13059.37,1.0,282.38,290.37,301.5,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22640.51,0.0,1835.04,2275.33,0.0,3298.92,1.0,1.0,0.0,3.0,1.0,0.0
17064000.0,297.08,297.15,293.15,0.0,0.0,292.87,1.0,0.97,0.79,297.44,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.83,297.27,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.62,297.32,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.83,297.12,297.15,293.15,0.0,0.0,292.87,0.72,0.32,1.48,292.87,291.15,305.15,298.52,305.15,297.3,292.87,1.0,1.0,0.0,1.0,1.0,0.0,5.47,5.47,0.0,4.23,1.0,1.0,0.0,385.08,410.0,122874.16,0.0,13049.12,1.0,282.39,290.38,301.52,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22644.11,0.0,1835.04,2275.33,0.0,3292.03,1.0,1.0,0.0,3.0,1.0,0.0
17064300.0,297.06,297.15,293.15,0.0,0.0,292.9,1.0,0.95,0.8,297.43,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.84,297.26,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.62,297.31,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.84,297.12,297.15,293.15,0.0,0.0,292.9,0.72,0.32,1.45,292.9,291.15,305.23,298.54,305.23,297.29,292.9,1.0,1.0,0.0,1.0,1.0,0.0,5.47,5.47,0.0,4.23,1.0,1.0,0.0,387.12,410.0,122937.0,0.0,13038.57,1.0,282.4,290.4,301.54,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22660.72,0.0,1835.04,2275.33,0.0,3282.96,1.0,1.0,0.0,3.0,1.0,0.0
17064600.0,297.06,297.15,293.15,0.0,0.0,292.93,1.0,0.94,0.8,297.43,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.84,297.26,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.62,297.31,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.84,297.13,297.15,293.15,0.0,0.0,292.93,0.71,0.31,1.43,292.93,291.15,305.32,298.57,305.32,297.29,292.93,1.0,1.0,0.0,1.0,1.0,0.0,5.46,5.46,0.0,4.23,1.0,1.0,0.0,388.8,410.0,122997.28,0.0,13029.89,1.0,282.42,290.42,301.57,308.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22678.38,0.0,1835.04,2275.33,0.0,3274.81,1.0,1.0,0.0,3.0,1.0,0.0
17064900.0,297.06,297.15,293.15,0.0,0.0,292.96,1.0,0.92,0.8,297.44,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.85,297.27,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.62,297.32,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.85,297.13,297.15,293.15,0.0,0.0,292.96,0.71,0.31,1.42,292.96,291.15,305.4,298.6,305.4,297.3,292.96,1.0,1.0,0.0,1.0,1.0,0.0,5.46,5.46,0.0,4.22,1.0,1.0,0.0,389.95,410.0,123063.01,0.0,13023.93,1.0,282.44,290.45,301.59,308.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22696.42,0.0,1835.04,2275.33,0.0,3266.86,1.0,1.0,0.0,3.0,1.0,0.0
17065200.0,297.07,297.15,293.15,0.0,0.0,292.99,1.0,0.91,0.81,297.44,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.85,297.27,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.63,297.32,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,292.99,0.71,0.31,1.41,292.99,291.15,305.48,298.62,305.48,297.3,292.99,1.0,1.0,0.0,1.0,1.0,0.0,5.46,5.46,0.0,4.22,1.0,1.0,0.0,390.61,410.0,123133.52,0.0,13020.52,1.0,282.46,290.47,301.62,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22714.83,0.0,1835.04,2275.33,0.0,3259.07,1.0,1.0,0.0,3.0,1.0,0.0
17065500.0,297.07,297.15,293.15,0.0,0.0,293.02,1.0,0.89,0.8,297.45,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.85,297.28,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.63,297.33,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,293.02,0.71,0.31,1.41,293.02,291.15,305.57,298.65,305.57,297.31,293.02,1.0,1.0,0.0,1.0,1.0,0.0,5.46,5.46,0.0,4.22,1.0,1.0,0.0,391.1,410.0,123204.27,0.0,13018.09,1.0,282.48,290.5,301.64,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22733.39,0.0,1835.04,2275.33,0.0,3251.41,1.0,1.0,0.0,3.0,1.0,0.0
17065800.0,297.09,297.15,293.15,0.0,0.0,293.05,1.0,0.88,0.79,297.46,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.85,297.29,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.63,297.34,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,293.05,0.71,0.31,1.41,293.05,291.15,305.65,298.67,305.65,297.32,293.05,1.0,1.0,0.0,1.0,1.0,0.0,5.46,5.46,0.0,4.22,1.0,1.0,0.0,391.9,410.0,123270.92,0.0,13013.82,1.0,282.5,290.52,301.67,308.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22751.41,0.0,1835.04,2275.33,0.0,3243.81,1.0,1.0,0.0,3.0,1.0,0.0
17066100.0,297.11,297.15,293.15,0.0,0.0,293.08,0.99,0.88,0.79,297.47,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.85,297.3,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.63,297.35,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.85,297.16,297.15,293.15,0.0,0.0,293.08,0.71,0.31,1.42,293.08,291.15,305.73,298.69,305.73,297.33,293.08,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,392.08,410.0,123344.71,0.0,13012.85,1.0,282.52,290.54,301.69,308.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22769.8,0.0,1835.04,2275.33,0.0,3236.32,1.0,1.0,0.0,3.0,1.0,0.0
17066400.0,297.13,297.15,293.15,0.0,0.0,293.12,0.99,0.87,0.78,297.47,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.85,297.31,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.63,297.36,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.85,297.16,297.15,293.15,0.0,0.0,293.12,0.71,0.31,1.42,293.12,291.15,305.82,298.72,305.82,297.34,293.12,1.0,1.0,0.0,1.0,1.0,0.0,5.46,5.46,0.0,4.22,1.0,1.0,0.0,391.71,410.0,123424.02,0.0,13014.82,1.0,282.54,290.57,301.72,308.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22788.67,0.0,1835.04,2275.33,0.0,3228.99,1.0,1.0,0.0,3.0,1.0,0.0
17066700.0,297.14,297.15,293.15,0.0,0.0,293.15,0.99,0.87,0.78,297.48,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.85,297.32,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.63,297.37,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.85,297.16,297.15,293.15,0.0,0.0,293.15,0.71,0.31,1.43,293.15,291.15,305.9,298.74,305.9,297.35,293.15,1.0,1.0,0.0,1.0,1.0,0.0,5.46,5.46,0.0,4.22,1.0,1.0,0.0,390.88,410.0,123507.48,0.0,13019.1,1.0,282.56,290.59,301.74,308.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22807.88,0.0,1835.04,2275.33,0.0,3221.81,1.0,1.0,0.0,3.0,1.0,0.0
17067000.0,297.15,297.15,293.15,0.0,0.0,293.18,0.99,0.87,0.78,297.5,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.85,297.33,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.62,297.38,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.85,297.16,297.15,293.15,0.0,0.0,293.18,0.71,0.31,1.44,293.18,291.15,305.98,298.77,305.98,297.36,293.19,1.0,1.0,0.0,1.0,1.0,0.0,5.46,5.46,0.0,4.22,1.0,1.0,0.0,389.7,410.0,123594.08,0.0,13025.22,1.0,282.58,290.62,301.77,308.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22827.34,0.0,1835.04,2275.33,0.0,3214.76,1.0,1.0,0.0,3.0,1.0,0.0
17067300.0,297.16,297.15,293.15,0.0,0.0,293.22,1.0,0.87,0.78,297.51,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.84,297.34,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.62,297.39,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.84,297.17,297.15,293.15,0.0,0.0,293.22,0.72,0.32,1.46,293.22,291.15,306.07,298.79,306.07,297.38,293.22,1.0,1.0,0.0,1.0,1.0,0.0,5.46,5.46,0.0,4.23,1.0,1.0,0.0,388.24,410.0,123683.03,0.0,13032.82,1.0,282.6,290.65,301.79,308.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22846.95,0.0,1835.04,2275.33,0.0,3207.84,1.0,1.0,0.0,3.0,1.0,0.0
17067600.0,297.17,297.15,293.15,0.0,0.0,293.26,1.0,0.88,0.79,297.52,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.84,297.35,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.62,297.4,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.84,297.17,297.15,293.15,0.0,0.0,293.26,0.72,0.32,1.47,293.26,291.15,306.15,298.81,306.15,297.39,293.26,1.0,1.0,0.0,1.0,1.0,0.0,5.47,5.47,0.0,4.23,1.0,1.0,0.0,386.54,410.0,123773.72,0.0,13041.61,1.0,282.62,290.67,301.81,308.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22866.64,0.0,1835.04,2275.33,0.0,3201.04,1.0,1.0,0.0,3.0,1.0,0.0
17067900.0,297.19,297.15,293.15,0.0,0.0,293.3,1.0,0.88,0.79,297.55,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.83,297.39,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.61,297.44,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.83,297.19,297.15,293.15,0.0,0.0,293.29,0.73,0.33,1.5,293.3,291.15,306.23,298.84,306.23,297.42,293.3,1.0,1.0,0.0,1.0,1.0,0.0,5.48,5.48,0.0,4.24,1.0,1.0,0.0,383.47,410.0,123880.56,0.0,13057.46,1.0,282.64,290.7,301.84,308.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22887.46,0.0,1835.04,2275.33,0.0,3194.43,1.0,1.0,0.0,3.0,1.0,0.0
17068200.0,297.22,297.15,293.15,0.0,0.0,293.33,1.0,0.9,0.78,297.57,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.82,297.41,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.61,297.46,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.82,297.19,297.15,293.15,0.0,0.0,293.33,0.73,0.34,1.53,293.33,291.15,306.32,298.86,306.32,297.44,293.33,1.0,1.0,0.0,1.0,1.0,0.0,5.48,5.48,0.0,4.24,1.0,1.0,0.0,380.56,410.0,123982.62,0.0,13072.36,1.0,282.66,290.73,301.86,308.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22908.19,0.0,1835.04,2275.33,0.0,3187.96,1.0,1.0,0.0,3.0,1.0,0.0
17068500.0,297.24,297.15,293.15,0.0,0.0,293.37,1.0,0.91,0.77,297.59,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.81,297.42,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.6,297.48,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.81,297.2,297.15,293.15,0.0,0.0,293.37,0.74,0.34,1.57,293.37,291.15,306.4,298.88,306.4,297.45,293.37,1.0,1.0,0.0,1.0,1.0,0.0,5.49,5.49,0.0,4.25,1.0,1.0,0.0,377.64,410.0,124083.84,0.0,13087.25,1.0,282.68,290.76,301.88,308.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22928.72,0.0,1835.04,2275.33,0.0,3181.58,1.0,1.0,0.0,3.0,1.0,0.0
17068800.0,297.26,297.15,293.15,0.0,0.0,293.41,1.0,0.93,0.77,297.6,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.81,297.44,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.6,297.49,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.81,297.19,297.15,293.15,0.0,0.0,293.41,0.75,0.35,1.6,293.41,291.15,306.48,298.9,306.48,297.47,293.41,1.0,1.0,0.0,1.0,1.0,0.0,5.5,5.5,0.0,4.25,1.0,1.0,0.0,374.84,410.0,124182.75,0.0,13101.5,1.0,282.71,290.78,301.9,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22948.95,0.0,1835.04,2275.33,0.0,3175.27,1.0,1.0,0.0,3.0,1.0,0.0
17069100.0,297.28,297.15,293.15,0.0,0.0,293.45,1.0,0.95,0.76,297.62,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.8,297.46,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.59,297.51,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.8,297.19,297.15,293.15,0.0,0.0,293.45,0.76,0.36,1.63,293.45,291.15,306.57,298.93,306.57,297.48,293.45,1.0,1.0,0.0,1.0,1.0,0.0,5.5,5.5,0.0,4.26,1.0,1.0,0.0,372.12,410.0,124279.79,0.0,13115.28,1.0,282.73,290.81,301.92,308.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22968.89,0.0,1835.04,2275.33,0.0,3169.03,1.0,1.0,0.0,3.0,1.0,0.0
17069400.0,297.3,297.15,293.15,0.0,0.0,293.48,1.0,0.98,0.75,297.63,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.79,297.47,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.58,297.53,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.79,297.19,297.15,293.15,0.0,0.0,293.48,0.76,0.37,1.66,293.48,291.15,306.65,298.95,306.65,297.5,293.48,1.0,1.0,0.0,1.0,1.0,0.0,5.51,5.51,0.0,4.26,1.0,1.0,0.0,369.48,410.0,124374.98,0.0,13128.59,1.0,282.75,290.84,301.95,308.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22988.54,0.0,1835.04,2275.33,0.0,3162.86,1.0,1.0,0.0,3.0,1.0,0.0
17069700.0,297.32,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.74,297.65,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.78,297.49,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.58,297.54,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.78,297.19,297.15,293.15,0.0,0.0,293.52,0.77,0.37,1.7,293.52,291.15,306.73,298.97,306.73,297.51,293.52,1.0,1.0,0.0,1.0,1.0,0.0,5.52,5.52,0.0,4.27,1.0,1.0,0.0,366.91,410.0,124468.36,0.0,13141.48,1.0,282.77,290.86,301.97,308.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23007.92,0.0,1835.04,2275.33,0.0,3156.76,1.0,1.0,0.0,3.0,1.0,0.0
17070000.0,297.34,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.74,297.66,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.78,297.5,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.57,297.56,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.78,297.19,297.15,293.15,0.0,0.0,293.56,0.78,0.38,1.73,293.56,291.15,306.82,298.99,306.82,297.52,293.56,1.0,1.0,0.0,1.0,1.0,0.0,5.52,5.52,0.0,4.27,1.0,1.0,0.0,364.4,410.0,124560.21,0.0,13154.04,1.0,282.79,290.89,301.99,308.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23027.03,0.0,1835.04,2275.33,0.0,3150.74,1.0,1.0,0.0,3.0,1.0,0.0
17070300.0,297.35,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.73,297.68,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.77,297.52,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.57,297.57,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.77,297.19,297.15,293.15,0.0,0.0,293.59,0.78,0.39,1.76,293.59,291.15,306.9,299.01,306.9,297.54,293.59,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,361.92,410.0,124650.8,0.0,13166.4,1.0,282.81,290.91,302.01,308.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23045.89,0.0,1835.04,2275.33,0.0,3144.79,1.0,1.0,0.0,3.0,1.0,0.0
17070600.0,297.37,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.72,297.69,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.76,297.53,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.76,297.19,297.15,293.15,0.0,0.0,293.63,0.79,0.39,1.79,293.63,291.15,306.98,299.03,306.98,297.56,293.63,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,359.45,410.0,124740.41,0.0,13178.71,1.0,282.82,290.94,302.03,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23064.54,0.0,1835.04,2275.33,0.0,3138.93,1.0,1.0,0.0,3.0,1.0,0.0
17070900.0,297.39,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.72,297.71,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.76,297.55,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.76,297.19,297.15,293.15,0.0,0.0,293.66,0.8,0.4,1.82,293.66,291.15,307.07,299.05,307.07,297.57,293.66,1.0,1.0,0.0,1.0,1.0,0.0,5.54,5.54,0.0,4.29,1.0,1.0,0.0,356.95,410.0,124829.3,0.0,13191.03,1.0,282.84,290.96,302.05,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23083.01,0.0,1835.04,2275.33,0.0,3133.16,1.0,1.0,0.0,3.0,1.0,0.0
17071200.0,297.41,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.71,297.73,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.75,297.57,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.55,297.62,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.75,297.19,297.15,293.15,0.0,0.0,293.69,0.81,0.41,1.85,293.7,291.15,307.15,299.07,307.15,297.59,293.7,1.0,1.0,0.0,1.0,1.0,0.0,5.55,5.55,0.0,4.29,1.0,1.0,0.0,354.43,410.0,124917.09,0.0,13203.46,1.0,282.86,290.99,302.07,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23101.19,0.0,1835.04,2275.33,0.0,3127.39,1.0,1.0,0.0,3.0,1.0,0.0
17071500.0,297.42,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.7,297.74,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.74,297.58,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.55,297.64,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.74,297.19,297.15,293.15,0.0,0.0,293.7,0.81,0.42,1.89,293.7,291.15,307.16,299.06,307.16,297.6,293.7,1.0,1.0,0.0,1.0,1.0,0.0,5.55,5.55,0.0,4.3,1.0,1.0,0.0,351.94,410.0,124876.25,0.0,13215.7,1.0,282.86,290.99,302.07,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23104.92,0.0,1835.04,2275.33,0.0,3133.83,1.0,1.0,0.0,3.0,1.0,0.0
17071800.0,297.42,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.7,297.75,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.73,297.59,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.54,297.64,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.73,297.18,297.15,293.15,0.0,0.0,293.65,0.82,0.42,1.91,293.65,291.15,307.06,299.01,307.06,297.61,293.65,1.0,1.0,0.0,1.0,1.0,0.0,5.56,5.56,0.0,4.3,1.0,1.0,0.0,349.85,410.0,124674.88,0.0,13225.92,1.0,282.83,290.94,302.01,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23071.04,0.0,1835.04,2275.33,0.0,3155.74,1.0,1.0,0.0,3.0,1.0,0.0
17072100.0,297.41,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.69,297.74,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.73,297.59,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.54,297.63,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.73,297.17,297.15,293.15,0.0,0.0,293.54,0.82,0.43,1.93,293.54,291.15,306.85,298.91,306.85,297.6,293.54,1.0,1.0,0.0,1.0,1.0,0.0,5.56,5.56,0.0,4.3,1.0,1.0,0.0,348.72,410.0,124348.05,0.0,13231.42,1.0,282.76,290.85,301.92,308.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23003.37,0.0,1835.04,2275.33,0.0,3188.91,1.0,1.0,0.0,3.0,1.0,0.0
17072400.0,297.38,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.7,297.72,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.73,297.57,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.54,297.61,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,293.39,0.82,0.42,1.92,293.38,291.15,306.56,298.78,306.56,297.58,293.38,1.0,1.0,0.0,1.0,1.0,0.0,5.56,5.56,0.0,4.3,1.0,1.0,0.0,348.96,410.0,123912.42,0.0,13230.26,1.0,282.66,290.73,301.79,308.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22908.65,0.0,1835.04,2275.33,0.0,3231.34,1.0,1.0,0.0,3.0,1.0,0.0
17072700.0,297.33,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.7,297.68,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.74,297.53,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.55,297.57,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.74,297.11,297.15,293.15,0.0,0.0,293.2,0.82,0.42,1.9,293.2,291.15,306.21,298.63,306.22,297.54,293.2,1.0,1.0,0.0,1.0,1.0,0.0,5.56,5.56,0.0,4.3,1.0,1.0,0.0,350.91,410.0,123391.77,0.0,13220.71,1.0,282.54,290.58,301.64,308.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22792.59,0.0,1835.04,2275.33,0.0,3280.37,1.0,1.0,0.0,3.0,1.0,0.0
17073000.0,297.27,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.71,297.64,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.75,297.49,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.55,297.52,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.75,297.08,297.15,293.15,0.0,0.0,292.98,0.8,0.41,1.85,292.98,291.15,305.84,298.46,305.84,297.49,292.98,1.0,1.0,0.0,1.0,1.0,0.0,5.55,5.55,0.0,4.29,1.0,1.0,0.0,354.73,410.0,122809.3,0.0,13201.95,1.0,282.4,290.4,301.47,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22661.93,0.0,1835.04,2275.33,0.0,3333.53,1.0,1.0,0.0,3.0,1.0,0.0
17073300.0,297.2,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.73,297.58,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.77,297.44,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.57,297.47,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.77,297.05,297.15,293.15,0.0,0.0,292.76,0.79,0.39,1.78,292.76,291.15,305.45,298.28,305.45,297.44,292.75,1.0,1.0,0.0,1.0,1.0,0.0,5.53,5.53,0.0,4.28,1.0,1.0,0.0,360.41,410.0,122193.99,0.0,13173.9,1.0,282.26,290.21,301.29,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22523.82,0.0,1835.04,2275.33,0.0,3388.0,1.0,1.0,0.0,3.0,1.0,0.0
17073600.0,297.11,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.75,297.52,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.79,297.38,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.58,297.4,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.79,297.03,297.15,293.15,0.0,0.0,292.53,0.77,0.37,1.68,292.53,291.15,305.08,298.11,305.08,297.38,292.52,1.0,1.0,0.0,1.0,1.0,0.0,5.51,5.51,0.0,4.26,1.0,1.0,0.0,367.75,410.0,121579.37,0.0,13137.24,1.0,282.11,290.02,301.12,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22385.66,0.0,1835.04,2275.33,0.0,3440.56,1.0,1.0,0.0,3.0,1.0,0.0
17073900.0,297.01,297.15,293.15,0.0,0.0,292.31,1.0,0.97,0.77,297.45,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.81,297.32,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.6,297.33,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.81,297.01,297.15,293.15,0.0,0.0,292.31,0.74,0.34,1.58,292.31,291.15,304.74,297.95,304.74,297.33,292.3,1.0,1.0,0.0,1.0,1.0,0.0,5.49,5.49,0.0,4.25,1.0,1.0,0.0,376.5,410.0,121000.33,0.0,13093.02,1.0,281.96,289.84,300.96,307.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22255.42,0.0,1835.04,2275.33,0.0,3487.84,1.0,1.0,0.0,3.0,1.0,0.0
17074200.0,296.9,297.15,293.15,0.0,0.0,292.11,1.0,0.93,0.79,297.39,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.84,297.27,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.62,297.27,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.84,297.0,297.15,293.15,0.0,0.0,292.11,0.72,0.32,1.46,292.11,291.15,304.45,297.81,304.45,297.27,292.11,1.0,1.0,0.0,1.0,1.0,0.0,5.47,5.47,0.0,4.23,1.0,1.0,0.0,386.02,410.0,120501.62,0.0,13044.27,1.0,281.84,289.68,300.82,307.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22141.26,0.0,1835.04,2275.33,0.0,3526.23,1.0,1.0,0.0,3.0,1.0,0.0
17074500.0,296.82,297.15,293.15,0.0,0.0,291.96,0.99,0.87,0.79,297.33,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.86,297.21,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.64,297.2,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.86,297.0,297.15,293.15,0.0,0.0,291.96,0.7,0.3,1.38,291.96,291.15,304.25,297.71,304.25,297.21,291.96,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.21,1.0,1.0,0.0,395.73,410.0,120124.27,0.0,12993.79,1.0,281.73,289.55,300.71,307.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22051.18,0.0,1835.04,2275.33,0.0,3551.97,1.0,1.0,0.0,3.0,1.0,0.0
17074800.0,296.85,297.15,293.15,0.0,0.0,291.87,0.97,0.82,0.74,297.29,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.88,297.18,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.65,297.16,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.88,296.99,297.15,293.15,0.0,0.0,291.87,0.69,0.3,1.38,291.87,291.15,304.15,297.65,304.15,297.17,291.87,1.0,1.0,0.0,1.0,1.0,0.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,400.94,410.0,119958.35,0.0,12966.44,1.0,281.68,289.48,300.65,307.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21998.3,0.0,1835.04,2275.33,0.0,3562.12,1.0,1.0,0.0,3.0,1.0,0.0
17075100.0,296.9,297.15,293.15,0.0,0.0,291.85,0.95,0.77,0.7,297.26,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.89,297.16,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.89,296.99,297.15,293.15,0.0,0.0,291.85,0.69,0.3,1.38,291.85,291.15,304.14,297.65,304.14,297.14,291.85,1.0,1.0,0.0,1.0,1.0,0.0,5.42,5.42,0.0,4.19,1.0,1.0,0.0,405.29,410.0,119966.66,0.0,12943.43,1.0,281.66,289.47,300.65,307.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21986.01,0.0,1835.04,2275.33,0.0,3555.41,1.0,1.0,0.0,3.0,1.0,0.0
17075400.0,296.96,297.15,293.15,0.0,0.0,291.89,0.93,0.74,0.67,297.25,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.89,297.16,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,291.89,1.0,0.99,0.89,296.98,297.15,293.15,0.0,0.0,291.89,0.69,0.3,1.38,291.89,291.15,304.2,297.7,304.2,297.14,291.89,1.0,1.0,0.0,1.0,1.0,0.0,5.41,5.41,0.0,4.18,1.0,1.0,0.0,408.65,410.0,120125.94,0.0,12925.59,1.0,281.69,289.5,300.69,307.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22010.08,0.0,1835.04,2275.33,0.0,3534.8,1.0,1.0,0.0,3.0,1.0,0.0
17075700.0,297.02,297.15,293.15,0.0,0.0,291.97,0.91,0.72,0.65,297.25,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.9,297.17,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,291.97,1.0,0.98,0.9,296.99,297.15,293.15,0.0,0.0,291.97,0.69,0.3,1.38,291.97,291.15,304.3,297.79,304.3,297.15,291.97,1.0,1.0,0.0,1.0,1.0,0.0,5.4,5.4,0.0,4.18,1.0,1.0,0.0,410.07,410.0,120376.52,0.0,12881.63,1.0,281.75,289.58,300.78,307.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22062.67,0.0,1835.04,2275.33,0.0,3503.89,1.0,1.0,0.0,3.0,1.0,0.0
17076000.0,297.08,297.15,293.15,0.0,0.0,292.08,0.91,0.7,0.64,297.27,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.9,297.2,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,292.08,1.0,0.98,0.9,297.0,297.15,293.15,0.0,0.0,292.08,0.69,0.3,1.38,292.08,291.15,304.43,297.9,304.43,297.18,292.08,1.0,1.0,0.0,1.0,1.0,0.0,5.39,5.39,0.0,4.17,1.0,1.0,0.0,410.04,410.0,120706.85,0.0,12826.32,1.0,281.83,289.68,300.89,307.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22136.03,0.0,1835.04,2275.33,0.0,3465.84,1.0,1.0,0.0,3.0,1.0,0.0
17076300.0,297.12,297.15,293.15,0.0,0.0,292.22,0.9,0.7,0.63,297.29,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.9,297.23,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,292.22,1.0,0.98,0.9,297.02,297.15,293.15,0.0,0.0,292.22,0.69,0.3,1.38,292.22,291.15,304.59,298.03,304.58,297.21,292.22,1.0,1.0,0.0,1.0,1.0,0.0,5.39,5.39,0.0,4.17,1.0,1.0,0.0,410.01,410.0,121103.1,0.0,12803.63,1.0,281.93,289.81,301.02,307.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22225.98,0.0,1835.04,2275.33,0.0,3424.18,1.0,1.0,0.0,3.0,1.0,0.0
17076600.0,297.16,297.15,293.15,0.0,0.0,292.37,0.9,0.7,0.63,297.32,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.9,297.27,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.67,297.19,297.15,293.15,0.0,0.0,292.37,1.0,0.99,0.9,297.04,297.15,293.15,0.0,0.0,292.37,0.69,0.3,1.38,292.37,291.15,304.75,298.16,304.75,297.25,292.37,1.0,1.0,0.0,1.0,1.0,0.0,5.39,5.39,0.0,4.17,1.0,1.0,0.0,409.99,410.0,121529.55,0.0,12808.09,1.0,282.04,289.94,301.15,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22324.92,0.0,1835.04,2275.33,0.0,3382.24,1.0,1.0,0.0,3.0,1.0,0.0
17076900.0,297.19,297.15,293.15,0.0,0.0,292.52,0.91,0.71,0.64,297.36,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.9,297.32,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.66,297.23,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.9,297.07,297.15,293.15,0.0,0.0,292.52,0.69,0.3,1.38,292.52,291.15,304.91,298.29,304.9,297.28,292.53,1.0,1.0,0.0,1.0,1.0,0.0,5.4,5.4,0.0,4.17,1.0,1.0,0.0,409.97,410.0,121949.82,0.0,12835.04,1.0,282.15,290.08,301.29,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22424.96,0.0,1835.04,2275.33,0.0,3343.17,1.0,1.0,0.0,3.0,1.0,0.0
17077200.0,297.22,297.15,293.15,0.0,0.0,292.66,0.91,0.72,0.65,297.39,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.9,297.36,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.66,297.26,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.9,297.09,297.15,293.15,0.0,0.0,292.66,0.69,0.3,1.38,292.66,291.15,305.04,298.41,305.04,297.32,292.67,1.0,1.0,0.0,1.0,1.0,0.0,5.4,5.4,0.0,4.18,1.0,1.0,0.0,409.95,410.0,122328.7,0.0,12880.36,1.0,282.25,290.21,301.4,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22517.72,0.0,1835.04,2275.33,0.0,3309.94,1.0,1.0,0.0,3.0,1.0,0.0
17077500.0,297.23,297.15,293.15,0.0,0.0,292.78,0.92,0.74,0.66,297.42,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.9,297.39,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.66,297.3,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.9,297.11,297.15,293.15,0.0,0.0,292.78,0.69,0.3,1.38,292.78,291.15,305.15,298.5,305.15,297.34,292.78,1.0,1.0,0.0,1.0,1.0,0.0,5.41,5.41,0.0,4.18,1.0,1.0,0.0,409.49,410.0,122613.35,0.0,12921.22,1.0,282.33,290.31,301.5,308.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22594.39,0.0,1835.04,2275.33,0.0,3285.76,1.0,1.0,0.0,3.0,1.0,0.0
17077800.0,297.24,297.15,293.15,0.0,0.0,292.85,0.93,0.75,0.68,297.44,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.89,297.42,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.66,297.32,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.89,297.13,297.15,293.15,0.0,0.0,292.85,0.69,0.3,1.38,292.85,291.15,305.21,298.56,305.21,297.37,292.85,1.0,1.0,0.0,1.0,1.0,0.0,5.41,5.41,0.0,4.18,1.0,1.0,0.0,408.0,410.0,122759.61,0.0,12929.06,1.0,282.39,290.37,301.55,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22643.88,0.0,1835.04,2275.33,0.0,3273.3,1.0,1.0,0.0,3.0,1.0,0.0
17078100.0,297.23,297.15,293.15,0.0,0.0,292.87,0.94,0.77,0.69,297.46,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.89,297.43,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.66,297.34,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.89,297.14,297.15,293.15,0.0,0.0,292.87,0.69,0.3,1.38,292.87,291.15,305.22,298.57,305.22,297.37,292.87,1.0,1.0,0.0,1.0,1.0,0.0,5.42,5.42,0.0,4.19,1.0,1.0,0.0,406.62,410.0,122750.04,0.0,12936.41,1.0,282.4,290.39,301.57,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22660.27,0.0,1835.04,2275.33,0.0,3276.16,1.0,1.0,0.0,3.0,1.0,0.0
17078400.0,297.21,297.15,293.15,0.0,0.0,292.82,0.94,0.78,0.7,297.45,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.89,297.42,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.65,297.34,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.89,297.14,297.15,293.15,0.0,0.0,292.82,0.69,0.3,1.38,292.82,291.15,305.15,298.52,305.15,297.37,292.82,1.0,1.0,0.0,1.0,1.0,0.0,5.42,5.42,0.0,4.19,1.0,1.0,0.0,405.58,410.0,122551.16,0.0,12941.92,1.0,282.38,290.35,301.52,308.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22634.56,0.0,1835.04,2275.33,0.0,3297.11,1.0,1.0,0.0,3.0,1.0,0.0
17078700.0,297.17,297.15,293.15,0.0,0.0,292.74,0.95,0.78,0.7,297.43,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.89,297.4,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.65,297.32,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.89,297.13,297.15,293.15,0.0,0.0,292.74,0.69,0.3,1.38,292.74,291.15,305.04,298.44,305.04,297.35,292.73,1.0,1.0,0.0,1.0,1.0,0.0,5.42,5.42,0.0,4.19,1.0,1.0,0.0,405.1,410.0,122291.37,0.0,12944.44,1.0,282.31,290.27,301.44,308.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22577.17,0.0,1835.04,2275.33,0.0,3323.8,1.0,1.0,0.0,3.0,1.0,0.0
17079000.0,297.14,297.15,293.15,0.0,0.0,292.64,0.95,0.78,0.7,297.41,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.89,297.37,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.65,297.29,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.89,297.12,297.15,293.15,0.0,0.0,292.65,0.69,0.3,1.38,292.64,291.15,304.93,298.36,304.93,297.33,292.64,1.0,1.0,0.0,1.0,1.0,0.0,5.42,5.42,0.0,4.19,1.0,1.0,0.0,405.23,410.0,122039.83,0.0,12943.78,1.0,282.25,290.19,301.36,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22516.7,0.0,1835.04,2275.33,0.0,3348.63,1.0,1.0,0.0,3.0,1.0,0.0
17079300.0,297.11,297.15,293.15,0.0,0.0,292.55,0.94,0.77,0.7,297.38,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.89,297.34,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.66,297.26,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.89,297.1,297.15,293.15,0.0,0.0,292.55,0.69,0.3,1.38,292.55,291.15,304.82,298.28,304.82,297.3,292.55,1.0,1.0,0.0,1.0,1.0,0.0,5.42,5.42,0.0,4.19,1.0,1.0,0.0,405.88,410.0,121779.71,0.0,12940.32,1.0,282.18,290.11,301.28,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22455.47,0.0,1835.04,2275.33,0.0,3373.52,1.0,1.0,0.0,3.0,1.0,0.0
17079600.0,297.08,297.15,293.15,0.0,0.0,292.46,0.94,0.76,0.69,297.34,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.89,297.3,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.66,297.23,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.89,297.08,297.15,293.15,0.0,0.0,292.46,0.69,0.3,1.38,292.46,291.15,304.71,298.19,304.71,297.26,292.46,1.0,1.0,0.0,1.0,1.0,0.0,5.42,5.42,0.0,4.19,1.0,1.0,0.0,406.97,410.0,121511.83,0.0,12934.53,1.0,282.12,290.02,301.2,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22393.43,0.0,1835.04,2275.33,0.0,3398.66,1.0,1.0,0.0,3.0,1.0,0.0
17079900.0,297.06,297.15,293.15,0.0,0.0,292.36,0.93,0.74,0.67,297.3,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.89,297.26,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.66,297.19,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.89,297.06,297.15,293.15,0.0,0.0,292.36,0.69,0.3,1.38,292.36,291.15,304.6,298.11,304.6,297.22,292.36,1.0,1.0,0.0,1.0,1.0,0.0,5.41,5.41,0.0,4.18,1.0,1.0,0.0,408.41,410.0,121236.77,0.0,12926.89,1.0,282.05,289.94,301.12,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22330.56,0.0,1835.04,2275.33,0.0,3424.11,1.0,1.0,0.0,3.0,1.0,0.0
17080200.0,297.05,297.15,293.15,0.0,0.0,292.26,0.92,0.73,0.66,297.27,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.66,297.15,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.9,297.04,297.15,293.15,0.0,0.0,292.26,0.69,0.3,1.38,292.26,291.15,304.49,298.03,304.49,297.18,292.26,1.0,1.0,0.0,1.0,1.0,0.0,5.41,5.41,0.0,4.18,1.0,1.0,0.0,409.98,410.0,120951.55,0.0,12913.36,1.0,281.98,289.85,301.03,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22266.7,0.0,1835.04,2275.33,0.0,3449.93,1.0,1.0,0.0,3.0,1.0,0.0
17080500.0,297.04,297.15,293.15,0.0,0.0,292.15,0.91,0.71,0.64,297.23,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.9,297.18,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.66,297.11,297.15,293.15,0.0,0.0,292.15,1.0,0.99,0.9,297.02,297.15,293.15,0.0,0.0,292.15,0.69,0.3,1.38,292.15,291.15,304.37,297.94,304.37,297.14,292.15,1.0,1.0,0.0,1.0,1.0,0.0,5.4,5.4,0.0,4.17,1.0,1.0,0.0,410.08,410.0,120619.04,0.0,12838.2,1.0,281.9,289.75,300.95,307.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22199.14,0.0,1835.04,2275.33,0.0,3475.96,1.0,1.0,0.0,3.0,1.0,0.0
17080800.0,297.03,297.15,293.15,0.0,0.0,292.03,0.9,0.69,0.62,297.19,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.9,297.13,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.67,297.07,297.15,293.15,0.0,0.0,292.03,1.0,0.98,0.9,297.0,297.15,293.15,0.0,0.0,292.03,0.69,0.3,1.38,292.03,291.15,304.25,297.85,304.25,297.1,292.03,1.0,1.0,0.0,1.0,1.0,0.0,5.38,5.38,0.0,4.16,1.0,1.0,0.0,410.08,410.0,120279.02,0.0,12754.19,1.0,281.82,289.65,300.86,307.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22129.6,0.0,1835.04,2275.33,0.0,3502.24,1.0,1.0,0.0,3.0,1.0,0.0
17081100.0,297.03,297.15,293.15,0.0,0.0,291.91,0.89,0.66,0.6,297.15,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.9,297.09,297.15,293.15,0.0,0.0,291.91,1.0,0.99,0.67,297.03,297.15,293.15,0.0,0.0,291.91,1.0,0.96,0.9,296.97,297.15,293.15,0.0,0.0,291.92,0.69,0.3,1.38,291.91,291.15,304.13,297.76,304.13,297.06,291.91,1.0,0.99,0.0,1.0,1.0,0.0,5.37,5.37,0.0,4.15,1.0,1.0,0.0,410.08,410.0,119930.3,0.0,12666.8,1.0,281.74,289.55,300.77,307.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22058.9,0.0,1835.04,2275.33,0.0,3529.02,1.0,1.0,0.0,3.0,1.0,0.0
17081400.0,297.02,297.15,293.15,0.0,0.0,291.78,0.88,0.64,0.58,297.1,297.15,293.15,0.0,0.0,291.78,1.0,0.99,0.91,297.04,297.15,293.15,0.0,0.0,291.78,1.0,0.97,0.67,297.0,297.15,293.15,0.0,0.0,291.78,0.99,0.93,0.89,296.95,297.15,293.15,0.0,0.0,291.78,0.69,0.3,1.38,291.78,291.15,304.01,297.67,304.01,297.02,291.77,1.0,0.99,0.0,1.0,1.0,0.0,5.33,5.33,0.0,4.12,1.0,1.0,0.0,410.22,410.0,119469.9,0.0,12475.1,1.0,281.65,289.43,300.68,307.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21981.23,0.0,1835.04,2275.33,0.0,3555.92,1.0,1.0,0.0,3.0,1.0,0.0
17081700.0,297.01,297.15,293.15,0.0,0.0,291.6,0.86,0.62,0.56,297.04,297.15,293.15,0.0,0.0,291.6,1.0,0.97,0.92,296.99,297.15,293.15,0.0,0.0,291.6,0.99,0.94,0.66,296.98,297.15,293.15,0.0,0.0,291.6,0.98,0.9,0.86,296.92,297.15,293.15,0.0,0.0,291.6,0.68,0.3,1.39,291.6,291.15,303.88,297.58,303.88,296.98,291.6,1.0,0.98,0.0,1.0,1.0,0.0,5.27,5.27,0.0,4.08,1.0,1.0,0.0,410.4,410.0,118866.73,0.0,12136.09,1.0,281.55,289.29,300.58,306.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21891.09,0.0,1835.04,2275.33,0.0,3582.07,1.0,1.0,0.0,3.0,1.0,0.0
17082000.0,297.0,297.15,293.15,0.0,0.0,291.36,0.85,0.59,0.54,296.99,297.15,293.15,0.0,0.0,291.36,0.99,0.94,0.9,296.96,297.15,293.15,0.0,0.0,291.36,0.98,0.91,0.64,296.96,297.15,293.15,0.0,0.0,291.36,0.97,0.87,0.83,296.88,297.15,293.15,0.0,0.0,291.37,0.68,0.3,1.39,291.36,291.15,303.75,297.48,303.75,296.95,291.36,1.0,0.97,0.0,1.0,1.0,0.0,5.16,5.16,0.0,3.99,1.0,1.0,0.0,410.69,410.0,117959.02,0.0,11515.47,1.0,281.41,289.1,300.49,306.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21777.61,0.0,1835.04,2275.33,0.0,3606.24,1.0,1.0,0.0,3.0,1.0,0.0
17082300.0,296.97,297.15,293.15,0.0,0.0,291.08,0.83,0.56,0.51,296.95,297.15,293.15,0.0,0.0,291.08,0.97,0.91,0.86,296.93,297.15,293.15,0.0,0.0,291.08,0.96,0.87,0.61,296.93,297.15,293.15,0.0,0.0,291.08,0.94,0.83,0.79,296.84,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,303.62,297.38,303.62,296.91,291.08,1.0,0.95,0.0,1.0,1.0,0.0,5.02,5.02,0.0,3.88,0.99,0.99,0.0,410.8,410.0,116862.98,0.0,10782.57,1.0,281.25,288.87,300.39,306.69,293.15,293.15,278.15,21381.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21643.3,0.0,1836.12,2275.33,0.0,3628.82,1.0,1.0,0.0,3.0,1.0,0.0
17082600.0,296.95,297.15,293.15,0.0,0.0,290.76,0.81,0.53,0.48,296.91,297.15,293.15,0.0,0.0,290.76,0.95,0.87,0.83,296.9,297.15,293.15,0.0,0.0,290.76,0.93,0.83,0.58,296.9,297.15,293.15,0.0,0.0,290.76,0.92,0.79,0.75,296.79,297.15,293.15,0.0,0.0,290.77,0.67,0.3,1.39,290.76,291.15,303.5,297.28,303.5,296.88,290.76,1.0,0.93,0.0,1.0,1.0,0.0,4.85,4.85,0.0,3.75,0.94,0.94,0.0,410.89,410.0,115517.27,0.0,9983.68,1.0,281.06,288.62,300.28,306.52,293.15,293.15,278.15,22742.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21480.67,0.0,1841.78,2275.33,0.0,3649.51,1.0,1.0,0.0,3.0,1.0,0.0
17082900.0,296.93,297.15,293.15,0.0,0.0,290.41,0.78,0.49,0.45,296.88,297.15,293.15,0.0,0.0,290.41,0.92,0.82,0.78,296.87,297.15,293.15,0.0,0.0,290.41,0.91,0.78,0.55,296.88,297.15,293.15,0.0,0.0,290.41,0.89,0.74,0.71,296.73,297.15,293.15,0.0,0.0,290.42,0.67,0.3,1.39,290.41,291.15,303.37,297.17,303.37,296.87,290.41,1.0,0.9,0.0,1.0,1.0,0.0,4.67,4.67,0.0,3.61,0.88,0.88,0.0,410.98,410.0,113882.83,0.0,9145.11,1.0,280.82,288.34,300.17,306.34,293.15,293.15,278.45,25709.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21286.38,0.0,1854.15,2275.33,0.0,3666.92,1.0,1.0,0.0,3.0,1.0,0.0
17083200.0,296.92,297.15,293.15,0.0,0.0,290.07,0.75,0.45,0.42,296.85,297.15,293.15,0.0,0.0,290.07,0.9,0.77,0.74,296.85,297.15,293.15,0.0,0.0,290.07,0.88,0.72,0.51,296.86,297.15,293.15,0.0,0.0,290.07,0.87,0.69,0.66,296.67,297.15,293.15,0.0,0.0,290.07,0.66,0.3,1.4,290.07,291.15,303.25,297.06,303.25,296.87,290.07,1.0,0.88,0.0,1.0,1.0,0.0,4.48,4.48,0.0,3.46,0.8,0.8,0.0,410.85,409.77,111460.86,0.0,8296.0,1.0,280.59,288.06,300.06,306.07,293.15,293.15,279.05,32107.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20254.18,0.0,1880.99,2275.33,0.0,3668.48,1.0,1.0,0.0,3.0,1.0,0.0
17083500.0,296.96,297.15,293.15,0.0,0.0,290.22,0.73,0.41,0.38,296.89,297.15,293.15,0.0,0.0,290.22,0.87,0.72,0.69,296.88,297.15,293.15,0.0,0.0,290.22,0.86,0.68,0.48,296.9,297.15,293.15,0.0,0.0,290.22,0.84,0.64,0.62,296.65,297.15,293.15,0.0,0.0,290.22,0.66,0.3,1.4,290.22,291.15,303.13,296.96,303.13,296.9,290.22,1.0,0.85,0.0,1.0,1.0,0.0,4.29,4.29,0.0,3.32,0.76,0.76,0.0,407.02,406.1,103158.4,0.0,7525.65,1.0,281.33,288.34,299.93,305.37,293.15,293.15,279.95,36550.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.51,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,17720.24,0.0,1879.37,2275.33,0.0,3539.81,1.0,1.0,0.0,3.0,1.0,0.0
17083800.0,297.02,297.15,293.15,0.0,0.0,290.43,0.72,0.39,0.36,296.95,297.15,293.15,0.0,0.0,290.43,0.86,0.68,0.66,296.95,297.15,293.15,0.0,0.0,290.43,0.84,0.64,0.45,296.96,297.15,293.15,0.0,0.0,290.43,0.83,0.61,0.59,296.67,297.15,293.15,0.0,0.0,290.43,0.66,0.3,1.4,290.43,291.15,303.0,296.86,303.0,296.97,290.43,1.0,0.83,0.0,1.0,1.0,0.0,4.15,4.15,0.0,3.21,0.74,0.74,0.0,399.98,399.27,95752.59,0.0,6950.09,1.0,281.91,288.65,299.83,304.9,293.15,293.15,280.55,37236.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.4,4.22,0.3,5.29,4.13,1.16,0.0,0.0,0.0,16180.9,0.0,1750.69,2275.33,0.0,3402.65,0.97,1.0,0.0,3.0,1.0,0.0
17084100.0,297.08,297.15,293.15,0.0,0.0,290.72,0.71,0.38,0.35,297.02,297.15,293.15,0.0,0.0,290.72,0.85,0.66,0.63,297.02,297.15,293.15,0.0,0.0,290.72,0.83,0.62,0.44,297.03,297.15,293.15,0.0,0.0,290.72,0.82,0.59,0.57,296.7,297.15,293.15,0.0,0.0,290.72,0.66,0.3,1.4,290.72,291.15,302.88,296.76,302.88,297.04,290.72,1.0,0.82,0.0,1.0,1.0,0.0,4.06,4.06,0.0,3.14,0.74,0.74,0.0,391.16,390.64,88737.17,0.0,6558.87,1.0,282.68,289.02,299.72,304.35,293.15,293.15,281.45,36388.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.34,4.15,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14575.48,0.0,1668.15,2275.33,0.0,3240.9,0.96,1.0,0.0,3.0,1.0,0.0
17084400.0,297.12,297.15,293.15,0.0,0.0,290.91,0.71,0.37,0.34,297.08,297.15,293.15,0.0,0.0,290.91,0.85,0.65,0.62,297.07,297.15,293.15,0.0,0.0,290.91,0.83,0.6,0.43,297.08,297.15,293.15,0.0,0.0,290.91,0.82,0.58,0.55,296.74,297.15,293.15,0.0,0.0,290.91,0.66,0.3,1.4,290.91,291.15,302.74,296.67,302.75,297.09,290.91,1.0,0.81,0.0,1.0,1.0,0.0,4.01,4.01,0.0,3.1,0.75,0.75,0.0,381.6,381.24,84152.77,0.0,6308.06,1.0,283.27,289.28,299.65,304.07,293.15,293.15,282.05,35770.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.34,4.15,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13890.28,0.0,1665.73,2275.33,0.0,3115.46,0.96,1.0,0.0,3.0,1.0,0.0
17084700.0,297.15,297.15,293.15,0.0,0.0,291.14,0.71,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,297.11,297.15,293.15,0.0,0.0,291.15,0.83,0.59,0.42,297.12,297.15,293.15,0.0,0.0,291.15,0.82,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.15,291.15,302.61,296.59,302.61,297.12,291.15,1.0,0.8,0.0,1.0,1.0,0.0,3.98,3.98,0.0,3.08,0.76,0.76,0.0,372.08,371.84,79602.99,0.0,6155.88,1.0,284.04,289.6,299.56,303.69,293.15,293.15,282.95,34948.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.41,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13018.06,0.0,1737.44,2275.33,0.0,2987.41,0.97,1.0,0.0,3.0,1.0,0.0
17085000.0,297.16,297.15,293.15,0.0,0.0,291.18,0.72,0.37,0.34,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.61,297.13,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.42,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.55,296.78,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.46,296.53,302.46,297.14,291.18,1.0,0.8,0.0,1.0,1.0,0.0,3.98,3.98,0.0,3.07,0.77,0.77,0.0,363.1,362.9,78052.3,0.0,6065.6,1.0,284.27,289.67,299.53,303.65,293.15,293.15,283.15,34611.93,34560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.45,4.26,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12937.68,0.0,1778.77,2275.33,0.0,2962.79,0.98,1.0,0.0,3.0,1.0,0.0
17085300.0,297.16,297.15,293.15,0.0,0.0,291.2,0.72,0.37,0.34,297.13,297.15,293.15,0.0,0.0,291.2,0.85,0.63,0.61,297.13,297.15,293.15,0.0,0.0,291.2,0.83,0.59,0.42,297.14,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.54,296.78,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,302.31,296.47,302.31,297.14,291.2,1.0,0.79,0.0,1.0,1.0,0.0,3.96,3.96,0.0,3.06,0.77,0.77,0.0,354.72,354.51,76647.59,0.0,5974.52,1.0,284.27,289.7,299.46,303.52,293.15,293.15,283.15,32515.4,31320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.37,4.16,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12706.04,0.0,1649.75,2275.33,0.0,2948.35,0.95,1.0,0.0,3.0,1.0,0.0
17085600.0,297.15,297.15,293.15,0.0,0.0,291.24,0.73,0.37,0.34,297.13,297.15,293.15,0.0,0.0,291.24,0.86,0.63,0.6,297.13,297.15,293.15,0.0,0.0,291.24,0.84,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.24,0.83,0.56,0.54,296.78,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,302.15,296.43,302.15,297.13,291.24,1.0,0.79,0.0,1.0,1.0,0.0,3.95,3.95,0.0,3.05,0.78,0.78,0.0,346.77,346.56,75279.81,0.0,5876.73,1.0,284.28,289.74,299.42,303.4,293.15,293.15,283.15,30075.28,29160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.29,4.05,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12494.64,0.0,1519.15,2275.33,0.0,2908.79,0.93,1.0,0.0,3.0,1.0,0.0
17085900.0,297.14,297.15,293.15,0.0,0.0,291.29,0.73,0.37,0.34,297.13,297.15,293.15,0.0,0.0,291.29,0.86,0.63,0.6,297.13,297.15,293.15,0.0,0.0,291.29,0.84,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.29,0.83,0.56,0.54,296.78,297.15,293.15,0.0,0.0,291.29,0.68,0.3,1.39,291.29,291.15,301.98,296.39,301.98,297.13,291.29,1.0,0.78,0.0,1.0,1.0,0.0,3.94,3.94,0.0,3.04,0.79,0.79,0.0,339.2,338.98,73767.11,0.0,5775.2,1.0,284.29,289.8,299.39,303.29,293.15,293.15,283.15,27227.13,25920.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.2,3.93,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12266.3,0.0,1374.62,2275.33,0.0,2866.7,0.9,1.0,0.0,3.0,1.0,0.0
17086200.0,297.14,297.15,293.15,0.0,0.0,291.32,0.73,0.37,0.34,297.12,297.15,293.15,0.0,0.0,291.32,0.86,0.62,0.59,297.12,297.15,293.15,0.0,0.0,291.32,0.84,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.32,0.83,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.32,0.68,0.3,1.39,291.32,291.15,301.82,296.36,301.82,297.13,291.32,1.0,0.78,0.0,1.0,1.0,0.0,3.92,3.92,0.0,3.03,0.8,0.8,0.0,331.95,331.73,72369.81,0.0,5670.61,1.0,284.3,289.85,299.35,303.18,293.15,293.15,283.15,24701.4,23760.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.11,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12062.67,0.0,1254.66,2275.33,0.0,2823.9,0.87,1.0,0.0,3.0,1.0,0.0
