time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17086500.0,297.14,297.15,293.15,0.0,0.0,291.37,0.73,0.37,0.34,297.12,297.15,293.15,0.0,0.0,291.37,0.86,0.62,0.59,297.12,297.15,293.15,0.0,0.0,291.37,0.84,0.57,0.4,297.13,297.15,293.15,0.0,0.0,291.37,0.83,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.37,0.68,0.3,1.39,291.37,291.15,301.65,296.32,301.65,297.13,291.37,1.0,0.77,0.0,1.0,1.0,0.0,3.9,3.9,0.0,3.01,0.82,0.82,0.0,324.98,324.75,70721.62,0.0,5563.31,1.0,284.31,289.91,299.31,303.06,293.15,293.15,283.15,21920.21,20520.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.02,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11823.72,0.0,1121.27,2275.33,0.0,2776.98,0.84,1.0,0.0,3.0,1.0,0.0
17086800.0,297.13,297.15,293.15,0.0,0.0,291.42,0.73,0.36,0.33,297.12,297.15,293.15,0.0,0.0,291.42,0.86,0.61,0.58,297.12,297.15,293.15,0.0,0.0,291.42,0.84,0.57,0.4,297.13,297.15,293.15,0.0,0.0,291.42,0.83,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.42,0.69,0.3,1.38,291.42,291.15,301.48,296.28,301.48,297.12,291.42,1.0,0.77,0.0,1.0,1.0,0.0,3.88,3.88,0.0,3.0,0.83,0.83,0.0,318.23,318.01,69147.45,0.0,5454.62,1.0,284.32,289.97,299.27,302.93,293.15,293.15,283.15,19434.24,18360.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.92,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11603.71,0.0,1007.09,2275.33,0.0,2725.3,0.81,1.0,0.0,3.0,1.0,0.0
17087100.0,297.13,297.15,293.15,0.0,0.0,291.4,0.73,0.36,0.33,297.11,297.15,293.15,0.0,0.0,291.4,0.86,0.6,0.58,297.11,297.15,293.15,0.0,0.0,291.4,0.84,0.56,0.4,297.12,297.15,293.15,0.0,0.0,291.4,0.84,0.54,0.52,296.76,297.15,293.15,0.0,0.0,291.4,0.69,0.3,1.38,291.4,291.15,301.32,296.24,301.32,297.12,291.4,1.0,0.76,0.0,1.0,1.0,0.0,3.86,3.86,0.0,2.98,0.84,0.84,0.0,311.69,311.43,68283.05,0.0,5337.94,1.0,284.32,289.97,299.24,302.85,293.15,293.15,283.15,18262.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11490.1,0.0,962.26,2275.33,0.0,2690.41,0.8,1.0,0.0,3.0,1.0,0.0
17087400.0,297.11,297.15,293.15,0.0,0.0,291.33,0.73,0.35,0.33,297.1,297.15,293.15,0.0,0.0,291.33,0.86,0.6,0.57,297.1,297.15,293.15,0.0,0.0,291.33,0.84,0.55,0.39,297.11,297.15,293.15,0.0,0.0,291.33,0.83,0.54,0.51,296.75,297.15,293.15,0.0,0.0,291.33,0.69,0.3,1.38,291.33,291.15,301.15,296.2,301.15,297.1,291.33,1.0,0.75,0.0,1.0,1.0,0.0,3.82,3.82,0.0,2.95,0.85,0.85,0.0,305.12,304.8,67793.16,0.0,5192.65,1.0,284.31,289.92,299.2,302.79,293.15,293.15,283.15,18008.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11428.62,0.0,957.67,2275.33,0.0,2679.71,0.8,1.0,0.0,3.0,1.0,0.0
17087700.0,297.1,297.15,293.15,0.0,0.0,291.25,0.73,0.34,0.32,297.08,297.15,293.15,0.0,0.0,291.25,0.86,0.58,0.56,297.08,297.15,293.15,0.0,0.0,291.25,0.84,0.54,0.38,297.09,297.15,293.15,0.0,0.0,291.25,0.83,0.53,0.5,296.73,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.25,291.15,300.98,296.16,300.98,297.09,291.25,1.0,0.74,0.0,1.0,1.0,0.0,3.78,3.78,0.0,2.92,0.85,0.85,0.0,298.22,297.83,67208.92,0.0,5012.34,1.0,284.3,289.87,299.16,302.72,293.15,293.15,283.15,18046.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11354.89,0.0,956.23,2275.33,0.0,2671.22,0.8,1.0,0.0,3.0,1.0,0.0
17088000.0,297.09,297.15,293.15,0.0,0.0,291.17,0.72,0.33,0.31,297.07,297.15,293.15,0.0,0.0,291.17,0.86,0.57,0.55,297.07,297.15,293.15,0.0,0.0,291.17,0.84,0.53,0.37,297.07,297.15,293.15,0.0,0.0,291.17,0.83,0.51,0.49,296.71,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,300.82,296.11,300.82,297.07,291.17,1.0,0.73,0.0,1.0,1.0,0.0,3.72,3.72,0.0,2.88,0.84,0.84,0.0,290.71,290.26,66398.53,0.0,4800.6,1.0,284.29,289.82,299.11,302.63,293.15,293.15,283.15,18185.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11252.64,0.0,946.68,2275.33,0.0,2655.08,0.8,1.0,0.0,3.0,1.0,0.0
17088300.0,297.08,297.15,293.15,0.0,0.0,291.09,0.72,0.32,0.3,297.06,297.15,293.15,0.0,0.0,291.09,0.85,0.55,0.53,297.06,297.15,293.15,0.0,0.0,291.09,0.83,0.51,0.36,297.06,297.15,293.15,0.0,0.0,291.09,0.83,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,300.65,296.07,300.65,297.06,291.09,1.0,0.72,0.0,1.0,1.0,0.0,3.66,3.66,0.0,2.83,0.83,0.83,0.0,282.45,281.95,65345.65,0.0,4566.37,1.0,284.29,289.78,299.06,302.53,293.15,293.15,283.15,18352.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11120.31,0.0,925.93,2275.33,0.0,2628.56,0.79,1.0,0.0,3.0,1.0,0.0
17088600.0,297.07,297.15,293.15,0.0,0.0,291.02,0.71,0.31,0.28,297.05,297.15,293.15,0.0,0.0,291.02,0.85,0.54,0.51,297.05,297.15,293.15,0.0,0.0,291.02,0.83,0.49,0.35,297.06,297.15,293.15,0.0,0.0,291.02,0.82,0.48,0.46,296.67,297.15,293.15,0.0,0.0,291.02,0.7,0.3,1.38,291.02,291.15,300.48,296.02,300.48,297.06,291.02,1.0,0.71,0.0,1.0,1.0,0.0,3.59,3.59,0.0,2.77,0.82,0.82,0.0,273.34,272.79,64066.99,0.0,4318.51,1.0,284.28,289.75,299.01,302.42,293.15,293.15,283.15,18518.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10960.55,0.0,893.79,2275.33,0.0,2591.13,0.78,1.0,0.0,3.0,1.0,0.0
17088900.0,297.07,297.15,293.15,0.0,0.0,290.97,0.71,0.3,0.28,297.05,297.15,293.15,0.0,0.0,290.97,0.84,0.52,0.5,297.04,297.15,293.15,0.0,0.0,290.97,0.82,0.47,0.34,297.05,297.15,293.15,0.0,0.0,290.97,0.82,0.46,0.45,296.65,297.15,293.15,0.0,0.0,290.97,0.71,0.3,1.38,290.97,291.15,300.32,295.98,300.32,297.05,290.97,1.0,0.7,0.0,1.0,1.0,0.0,3.52,3.52,0.0,2.72,0.81,0.81,0.0,263.36,262.85,62662.98,0.0,4082.32,1.0,284.27,289.73,298.96,302.3,293.15,293.15,283.15,18647.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10784.94,0.0,852.89,2275.33,0.0,2544.59,0.77,1.0,0.0,3.0,1.0,0.0
17089200.0,297.05,297.15,293.15,0.0,0.0,290.94,0.71,0.3,0.28,297.05,297.15,293.15,0.0,0.0,290.94,0.84,0.5,0.48,297.04,297.15,293.15,0.0,0.0,290.94,0.82,0.45,0.32,297.05,297.15,293.15,0.0,0.0,290.94,0.81,0.45,0.43,296.64,297.15,293.15,0.0,0.0,290.94,0.71,0.3,1.38,290.94,291.15,300.15,295.93,300.15,297.05,290.94,1.0,0.68,0.0,1.0,1.0,0.0,3.46,3.46,0.0,2.68,0.79,0.79,0.0,252.78,252.26,61231.23,0.0,3870.26,1.0,284.27,289.72,298.92,302.18,293.15,293.15,283.15,18725.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10606.94,0.0,807.76,2275.33,0.0,2494.56,0.75,1.0,0.0,3.0,1.0,0.0
17089500.0,297.75,303.15,285.15,0.0,0.0,292.18,0.44,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.19,0.44,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.19,0.44,0.3,0.0,297.78,303.15,285.15,0.0,0.0,292.19,0.44,0.3,0.0,297.28,303.15,285.15,0.0,0.0,292.16,0.44,0.3,0.01,292.23,303.15,299.98,295.88,299.98,299.12,289.85,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,162.63,340.68,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17089800.0,298.04,303.15,285.15,0.0,0.0,291.54,0.44,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.55,0.44,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.55,0.44,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.55,0.44,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.53,0.44,0.3,0.01,291.39,303.15,299.82,295.83,299.92,299.66,290.24,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,79.86,209.36,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090100.0,298.2,303.15,285.15,0.0,0.0,291.07,0.44,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.07,0.44,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.07,0.44,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.07,0.44,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.06,0.44,0.3,0.01,290.88,303.15,299.65,295.77,299.8,299.7,290.63,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,187.2,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090400.0,298.29,303.15,285.15,0.0,0.0,290.85,0.44,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.85,0.44,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.85,0.44,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.85,0.44,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.85,0.44,0.3,0.01,290.73,303.15,299.48,295.72,299.65,299.6,290.98,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,170.5,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090700.0,298.35,303.15,285.15,0.0,0.0,290.85,0.43,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.85,0.43,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.85,0.43,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.85,0.43,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.84,0.43,0.3,0.01,290.79,303.15,299.32,295.66,299.49,299.45,291.31,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,149.68,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091000.0,298.38,303.15,285.15,0.0,0.0,290.95,0.41,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.95,0.41,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.95,0.41,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.95,0.41,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.95,0.41,0.3,0.01,290.96,303.15,299.15,295.61,299.34,299.3,291.59,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,120.05,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091300.0,298.4,303.15,285.15,0.0,0.0,291.09,0.4,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.09,0.4,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.09,0.4,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.09,0.4,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.09,0.4,0.3,0.01,291.14,303.15,298.98,295.55,299.2,299.16,291.83,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,94.09,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091600.0,298.41,303.15,285.15,0.0,0.0,291.23,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.23,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.23,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.23,0.37,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.23,0.37,0.3,0.01,291.31,303.15,298.82,295.49,299.07,299.02,292.04,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,75.37,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091900.0,298.42,303.15,285.15,0.0,0.0,291.37,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.37,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.37,0.36,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.37,0.36,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.37,0.36,0.3,0.0,291.46,303.15,298.65,295.44,298.94,298.89,292.22,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,61.29,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092200.0,298.43,303.15,285.15,0.0,0.0,291.5,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.5,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.5,0.36,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.5,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.5,0.36,0.3,0.0,291.6,303.15,298.48,295.38,298.81,298.75,292.39,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,51.18,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092500.0,298.43,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,291.74,303.15,298.32,295.31,298.68,298.61,292.53,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,44.14,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092800.0,298.44,303.15,285.15,0.0,0.0,291.74,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.74,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.74,0.37,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.74,0.37,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.74,0.37,0.3,0.0,291.86,303.15,298.15,295.25,298.54,298.47,292.66,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.28,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093100.0,298.44,303.15,285.15,0.0,0.0,291.86,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.86,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.86,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.86,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.86,0.37,0.3,0.0,291.99,303.15,298.02,295.2,298.4,298.33,292.77,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,35.97,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093400.0,298.44,303.15,285.15,0.0,0.0,291.98,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.98,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.98,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.98,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.98,0.37,0.3,0.0,292.12,303.15,297.94,295.18,298.28,298.2,292.87,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,33.51,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093700.0,298.44,303.15,285.15,0.0,0.0,292.1,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.1,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.1,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.1,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.1,0.37,0.3,0.0,292.24,303.15,297.92,295.17,298.18,298.11,292.96,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,31.71,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094000.0,298.45,303.15,285.15,0.0,0.0,292.22,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.22,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.22,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.22,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.22,0.37,0.3,0.0,292.35,303.15,297.93,295.18,298.11,298.05,293.04,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,30.43,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094300.0,298.45,303.15,285.15,0.0,0.0,292.33,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.33,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.33,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.33,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.33,0.37,0.3,0.0,292.47,303.15,297.97,295.2,298.06,298.02,293.12,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,29.91,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094600.0,298.45,303.15,285.15,0.0,0.0,292.44,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.44,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.44,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.44,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.44,0.37,0.3,0.0,292.58,303.15,298.02,295.22,298.05,298.02,293.19,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,29.52,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094900.0,298.45,303.15,285.15,0.0,0.0,292.54,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.54,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.54,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.54,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.54,0.37,0.3,0.0,292.68,303.15,298.09,295.25,298.05,298.03,293.25,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,29.24,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095200.0,298.45,303.15,285.15,0.0,0.0,292.65,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.65,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.65,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.65,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.65,0.37,0.3,0.0,292.78,303.15,298.15,295.28,298.08,298.07,293.31,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,28.98,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095500.0,298.45,303.15,285.15,0.0,0.0,292.74,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.74,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.74,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.74,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.74,0.37,0.3,0.0,292.87,303.15,298.2,295.29,298.11,298.11,293.37,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,28.66,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095800.0,298.45,303.15,285.15,0.0,0.0,292.84,0.36,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.84,0.36,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.84,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.84,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.84,0.36,0.3,0.0,292.96,303.15,298.22,295.3,298.14,298.14,293.42,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,28.16,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096100.0,298.45,303.15,285.15,0.0,0.0,292.92,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.92,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.92,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.92,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.92,0.37,0.3,0.0,293.04,303.15,298.21,295.28,298.16,298.17,293.47,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,27.5,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096400.0,298.45,303.15,285.15,0.0,0.0,293.0,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.0,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.0,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.0,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.0,0.37,0.3,0.0,293.11,303.15,298.15,295.25,298.16,298.17,293.52,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,26.83,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096700.0,298.45,303.15,285.15,0.0,0.0,293.08,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.08,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.08,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.08,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.08,0.37,0.3,0.0,293.18,303.15,298.07,295.21,298.14,298.14,293.57,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.85,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097000.0,298.45,303.15,285.15,0.0,0.0,293.15,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.15,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.15,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.15,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.15,0.37,0.3,0.0,293.25,303.15,297.98,295.17,298.1,298.09,293.61,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,24.69,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097300.0,298.45,303.15,285.15,0.0,0.0,293.21,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.21,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.21,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.21,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.21,0.37,0.3,0.0,293.31,303.15,297.9,295.14,298.05,298.04,293.66,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,23.43,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097600.0,298.45,303.15,285.15,0.0,0.0,293.27,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.27,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.27,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.27,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.27,0.37,0.3,0.0,293.36,303.15,297.82,295.11,298.0,297.97,293.7,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.1,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097900.0,298.45,303.15,285.15,0.0,0.0,293.33,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.33,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.33,0.38,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.33,0.38,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.33,0.38,0.3,0.0,293.42,303.15,297.73,295.08,297.93,297.9,293.74,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.75,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098200.0,298.45,303.15,285.15,0.0,0.0,293.38,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.38,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.38,0.38,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.38,0.38,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.38,0.38,0.3,0.0,293.46,303.15,297.65,295.06,297.87,297.83,293.78,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.43,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098500.0,298.45,303.15,285.15,0.0,0.0,293.43,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.43,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.43,0.39,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.43,0.39,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.43,0.39,0.3,0.0,293.51,303.15,297.57,295.04,297.8,297.76,293.82,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.16,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098800.0,298.45,303.15,285.15,0.0,0.0,293.47,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.47,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.47,0.39,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.47,0.39,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.47,0.39,0.3,0.0,293.55,303.15,297.48,295.02,297.73,297.69,293.85,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,17.0,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099100.0,298.44,303.15,285.15,0.0,0.0,293.52,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.52,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.52,0.4,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.52,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.52,0.4,0.3,0.0,293.59,303.15,297.4,295.01,297.66,297.61,293.88,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.94,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099400.0,298.44,303.15,285.15,0.0,0.0,293.56,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.56,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.56,0.4,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.56,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.56,0.4,0.3,0.0,293.63,303.15,297.32,295.0,297.58,297.54,293.92,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.03,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099700.0,298.44,303.15,285.15,0.0,0.0,293.59,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.59,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.59,0.4,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.59,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.59,0.4,0.3,0.0,293.66,303.15,297.23,294.99,297.51,297.46,293.95,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,14.25,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100000.0,298.44,303.15,285.15,0.0,0.0,293.63,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.63,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.63,0.4,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.63,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.63,0.4,0.3,0.0,293.7,303.15,297.15,294.99,297.43,297.38,293.97,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.59,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100300.0,298.43,303.15,285.15,0.0,0.0,293.67,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.67,0.4,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.67,0.4,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.67,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.67,0.4,0.3,0.0,293.73,303.15,297.06,295.0,297.36,297.3,294.0,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,12.94,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100600.0,298.43,303.15,285.15,0.0,0.0,293.7,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.7,0.4,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.7,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.7,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.7,0.4,0.3,0.0,293.76,303.15,296.97,295.03,297.28,297.22,294.03,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,12.47,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100900.0,298.43,303.15,285.15,0.0,0.0,293.74,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.74,0.4,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.74,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.74,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.74,0.4,0.3,0.0,293.8,303.15,296.88,295.08,297.19,297.13,294.05,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,12.42,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101200.0,298.42,303.15,285.15,0.0,0.0,293.77,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.77,0.4,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.77,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.77,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.77,0.4,0.3,0.0,293.83,303.15,296.78,295.14,297.1,297.04,294.08,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,12.04,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101500.0,298.42,303.15,285.15,0.0,0.0,293.8,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.8,0.41,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.8,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.8,0.41,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.8,0.41,0.3,0.0,293.86,303.15,296.68,295.21,297.02,296.96,294.1,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.08,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101800.0,298.42,303.15,285.15,0.0,0.0,293.82,0.48,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.82,0.48,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.82,0.48,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.82,0.48,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.82,0.48,0.3,0.0,293.88,303.15,296.59,295.27,296.96,296.9,294.12,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,6.06,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102100.0,298.42,303.15,285.15,0.0,0.0,293.83,0.58,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.83,0.58,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.83,0.58,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.83,0.58,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.83,0.58,0.3,0.0,293.89,303.15,296.5,295.33,296.93,296.86,294.14,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,2.88,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102400.0,298.42,303.15,285.15,0.0,0.0,293.84,0.73,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.84,0.73,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.84,0.73,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.84,0.73,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.84,0.73,0.3,0.0,293.89,303.15,296.41,295.39,296.91,296.84,294.16,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,1.34,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102700.0,298.42,303.15,285.15,0.0,0.0,293.85,0.88,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.85,0.88,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.85,0.88,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.85,0.88,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,0.88,0.3,0.0,293.9,303.15,296.33,295.43,296.9,296.83,294.17,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.69,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103000.0,298.41,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.91,303.15,296.26,295.45,296.89,296.83,294.18,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.28,0.27,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103300.0,298.41,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.91,303.15,296.2,295.45,296.89,296.83,294.19,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.1,0.06,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103600.0,298.41,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.91,303.15,296.15,295.42,296.89,296.83,294.2,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.92,0.01,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103900.0,298.4,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.91,303.15,296.11,295.39,296.89,296.83,294.21,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.74,0.0,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104200.0,298.4,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.91,303.15,296.09,295.37,296.89,296.83,294.22,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.56,0.01,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104500.0,298.39,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.91,303.15,296.08,295.35,296.89,296.83,294.22,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.38,0.11,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104800.0,298.39,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.91,303.15,296.08,295.35,296.88,296.82,294.23,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.21,0.3,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105100.0,298.39,303.15,285.15,0.0,0.0,293.86,0.71,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.86,0.71,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.86,0.71,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.86,0.71,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.86,0.71,0.3,0.0,293.92,303.15,296.08,295.35,296.87,296.81,294.23,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.45,0.8,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105400.0,298.38,303.15,285.15,0.0,0.0,293.87,0.53,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.87,0.53,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.87,0.53,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.87,0.53,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.87,0.53,0.3,0.0,293.93,303.15,296.09,295.36,296.82,296.76,294.24,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,94.5,2.19,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105700.0,298.38,303.15,285.15,0.0,0.0,293.88,0.5,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.88,0.5,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.88,0.5,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.88,0.5,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.88,0.5,0.3,0.0,293.94,303.15,296.1,295.37,296.75,296.68,294.24,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,4.34,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106000.0,298.37,303.15,285.15,0.0,0.0,293.89,0.49,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.89,0.49,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.89,0.49,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.89,0.49,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.89,0.49,0.3,0.0,293.95,303.15,296.11,295.39,296.68,296.6,294.24,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.39,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106300.0,298.37,303.15,285.15,0.0,0.0,293.92,0.42,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.92,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.92,0.42,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.92,0.42,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.91,0.42,0.3,0.0,293.97,303.15,296.13,295.4,296.59,296.51,294.25,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,8.54,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106600.0,298.37,303.15,285.15,0.0,0.0,293.95,0.39,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.95,0.39,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.95,0.39,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.95,0.39,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.95,0.39,0.3,0.0,294.0,303.15,296.14,295.41,296.49,296.41,294.25,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,12.11,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106900.0,298.37,303.15,285.15,0.0,0.0,293.99,0.37,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.99,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.99,0.37,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.99,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.99,0.37,0.3,0.0,294.04,303.15,296.15,295.42,296.4,296.32,294.26,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,15.08,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107200.0,298.37,303.15,285.15,0.0,0.0,294.03,0.37,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.03,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.03,0.37,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.03,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.03,0.37,0.3,0.0,294.08,303.15,296.15,295.42,296.33,296.26,294.27,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,15.52,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107500.0,298.37,303.15,285.15,0.0,0.0,294.06,0.39,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.06,0.39,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.06,0.39,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.06,0.39,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.06,0.39,0.3,0.0,294.11,303.15,296.15,295.42,296.28,296.23,294.28,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.66,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107800.0,298.36,303.15,285.15,0.0,0.0,294.08,0.42,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.08,0.42,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.08,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.08,0.42,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.08,0.42,0.3,0.0,294.13,303.15,296.15,295.42,296.25,296.21,294.29,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,11.01,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108100.0,298.36,303.15,285.15,0.0,0.0,294.1,0.47,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.1,0.47,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.1,0.47,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.1,0.47,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.1,0.47,0.3,0.0,294.14,303.15,296.15,295.42,296.24,296.2,294.3,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,8.02,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108400.0,298.36,303.15,285.15,0.0,0.0,294.11,0.5,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.11,0.5,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.11,0.5,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.11,0.5,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.11,0.5,0.3,0.0,294.15,303.15,296.15,295.42,296.23,296.19,294.31,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.81,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108700.0,298.35,303.15,285.15,0.0,0.0,294.12,0.51,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.12,0.51,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.12,0.51,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.12,0.51,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.12,0.51,0.3,0.0,294.16,303.15,296.15,295.42,296.22,296.18,294.33,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.23,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109000.0,298.35,303.15,285.15,0.0,0.0,294.12,0.57,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.12,0.57,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.12,0.57,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.12,0.57,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.12,0.57,0.3,0.0,294.17,303.15,296.15,295.42,296.21,296.18,294.34,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,4.22,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109300.0,298.35,303.15,285.15,0.0,0.0,294.13,0.74,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.13,0.74,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.13,0.74,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.13,0.74,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.13,0.74,0.3,0.0,294.17,303.15,296.15,295.42,296.21,296.18,294.35,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,2.61,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109600.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.18,303.15,296.15,295.42,296.21,296.18,294.36,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.79,1.59,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109900.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,296.15,295.42,296.21,296.18,294.37,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.61,1.16,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110200.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,296.15,295.42,296.21,296.18,294.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.43,0.85,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110500.0,298.34,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,296.15,295.42,296.21,296.18,294.39,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.25,0.66,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
