time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17110800.0,298.34,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,296.15,295.42,296.21,296.18,294.39,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.07,0.54,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111100.0,298.34,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,296.13,295.42,296.21,296.18,294.4,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.91,0.46,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111400.0,298.33,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,296.08,295.41,296.21,296.18,294.4,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.73,0.39,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111700.0,298.33,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,295.99,295.38,296.21,296.18,294.41,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.55,0.34,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112000.0,298.33,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,295.89,295.36,296.21,296.18,294.41,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.37,0.29,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112300.0,298.33,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,295.77,295.33,296.21,296.18,294.41,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,218.19,0.25,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112600.0,298.32,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,295.65,295.29,296.21,296.18,294.42,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,236.01,0.21,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112900.0,298.32,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,295.53,295.26,296.21,296.18,294.42,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.83,0.19,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113200.0,298.32,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,295.41,295.23,296.21,296.18,294.42,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,271.65,0.16,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113500.0,298.31,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,295.31,295.2,296.21,296.18,294.42,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,289.47,0.14,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113800.0,298.31,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,295.22,295.17,296.21,296.18,294.42,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,307.29,0.12,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114100.0,298.3,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,295.17,295.16,296.21,296.18,294.42,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,325.11,0.11,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114400.0,298.3,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,295.15,295.15,296.21,296.18,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,342.93,0.09,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114700.0,298.3,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,295.15,295.15,296.21,296.18,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360.75,0.08,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115000.0,298.3,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,295.15,295.15,296.21,296.18,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.57,0.07,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115300.0,298.29,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,295.15,295.15,296.21,296.18,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,396.39,0.06,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115600.0,298.29,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,295.15,295.15,296.21,296.18,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115900.0,298.29,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,295.15,295.15,296.21,296.18,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116200.0,298.29,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,295.15,295.15,296.21,296.18,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116500.0,298.29,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,295.15,295.15,296.21,296.18,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116800.0,298.29,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,295.15,295.15,296.21,296.18,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117100.0,298.29,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,295.15,295.15,296.21,296.18,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117400.0,298.29,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,295.15,295.15,296.21,296.18,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117700.0,298.3,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,295.15,295.15,296.21,296.18,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118000.0,298.3,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,295.15,295.15,296.21,296.18,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118300.0,298.3,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,295.15,295.15,296.21,296.18,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118600.0,298.3,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.18,303.15,295.15,295.15,296.21,296.18,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118900.0,298.3,303.15,285.15,0.0,0.0,294.14,0.96,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.14,0.96,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.14,0.96,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.14,0.96,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.14,0.96,0.3,0.0,294.19,303.15,295.15,295.15,296.2,296.18,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.3,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119200.0,298.3,303.15,285.15,0.0,0.0,294.15,0.7,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.15,0.7,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.15,0.7,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.15,0.7,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.15,0.7,0.3,0.0,294.19,303.15,295.15,295.15,296.18,296.15,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384.23,0.8,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119500.0,298.3,303.15,285.15,0.0,0.0,294.15,0.57,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.15,0.57,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.15,0.57,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.15,0.57,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.15,0.57,0.3,0.0,294.19,303.15,295.15,295.15,296.12,296.09,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,329.09,1.6,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119800.0,298.29,303.15,285.15,0.0,0.0,294.16,0.51,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.16,0.51,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.16,0.51,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.16,0.51,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.16,0.51,0.3,0.0,294.2,303.15,295.15,295.15,296.05,295.99,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,260.95,2.46,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120100.0,298.29,303.15,285.15,0.0,0.0,294.17,0.48,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.17,0.48,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.17,0.48,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.17,0.48,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.17,0.48,0.3,0.0,294.21,303.15,295.15,295.15,295.95,295.88,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,186.66,3.38,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120400.0,298.28,303.15,285.15,0.0,0.0,294.18,0.44,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.18,0.44,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.18,0.44,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.18,0.44,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.18,0.44,0.3,0.0,294.22,303.15,295.15,295.15,295.83,295.75,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,105.26,4.78,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120700.0,298.27,303.15,285.15,0.0,0.0,294.2,0.39,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.2,0.39,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.2,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.2,0.39,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.2,0.39,0.3,0.0,294.24,303.15,295.15,295.15,295.69,295.59,294.44,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,6.87,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121000.0,298.26,303.15,285.15,0.0,0.0,294.23,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.23,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.23,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.23,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.23,0.36,0.3,0.0,294.27,303.15,295.15,295.15,295.54,295.44,294.44,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,9.29,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121300.0,298.25,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,294.31,303.15,295.15,295.15,295.4,295.32,294.44,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,11.26,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121600.0,298.24,303.15,285.15,0.0,0.0,294.31,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.31,0.37,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.31,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.31,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.31,0.37,0.3,0.01,294.34,303.15,295.15,295.15,295.31,295.25,294.45,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,12.16,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121900.0,298.24,303.15,285.15,0.0,0.0,294.34,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.34,0.37,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.34,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.34,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.34,0.37,0.3,0.01,294.37,303.15,295.15,295.15,295.25,295.21,294.46,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,12.04,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122200.0,298.24,303.15,285.15,0.0,0.0,294.36,0.37,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.36,0.37,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.36,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.36,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.36,0.37,0.3,0.01,294.39,303.15,295.15,295.15,295.21,295.18,294.47,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,11.66,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122500.0,298.23,303.15,285.15,0.0,0.0,294.39,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.39,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.39,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.39,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.39,0.36,0.3,0.01,294.41,303.15,295.15,295.15,295.19,295.17,294.48,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,11.98,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122800.0,298.23,303.15,285.15,0.0,0.0,294.41,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.41,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.41,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.41,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.41,0.36,0.3,0.0,294.43,303.15,295.15,295.15,295.18,295.16,294.49,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,10.91,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123100.0,298.23,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,294.44,303.15,295.15,295.15,295.17,295.16,294.51,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,10.26,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123400.0,298.23,303.15,285.15,0.0,0.0,294.44,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.44,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.44,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.44,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.44,0.36,0.3,0.0,294.46,303.15,295.15,295.15,295.16,295.15,294.52,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,9.7,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123700.0,298.23,303.15,285.15,0.0,0.0,294.45,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.45,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.45,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.45,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.45,0.36,0.3,0.0,294.47,303.15,295.15,295.15,295.16,295.15,294.54,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,9.19,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124000.0,298.23,303.15,285.15,0.0,0.0,294.47,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.47,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.47,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.47,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.47,0.36,0.3,0.0,294.48,303.15,295.15,295.15,295.16,295.15,294.55,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,8.97,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124300.0,298.23,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,294.5,303.15,295.15,295.15,295.15,295.15,294.57,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,8.5,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124600.0,298.24,303.15,285.15,0.0,0.0,294.49,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.49,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.49,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.49,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.49,0.36,0.3,0.0,294.51,303.15,295.15,295.15,295.15,295.15,294.58,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,8.04,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124900.0,298.24,303.15,285.15,0.0,0.0,294.51,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.51,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.51,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.51,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.51,0.36,0.3,0.0,294.52,303.15,295.15,295.15,295.15,295.15,294.59,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,7.59,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125200.0,298.25,303.15,285.15,0.0,0.0,294.52,0.37,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.52,0.37,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.52,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.52,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.52,0.37,0.3,0.0,294.53,303.15,295.15,295.15,295.15,295.15,294.61,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,7.14,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125500.0,298.26,303.15,285.15,0.0,0.0,294.53,0.37,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.53,0.37,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.53,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.53,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.53,0.37,0.3,0.0,294.54,303.15,295.18,295.16,295.16,295.16,294.62,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,6.77,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125800.0,298.27,303.15,285.15,0.0,0.0,294.54,0.38,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.54,0.38,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.54,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.54,0.38,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.54,0.38,0.3,0.0,294.55,303.15,295.27,295.2,295.18,295.19,294.63,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,6.58,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126100.0,298.28,303.15,285.15,0.0,0.0,294.55,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.55,0.39,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.55,0.39,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.55,0.39,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.55,0.39,0.3,0.0,294.56,303.15,295.42,295.26,295.22,295.24,294.64,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,6.58,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126400.0,298.3,303.15,285.15,0.0,0.0,294.56,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.56,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.56,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.56,0.4,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.56,0.4,0.3,0.0,294.57,303.15,295.59,295.33,295.29,295.32,294.66,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,6.68,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126700.0,298.31,303.15,285.15,0.0,0.0,294.57,0.41,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.57,0.41,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.57,0.41,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.57,0.41,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.57,0.41,0.3,0.0,294.58,303.15,295.8,295.4,295.38,295.42,294.67,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,6.78,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127000.0,298.33,303.15,285.15,0.0,0.0,294.58,0.42,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.58,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.58,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.58,0.42,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.58,0.42,0.3,0.0,294.59,303.15,296.02,295.48,295.49,295.55,294.68,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,6.82,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127300.0,298.35,303.15,285.15,0.0,0.0,294.58,0.43,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.58,0.43,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.58,0.43,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.58,0.43,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.58,0.43,0.3,0.0,294.6,303.15,296.26,295.56,295.61,295.68,294.69,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,6.8,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127600.0,298.37,303.15,285.15,0.0,0.0,294.59,0.45,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.59,0.45,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.59,0.45,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.59,0.45,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.59,0.45,0.3,0.0,294.61,303.15,296.48,295.63,295.74,295.83,294.7,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,6.64,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127900.0,298.39,303.15,285.15,0.0,0.0,294.6,0.47,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.6,0.47,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.6,0.47,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.6,0.47,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.6,0.47,0.3,0.0,294.61,303.15,296.7,295.69,295.87,295.97,294.71,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,6.35,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128200.0,298.42,303.15,285.15,0.0,0.0,294.6,0.48,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.6,0.48,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.6,0.48,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.6,0.48,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.6,0.48,0.3,0.0,294.62,303.15,296.89,295.74,295.99,296.1,294.72,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,5.94,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128500.0,298.45,303.15,285.15,0.0,0.0,294.61,0.49,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.61,0.49,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.61,0.49,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.61,0.49,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.61,0.49,0.3,0.0,294.62,303.15,297.04,295.76,296.11,296.23,294.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.49,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128800.0,298.48,303.15,285.15,0.0,0.0,294.61,0.5,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.61,0.5,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.61,0.5,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.61,0.5,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.61,0.5,0.3,0.0,294.63,303.15,297.15,295.77,296.21,296.34,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.05,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129100.0,298.51,303.15,285.15,0.0,0.0,294.62,0.51,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.62,0.51,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.62,0.51,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.62,0.51,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.62,0.51,0.3,0.0,294.63,303.15,297.23,295.77,296.31,296.45,294.75,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,4.71,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129400.0,298.54,303.15,285.15,0.0,0.0,294.62,0.5,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.62,0.5,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.62,0.5,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.62,0.5,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.62,0.5,0.3,0.0,294.64,303.15,297.32,295.77,296.4,296.55,294.76,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,4.67,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129700.0,298.57,303.15,285.15,0.0,0.0,294.63,0.49,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.63,0.49,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.63,0.49,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.63,0.49,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.63,0.49,0.3,0.0,294.64,303.15,297.4,295.77,296.5,296.66,294.76,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.03,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130000.0,298.61,303.15,285.15,0.0,0.0,294.63,0.48,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.63,0.48,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.63,0.48,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.63,0.48,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.63,0.48,0.3,0.0,294.65,303.15,297.48,295.78,296.61,296.77,294.77,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,5.5,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130300.0,298.64,303.15,285.15,0.0,0.0,294.64,0.48,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.64,0.48,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.64,0.48,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.64,0.48,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.64,0.48,0.3,0.0,294.66,303.15,297.57,295.78,296.73,296.89,294.78,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,5.86,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130600.0,298.67,303.15,285.15,0.0,0.0,294.64,0.48,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.64,0.48,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.64,0.48,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.64,0.48,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.64,0.48,0.3,0.0,294.66,303.15,297.65,295.79,296.84,297.0,294.79,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,5.97,0.0,0.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130900.0,298.54,297.15,293.15,0.0,0.0,297.31,1.0,0.63,0.25,298.31,297.15,293.15,0.0,0.0,297.31,1.0,0.58,0.26,298.29,297.15,293.15,0.0,0.0,297.31,1.0,0.58,0.19,298.34,297.15,293.15,0.0,0.0,297.31,1.0,0.59,0.26,298.08,297.15,293.15,0.0,0.0,297.31,1.0,0.54,1.24,297.31,291.15,297.73,295.81,297.73,298.39,297.33,1.0,0.47,1.0,1.0,0.0,1.0,2.65,2.65,0.0,2.05,0.0,0.0,0.0,65.09,66.7,942.32,0.0,1358.0,0.0,284.27,289.72,299.13,301.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131200.0,298.1,297.15,293.15,0.0,0.0,292.34,1.0,0.82,0.28,297.94,297.15,293.15,0.0,0.0,292.34,1.0,0.74,0.29,297.88,297.15,293.15,0.0,0.0,292.34,1.0,0.72,0.22,297.96,297.15,293.15,0.0,0.0,292.34,1.0,0.75,0.29,297.66,297.15,293.15,0.0,0.0,292.34,1.0,0.65,1.4,292.33,291.15,297.82,295.83,297.82,297.99,292.33,1.0,0.53,1.0,1.0,0.0,1.0,2.98,2.98,0.0,2.31,0.59,0.59,0.0,82.15,84.52,37282.57,0.0,1930.8,0.0,284.36,291.18,299.63,302.01,293.15,293.15,283.15,13698.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.31,1.77,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8348.11,0.0,153.89,2275.33,0.0,1311.23,0.42,1.0,0.0,3.0,1.0,0.0
17131500.0,297.75,297.15,293.15,0.0,0.0,292.17,1.0,0.92,0.31,297.59,297.15,293.15,0.0,0.0,292.17,1.0,0.82,0.33,297.51,297.15,293.15,0.0,0.0,292.17,1.0,0.79,0.24,297.62,297.15,293.15,0.0,0.0,292.17,1.0,0.83,0.33,297.24,297.15,293.15,0.0,0.0,292.17,1.0,0.66,1.54,292.17,291.15,297.9,295.85,297.9,297.63,292.17,1.0,0.58,0.86,1.0,0.14,0.86,3.29,3.29,0.0,2.55,0.63,0.63,0.0,100.2,102.34,43155.41,0.0,2601.98,0.0,284.36,290.97,298.87,301.18,293.15,293.15,283.15,15368.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.56,2.05,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8657.28,0.0,227.92,2275.33,0.0,1444.63,0.48,1.0,0.0,3.0,1.0,0.0
17131800.0,297.58,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.34,297.41,297.15,293.15,0.0,0.0,292.09,1.0,0.87,0.35,297.33,297.15,293.15,0.0,0.0,292.09,1.0,0.82,0.26,297.44,297.15,293.15,0.0,0.0,292.09,1.0,0.88,0.35,297.03,297.15,293.15,0.0,0.0,292.09,1.0,0.64,1.67,292.09,291.15,297.98,295.88,297.98,297.45,292.09,1.0,0.63,0.81,1.0,0.19,0.81,3.57,3.57,0.0,2.77,0.67,0.67,0.0,118.19,120.16,48175.34,0.0,3335.13,0.0,284.37,290.84,298.94,301.49,293.15,293.15,283.15,15653.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.78,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9130.77,0.0,299.64,2275.33,0.0,1666.24,0.53,1.0,0.0,3.0,1.0,0.0
17132100.0,297.48,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.36,297.3,297.15,293.15,0.0,0.0,292.03,1.0,0.89,0.38,297.21,297.15,293.15,0.0,0.0,292.03,1.0,0.83,0.28,297.33,297.15,293.15,0.0,0.0,292.03,1.0,0.92,0.38,296.9,297.15,293.15,0.0,0.0,292.03,1.0,0.6,1.8,292.03,291.15,298.07,295.9,298.07,297.34,292.03,1.0,0.68,0.75,1.0,0.25,0.75,3.84,3.84,0.0,2.97,0.71,0.71,0.0,136.15,137.98,52905.04,0.0,4125.44,0.0,284.38,290.73,298.96,301.76,293.15,293.15,283.15,15712.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.99,2.51,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9595.88,0.0,380.91,2275.33,0.0,1926.33,0.58,1.0,0.0,3.0,1.0,0.0
17132400.0,297.4,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.38,297.22,297.15,293.15,0.0,0.0,291.98,1.0,0.91,0.4,297.13,297.15,293.15,0.0,0.0,291.98,1.0,0.83,0.3,297.24,297.15,293.15,0.0,0.0,291.98,1.0,0.93,0.4,296.81,297.15,293.15,0.0,0.0,291.98,1.0,0.54,1.91,291.98,291.15,298.15,295.94,298.15,297.26,291.98,1.0,0.72,0.69,1.0,0.31,0.69,4.08,4.08,0.0,3.16,0.74,0.74,0.0,154.08,155.8,57442.15,0.0,4969.87,0.0,284.38,290.65,298.99,302.01,293.15,293.15,283.15,15751.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.19,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10069.97,0.0,474.37,2275.33,0.0,2157.56,0.63,1.0,0.0,3.0,1.0,0.0
17132700.0,297.33,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.4,297.15,297.15,293.15,0.0,0.0,291.96,1.0,0.91,0.43,297.05,297.15,293.15,0.0,0.0,291.96,1.0,0.82,0.31,297.18,297.15,293.15,0.0,0.0,291.96,1.0,0.94,0.43,296.73,297.15,293.15,0.0,0.0,291.96,1.0,0.47,2.02,291.96,291.15,298.23,295.99,298.23,297.19,291.96,1.0,0.76,0.63,1.0,0.37,0.63,4.31,4.31,0.0,3.34,0.78,0.78,0.0,171.99,173.62,61884.85,0.0,5864.68,1.0,284.39,290.58,299.03,302.27,293.15,293.15,283.15,15786.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.39,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10563.12,0.0,580.44,2275.33,0.0,2358.87,0.67,1.0,0.0,3.0,1.0,0.0
17133000.0,297.23,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.47,297.06,297.15,293.15,0.0,0.0,291.85,1.0,0.89,0.5,296.96,297.15,293.15,0.0,0.0,291.85,1.0,0.78,0.37,297.08,297.15,293.15,0.0,0.0,291.85,1.0,0.93,0.5,296.69,297.15,293.15,0.0,0.0,291.85,0.91,0.39,1.79,291.85,291.15,298.32,296.06,298.32,297.09,291.84,1.0,0.77,0.57,1.0,0.43,0.57,4.35,4.35,0.0,3.36,0.81,0.81,0.0,191.47,191.44,65171.07,0.0,6132.37,1.0,284.38,290.48,299.09,302.51,293.15,293.15,283.15,16215.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.56,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10972.2,0.0,690.0,2275.33,0.0,2516.47,0.72,1.0,0.0,3.0,1.0,0.0
17133300.0,297.12,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.54,296.96,297.15,293.15,0.0,0.0,291.72,1.0,0.86,0.57,296.85,297.15,293.15,0.0,0.0,291.72,1.0,0.73,0.42,296.97,297.15,293.15,0.0,0.0,291.72,1.0,0.9,0.57,296.73,297.15,293.15,0.0,0.0,291.72,0.81,0.32,1.46,291.72,291.15,298.4,296.16,298.4,297.0,291.72,1.0,0.77,0.51,1.0,0.49,0.51,4.28,4.28,0.0,3.32,0.83,0.83,0.0,209.29,209.26,67301.9,0.0,6038.89,1.0,284.37,290.38,299.17,302.7,293.15,293.15,283.15,16661.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.68,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11261.94,0.0,779.2,2275.33,0.0,2594.1,0.75,1.0,0.0,3.0,1.0,0.0
17133600.0,297.07,297.15,293.15,0.0,0.0,291.71,1.0,0.98,0.58,296.89,297.15,293.15,0.0,0.0,291.71,1.0,0.82,0.61,296.78,297.15,293.15,0.0,0.0,291.71,1.0,0.67,0.45,296.91,297.15,293.15,0.0,0.0,291.71,1.0,0.86,0.61,296.78,297.15,293.15,0.0,0.0,291.71,0.78,0.3,1.36,291.71,291.15,298.48,296.26,298.48,296.93,291.71,1.0,0.79,0.45,1.0,0.55,0.45,4.35,4.35,0.0,3.37,0.85,0.85,0.0,225.99,227.08,69975.02,0.0,6399.41,1.0,284.38,290.37,299.28,302.93,293.15,293.15,283.15,16629.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.79,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11614.82,0.0,862.43,2275.33,0.0,2652.96,0.77,1.0,0.0,3.0,1.0,0.0
17133900.0,297.03,297.15,293.15,0.0,0.0,291.74,1.0,0.96,0.62,296.84,297.15,293.15,0.0,0.0,291.74,1.0,0.76,0.65,296.77,297.15,293.15,0.0,0.0,291.74,0.97,0.6,0.42,296.86,297.15,293.15,0.0,0.0,291.74,1.0,0.81,0.65,296.79,297.15,293.15,0.0,0.0,291.74,0.76,0.3,1.36,291.74,291.15,298.57,296.38,298.57,296.89,291.74,1.0,0.81,0.39,1.0,0.61,0.39,4.45,4.45,0.0,3.44,0.89,0.89,0.0,244.13,244.9,73075.66,0.0,6907.61,1.0,284.38,290.37,299.4,303.21,293.15,293.15,283.15,16573.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.92,3.53,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12041.43,0.0,961.41,2275.33,0.0,2738.58,0.8,1.0,0.0,3.0,1.0,0.0
17134200.0,296.98,297.15,293.15,0.0,0.0,291.73,1.0,0.93,0.65,296.79,297.15,293.15,0.0,0.0,291.73,0.99,0.7,0.67,296.85,297.15,293.15,0.0,0.0,291.73,0.91,0.55,0.39,296.81,297.15,293.15,0.0,0.0,291.73,1.0,0.75,0.69,296.78,297.15,293.15,0.0,0.0,291.73,0.75,0.3,1.37,291.73,291.15,298.65,296.5,298.65,296.86,291.73,1.0,0.83,0.32,1.0,0.68,0.32,4.52,4.52,0.0,3.5,0.91,0.91,0.0,262.33,262.72,76468.93,0.0,7339.58,1.0,284.39,290.35,299.52,303.51,293.15,293.15,283.15,17068.82,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12531.61,0.0,1098.48,2275.33,0.0,2821.11,0.84,1.0,0.0,3.0,1.0,0.0
17134500.0,296.87,297.15,293.15,0.0,0.0,291.52,1.0,0.89,0.71,296.8,297.15,293.15,0.0,0.0,291.52,0.94,0.64,0.61,296.89,297.15,293.15,0.0,0.0,291.53,0.86,0.5,0.36,296.77,297.15,293.15,0.0,0.0,291.52,0.96,0.68,0.65,296.76,297.15,293.15,0.0,0.0,291.53,0.73,0.3,1.37,291.52,291.15,298.73,296.62,298.73,296.82,291.52,1.0,0.82,0.27,1.0,0.73,0.27,4.45,4.45,0.0,3.44,0.92,0.92,0.0,280.8,280.54,80015.95,0.0,7185.44,1.0,284.36,290.19,299.64,303.82,293.15,293.15,283.15,19441.27,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13106.89,0.0,1354.59,2275.33,0.0,2914.13,0.9,1.0,0.0,3.0,1.0,0.0
17134800.0,296.73,297.15,293.15,0.0,0.0,291.3,0.99,0.82,0.74,296.83,297.15,293.15,0.0,0.0,291.3,0.88,0.58,0.56,296.91,297.15,293.15,0.0,0.0,291.3,0.82,0.46,0.33,296.79,297.15,293.15,0.0,0.0,291.3,0.9,0.62,0.59,296.72,297.15,293.15,0.0,0.0,291.3,0.71,0.3,1.38,291.3,291.15,298.82,296.74,298.82,296.8,291.3,1.0,0.81,0.21,1.0,0.79,0.21,4.33,4.33,0.0,3.35,0.91,0.91,0.0,298.99,297.98,82616.3,0.0,6855.25,1.0,284.34,290.01,299.75,304.08,293.15,293.15,283.15,22290.87,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13572.96,0.0,1622.05,2275.33,0.0,2981.91,0.96,1.0,0.0,3.0,1.0,0.0
