time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17135100.0,296.73,297.15,293.15,0.0,0.0,291.1,0.94,0.74,0.68,296.86,297.15,293.15,0.0,0.0,291.1,0.84,0.53,0.51,296.92,297.15,293.15,0.0,0.0,291.1,0.78,0.42,0.3,296.83,297.15,293.15,0.0,0.0,291.1,0.86,0.56,0.54,296.68,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,298.9,296.84,298.9,296.83,291.09,1.0,0.79,0.17,1.0,0.83,0.17,4.1,4.1,0.0,3.17,0.89,0.89,0.0,309.27,308.24,82120.48,0.0,6105.06,1.0,284.32,289.88,299.83,304.16,293.15,293.15,283.15,23977.6,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13576.32,0.0,1704.31,2275.33,0.0,2980.64,0.97,1.0,0.0,3.0,1.0,0.0
17135400.0,296.82,297.15,293.15,0.0,0.0,291.07,0.9,0.68,0.62,296.9,297.15,293.15,0.0,0.0,291.07,0.81,0.49,0.47,296.95,297.15,293.15,0.0,0.0,291.07,0.75,0.38,0.28,296.88,297.15,293.15,0.0,0.0,291.07,0.82,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.38,291.07,291.15,298.98,296.93,298.98,296.88,291.07,1.0,0.77,0.13,1.0,0.87,0.13,3.9,3.9,0.0,3.02,0.88,0.88,0.0,311.55,310.62,79645.57,0.0,5471.16,1.0,284.32,289.89,299.9,304.11,293.15,293.15,283.15,22783.37,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13256.48,0.0,1545.46,2275.33,0.0,2895.11,0.94,1.0,0.0,3.0,1.0,0.0
17135700.0,296.9,297.15,293.15,0.0,0.0,291.13,0.88,0.64,0.58,296.96,297.15,293.15,0.0,0.0,291.13,0.79,0.45,0.44,297.0,297.15,293.15,0.0,0.0,291.13,0.73,0.36,0.26,296.94,297.15,293.15,0.0,0.0,291.13,0.8,0.47,0.46,296.67,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,299.07,296.99,299.07,296.94,291.14,1.0,0.74,0.09,1.0,0.91,0.09,3.74,3.74,0.0,2.9,0.89,0.89,0.0,308.63,307.86,76599.81,0.0,4975.91,1.0,284.34,289.98,299.97,304.02,293.15,293.15,283.15,20323.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12837.85,0.0,1315.55,2275.33,0.0,2784.85,0.89,1.0,0.0,3.0,1.0,0.0
17136000.0,296.96,297.15,293.15,0.0,0.0,291.15,0.86,0.6,0.55,297.01,297.15,293.15,0.0,0.0,291.15,0.77,0.43,0.41,297.04,297.15,293.15,0.0,0.0,291.15,0.72,0.34,0.24,296.99,297.15,293.15,0.0,0.0,291.15,0.78,0.44,0.43,296.68,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,299.15,297.03,299.15,297.0,291.15,1.0,0.73,0.06,1.0,0.94,0.06,3.63,3.63,0.0,2.81,0.89,0.89,0.0,302.5,301.85,74615.16,0.0,4602.87,1.0,284.34,290.02,300.01,303.96,293.15,293.15,283.15,18974.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12588.64,0.0,1195.55,2275.33,0.0,2694.18,0.86,1.0,0.0,3.0,1.0,0.0
17136300.0,297.02,297.15,293.15,0.0,0.0,291.14,0.85,0.58,0.53,297.05,297.15,293.15,0.0,0.0,291.14,0.76,0.41,0.4,297.07,297.15,293.15,0.0,0.0,291.14,0.71,0.32,0.23,297.03,297.15,293.15,0.0,0.0,291.14,0.77,0.42,0.41,296.7,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,299.27,297.07,299.27,297.04,291.14,1.0,0.71,0.02,1.0,0.98,0.02,3.54,3.54,0.0,2.74,0.89,0.89,0.0,294.42,293.89,73597.9,0.0,4321.0,1.0,284.34,290.03,300.06,303.95,293.15,293.15,283.15,18466.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12473.6,0.0,1144.17,2275.33,0.0,2627.43,0.85,1.0,0.0,3.0,1.0,0.0
17136600.0,297.07,297.15,293.15,0.0,0.0,291.16,0.85,0.56,0.51,297.09,297.15,293.15,0.0,0.0,291.16,0.76,0.4,0.38,297.1,297.15,293.15,0.0,0.0,291.16,0.7,0.31,0.22,297.07,297.15,293.15,0.0,0.0,291.16,0.77,0.41,0.4,296.72,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,299.46,297.16,299.46,297.08,291.17,1.0,0.7,0.0,1.0,1.0,0.0,3.48,3.48,0.0,2.7,0.89,0.89,0.0,285.49,285.08,73409.04,0.0,4116.83,1.0,284.35,290.05,300.15,304.02,293.15,293.15,283.15,18160.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.07,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12479.89,0.0,1122.83,2275.33,0.0,2575.25,0.85,1.0,0.0,3.0,1.0,0.0
17136900.0,297.11,297.15,293.15,0.0,0.0,291.21,0.85,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.21,0.76,0.39,0.38,297.13,297.15,293.15,0.0,0.0,291.21,0.71,0.31,0.22,297.11,297.15,293.15,0.0,0.0,291.21,0.77,0.4,0.39,296.74,297.15,293.15,0.0,0.0,291.21,0.7,0.3,1.38,291.21,291.15,299.71,297.28,299.71,297.12,291.21,1.0,0.69,0.0,1.0,1.0,0.0,3.45,3.45,0.0,2.67,0.9,0.9,0.0,276.51,276.22,73892.3,0.0,3981.36,1.0,284.35,290.09,300.28,304.17,293.15,293.15,283.15,17915.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12583.8,0.0,1122.35,2275.33,0.0,2541.29,0.85,1.0,0.0,3.0,1.0,0.0
17137200.0,297.14,297.15,293.15,0.0,0.0,291.25,0.86,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.25,0.77,0.39,0.38,297.15,297.15,293.15,0.0,0.0,291.25,0.71,0.31,0.22,297.14,297.15,293.15,0.0,0.0,291.25,0.77,0.4,0.38,296.76,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.25,291.15,300.0,297.43,300.0,297.15,291.25,1.0,0.69,0.0,1.0,1.0,0.0,3.44,3.44,0.0,2.66,0.9,0.9,0.0,268.15,267.98,75302.81,0.0,3907.21,1.0,284.36,290.11,300.43,304.38,293.15,293.15,283.15,18158.91,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12831.88,0.0,1173.77,2275.33,0.0,2529.2,0.86,1.0,0.0,3.0,1.0,0.0
17137500.0,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.56,0.5,297.17,297.15,293.15,0.0,0.0,291.19,0.77,0.4,0.38,297.17,297.15,293.15,0.0,0.0,291.19,0.72,0.31,0.22,297.15,297.15,293.15,0.0,0.0,291.19,0.77,0.4,0.38,296.77,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,300.32,297.58,300.32,297.16,291.19,1.0,0.69,0.0,1.0,1.0,0.0,3.45,3.45,0.0,2.67,0.9,0.9,0.0,260.88,260.78,78236.03,0.0,3874.28,1.0,284.35,290.05,300.59,304.69,293.15,293.15,283.15,20116.89,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13336.26,0.0,1362.3,2275.33,0.0,2563.21,0.9,1.0,0.0,3.0,1.0,0.0
17137800.0,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.19,0.78,0.4,0.38,297.18,297.15,293.15,0.0,0.0,291.19,0.72,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.4,0.39,296.78,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,300.65,297.74,300.65,297.17,291.19,1.0,0.68,0.0,1.0,1.0,0.0,3.46,3.46,0.0,2.67,0.9,0.9,0.0,254.78,254.74,80720.36,0.0,3865.37,1.0,284.35,290.02,300.75,304.99,293.15,293.15,283.15,21520.71,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13762.28,0.0,1508.29,2275.33,0.0,2605.51,0.93,1.0,0.0,3.0,1.0,0.0
17138100.0,297.18,297.15,293.15,0.0,0.0,291.17,0.88,0.57,0.51,297.19,297.15,293.15,0.0,0.0,291.17,0.79,0.41,0.39,297.18,297.15,293.15,0.0,0.0,291.17,0.73,0.32,0.23,297.18,297.15,293.15,0.0,0.0,291.17,0.79,0.41,0.39,296.79,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.38,291.17,291.15,300.98,297.9,300.98,297.18,291.17,1.0,0.68,0.0,1.0,1.0,0.0,3.48,3.48,0.0,2.69,0.9,0.9,0.0,249.98,250.01,83715.2,0.0,3886.91,1.0,284.35,289.98,300.91,305.3,293.15,293.15,283.15,23459.59,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14302.1,0.0,1717.94,2275.33,0.0,2639.52,0.98,1.0,0.0,3.0,1.0,0.0
17138400.0,297.2,297.15,293.15,0.0,0.0,291.21,0.88,0.57,0.52,297.2,297.15,293.15,0.0,0.0,291.2,0.8,0.41,0.4,297.19,297.15,293.15,0.0,0.0,291.2,0.74,0.33,0.23,297.18,297.15,293.15,0.0,0.0,291.2,0.8,0.41,0.39,296.8,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.38,291.2,291.15,301.3,298.05,301.3,297.19,291.21,1.0,0.69,0.0,1.0,1.0,0.0,3.5,3.5,0.0,2.71,0.91,0.91,0.0,246.57,246.68,86024.73,0.0,3934.01,1.0,284.35,289.99,301.05,305.58,293.15,293.15,283.15,24466.83,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14709.79,0.0,1848.96,2275.33,0.0,2677.77,1.0,1.0,0.0,3.0,1.0,0.0
17138700.0,297.23,297.15,293.15,0.0,0.0,291.35,0.89,0.59,0.53,297.22,297.15,293.15,0.0,0.0,291.35,0.81,0.43,0.41,297.21,297.15,293.15,0.0,0.0,291.35,0.75,0.34,0.24,297.2,297.15,293.15,0.0,0.0,291.35,0.8,0.42,0.4,296.82,297.15,293.15,0.0,0.0,291.35,0.72,0.3,1.37,291.35,291.15,301.59,298.17,301.59,297.22,291.35,1.0,0.69,0.0,1.0,1.0,0.0,3.54,3.54,0.0,2.74,0.93,0.93,0.0,244.82,245.06,87487.23,0.0,4030.92,1.0,284.37,290.09,301.18,305.78,293.15,293.15,283.15,23535.06,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14960.48,0.0,1845.08,2275.33,0.0,2684.03,1.0,1.0,0.0,3.0,1.0,0.0
17139000.0,297.26,297.15,293.15,0.0,0.0,291.49,0.91,0.61,0.55,297.24,297.15,293.15,0.0,0.0,291.49,0.82,0.44,0.42,297.23,297.15,293.15,0.0,0.0,291.49,0.76,0.35,0.25,297.22,297.15,293.15,0.0,0.0,291.49,0.81,0.43,0.41,296.85,297.15,293.15,0.0,0.0,291.49,0.72,0.3,1.37,291.49,291.15,301.84,298.28,301.83,297.24,291.49,1.0,0.7,0.0,1.0,1.0,0.0,3.61,3.61,0.0,2.79,0.96,0.96,0.0,245.12,245.5,88992.87,0.0,4190.44,1.0,284.39,290.19,301.28,305.97,293.15,293.15,283.15,22461.46,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15211.17,0.0,1840.61,2275.33,0.0,2695.6,1.0,1.0,0.0,3.0,1.0,0.0
17139300.0,297.29,297.15,293.15,0.0,0.0,291.6,0.92,0.63,0.57,297.26,297.15,293.15,0.0,0.0,291.6,0.83,0.46,0.44,297.24,297.15,293.15,0.0,0.0,291.6,0.77,0.37,0.26,297.24,297.15,293.15,0.0,0.0,291.6,0.82,0.45,0.43,296.88,297.15,293.15,0.0,0.0,291.6,0.72,0.3,1.37,291.6,291.15,302.03,298.35,302.03,297.26,291.6,1.0,0.71,0.0,1.0,1.0,0.0,3.68,3.68,0.0,2.85,0.99,0.99,0.0,247.94,248.47,90916.85,0.0,4419.54,1.0,284.33,290.25,301.36,306.17,293.15,293.15,283.05,21450.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15592.38,0.0,1836.4,2275.33,0.0,2727.09,1.0,1.0,0.0,3.0,1.0,0.0
17139600.0,297.28,297.15,293.15,0.0,0.0,291.42,0.93,0.66,0.59,297.25,297.15,293.15,0.0,0.0,291.42,0.84,0.48,0.46,297.23,297.15,293.15,0.0,0.0,291.42,0.78,0.38,0.27,297.23,297.15,293.15,0.0,0.0,291.42,0.83,0.46,0.44,296.89,297.15,293.15,0.0,0.0,291.42,0.72,0.3,1.37,291.42,291.15,302.15,298.38,302.15,297.25,291.42,1.0,0.72,0.0,1.0,1.0,0.0,3.76,3.76,0.0,2.91,0.99,0.99,0.0,253.29,253.77,95469.67,0.0,4678.46,1.0,283.78,290.0,301.4,306.48,293.15,293.15,282.45,21439.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16433.67,0.0,1836.36,2275.33,0.0,2845.08,1.0,1.0,0.0,3.0,1.0,0.0
17139900.0,297.24,297.15,293.15,0.0,0.0,291.09,0.94,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.1,0.84,0.49,0.47,297.2,297.15,293.15,0.0,0.0,291.1,0.78,0.39,0.28,297.19,297.15,293.15,0.0,0.0,291.1,0.83,0.47,0.45,296.86,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.37,291.1,291.15,302.23,298.39,302.23,297.21,291.09,1.0,0.73,0.0,1.0,1.0,0.0,3.82,3.82,0.0,2.95,0.96,0.96,0.0,260.04,260.38,100920.19,0.0,4880.29,1.0,283.0,289.6,301.41,306.85,293.15,293.15,281.55,22128.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17841.04,0.0,1839.22,2275.33,0.0,2963.85,1.0,1.0,0.0,3.0,1.0,0.0
17140200.0,297.19,297.15,293.15,0.0,0.0,290.81,0.94,0.68,0.61,297.17,297.15,293.15,0.0,0.0,290.81,0.84,0.5,0.47,297.15,297.15,293.15,0.0,0.0,290.81,0.78,0.39,0.28,297.15,297.15,293.15,0.0,0.0,290.81,0.83,0.47,0.45,296.82,297.15,293.15,0.0,0.0,290.81,0.72,0.3,1.38,290.81,291.15,302.32,298.41,302.32,297.17,290.81,1.0,0.74,0.0,1.0,1.0,0.0,3.84,3.84,0.0,2.97,0.92,0.92,0.0,266.88,267.03,104778.62,0.0,4986.21,1.0,282.4,289.27,301.42,307.03,293.15,293.15,280.95,23626.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18684.63,0.0,1845.46,2275.33,0.0,3043.4,1.0,1.0,0.0,3.0,1.0,0.0
17140500.0,297.15,297.15,293.15,0.0,0.0,290.64,0.93,0.68,0.61,297.14,297.15,293.15,0.0,0.0,290.64,0.84,0.49,0.47,297.11,297.15,293.15,0.0,0.0,290.64,0.77,0.39,0.27,297.11,297.15,293.15,0.0,0.0,290.64,0.82,0.47,0.45,296.78,297.15,293.15,0.0,0.0,290.64,0.71,0.3,1.38,290.64,291.15,302.4,298.43,302.4,297.13,290.64,1.0,0.74,0.0,1.0,1.0,0.0,3.83,3.83,0.0,2.96,0.88,0.88,0.0,272.75,272.75,106574.8,0.0,4991.41,1.0,282.07,289.08,301.42,307.05,293.15,293.15,280.65,25955.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18979.57,0.0,1855.18,2275.33,0.0,3071.88,1.0,1.0,0.0,3.0,1.0,0.0
17140800.0,297.21,297.15,293.15,0.0,0.0,291.0,0.93,0.69,0.62,297.17,297.15,293.15,0.0,0.0,291.0,0.83,0.5,0.47,297.14,297.15,293.15,0.0,0.0,291.0,0.76,0.38,0.27,297.14,297.15,293.15,0.0,0.0,291.0,0.82,0.46,0.44,296.79,297.15,293.15,0.0,0.0,291.0,0.71,0.3,1.38,291.0,291.15,302.48,298.47,302.48,297.17,291.0,1.0,0.74,0.0,1.0,1.0,0.0,3.83,3.83,0.0,2.96,0.9,0.9,0.0,277.6,277.81,103351.77,0.0,5028.21,1.0,282.67,289.46,301.45,306.91,293.15,293.15,281.25,24806.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18210.06,0.0,1850.38,2275.33,0.0,2979.95,1.0,1.0,0.0,3.0,1.0,0.0
17141100.0,297.24,297.15,293.15,0.0,0.0,291.17,0.93,0.7,0.63,297.2,297.15,293.15,0.0,0.0,291.17,0.83,0.5,0.48,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.38,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.46,0.44,296.81,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,302.57,298.5,302.57,297.19,291.17,1.0,0.75,0.0,1.0,1.0,0.0,3.85,3.85,0.0,2.98,0.91,0.91,0.0,283.01,283.33,102515.95,0.0,5142.41,1.0,282.91,289.62,301.48,306.84,293.15,293.15,281.55,24516.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17763.69,0.0,1849.17,2275.33,0.0,2952.99,1.0,1.0,0.0,3.0,1.0,0.0
17141400.0,297.25,297.15,293.15,0.0,0.0,291.02,0.94,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.02,0.84,0.52,0.49,297.17,297.15,293.15,0.0,0.0,291.02,0.76,0.39,0.28,297.17,297.15,293.15,0.0,0.0,291.02,0.81,0.47,0.45,296.82,297.15,293.15,0.0,0.0,291.02,0.7,0.3,1.38,291.02,291.15,302.65,298.53,302.65,297.21,291.02,1.0,0.76,0.0,1.0,1.0,0.0,3.9,3.9,0.0,3.02,0.89,0.89,0.0,289.54,289.86,106252.34,0.0,5324.08,1.0,282.42,289.41,301.55,307.23,293.15,293.15,280.95,25185.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19001.75,0.0,1851.96,2275.33,0.0,3023.36,1.0,1.0,0.0,3.0,1.0,0.0
17141700.0,297.25,297.15,293.15,0.0,0.0,291.19,0.94,0.74,0.67,297.22,297.15,293.15,0.0,0.0,291.19,0.84,0.53,0.5,297.17,297.15,293.15,0.0,0.0,291.19,0.76,0.39,0.28,297.18,297.15,293.15,0.0,0.0,291.19,0.81,0.47,0.45,296.83,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,302.73,298.57,302.73,297.21,291.2,1.0,0.76,0.0,1.0,1.0,0.0,3.94,3.94,0.0,3.05,0.91,0.91,0.0,296.74,297.09,105712.87,0.0,5503.28,1.0,282.65,289.57,301.55,307.11,293.15,293.15,281.25,24540.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18518.47,0.0,1849.27,2275.33,0.0,2998.35,1.0,1.0,0.0,3.0,1.0,0.0
17142000.0,297.23,297.15,293.15,0.0,0.0,291.04,0.94,0.76,0.68,297.21,297.15,293.15,0.0,0.0,291.04,0.84,0.54,0.51,297.17,297.15,293.15,0.0,0.0,291.04,0.76,0.4,0.28,297.17,297.15,293.15,0.0,0.0,291.04,0.81,0.48,0.46,296.83,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,302.82,298.6,302.82,297.2,291.04,1.0,0.77,0.0,1.0,1.0,0.0,3.98,3.98,0.0,3.08,0.89,0.89,0.0,304.66,304.97,109448.52,0.0,5697.71,1.0,282.16,289.36,301.61,307.48,293.15,293.15,280.65,25176.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19826.85,0.0,1851.92,2275.33,0.0,3062.28,1.0,1.0,0.0,3.0,1.0,0.0
17142300.0,297.23,297.15,293.15,0.0,0.0,291.2,0.95,0.77,0.69,297.21,297.15,293.15,0.0,0.0,291.2,0.84,0.55,0.52,297.17,297.15,293.15,0.0,0.0,291.2,0.76,0.4,0.28,297.17,297.15,293.15,0.0,0.0,291.2,0.81,0.48,0.46,296.83,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,302.9,298.62,302.9,297.2,291.2,1.0,0.78,0.0,1.0,1.0,0.0,4.02,4.02,0.0,3.11,0.91,0.91,0.0,312.74,313.07,108773.05,0.0,5870.5,1.0,282.39,289.52,301.61,307.34,293.15,293.15,280.95,24552.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19280.49,0.0,1849.32,2275.33,0.0,3038.93,1.0,1.0,0.0,3.0,1.0,0.0
17142600.0,297.21,297.15,293.15,0.0,0.0,291.03,0.95,0.78,0.7,297.21,297.15,293.15,0.0,0.0,291.03,0.84,0.56,0.54,297.16,297.15,293.15,0.0,0.0,291.03,0.76,0.4,0.29,297.16,297.15,293.15,0.0,0.0,291.03,0.81,0.49,0.47,296.82,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.38,291.03,291.15,302.98,298.64,302.98,297.19,291.03,1.0,0.79,0.0,1.0,1.0,0.0,4.05,4.05,0.0,3.14,0.89,0.89,0.0,321.06,321.32,112330.41,0.0,6045.52,1.0,281.9,289.29,301.65,307.69,293.15,293.15,280.35,25272.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20636.86,0.0,1852.33,2275.33,0.0,3100.47,1.0,1.0,0.0,3.0,1.0,0.0
17142900.0,297.2,297.15,293.15,0.0,0.0,291.17,0.94,0.79,0.71,297.2,297.15,293.15,0.0,0.0,291.17,0.84,0.57,0.54,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.4,0.29,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.49,0.47,296.82,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,303.07,298.65,303.07,297.18,291.17,1.0,0.8,0.0,1.0,1.0,0.0,4.08,4.08,0.0,3.16,0.9,0.9,0.0,329.07,329.32,111389.02,0.0,6185.98,1.0,282.13,289.43,301.64,307.53,293.15,293.15,280.65,24797.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19993.22,0.0,1850.34,2275.33,0.0,3079.28,1.0,1.0,0.0,3.0,1.0,0.0
17143200.0,297.2,297.15,293.15,0.0,0.0,291.24,0.94,0.8,0.72,297.21,297.15,293.15,0.0,0.0,291.24,0.84,0.58,0.55,297.16,297.15,293.15,0.0,0.0,291.24,0.75,0.41,0.29,297.16,297.15,293.15,0.0,0.0,291.24,0.8,0.49,0.47,296.82,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,303.15,298.65,303.15,297.19,291.24,1.0,0.8,0.0,1.0,1.0,0.0,4.11,4.11,0.0,3.18,0.91,0.91,0.0,336.8,337.09,111492.45,0.0,6331.33,1.0,282.17,289.48,301.64,307.57,293.15,293.15,280.65,24267.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20172.4,0.0,1848.13,2275.33,0.0,3077.09,1.0,1.0,0.0,3.0,1.0,0.0
17143500.0,297.17,297.15,293.15,0.0,0.0,291.1,0.94,0.8,0.72,297.19,297.15,293.15,0.0,0.0,291.1,0.84,0.59,0.56,297.15,297.15,293.15,0.0,0.0,291.1,0.75,0.41,0.29,297.15,297.15,293.15,0.0,0.0,291.1,0.8,0.49,0.47,296.81,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,303.23,298.64,303.23,297.17,291.11,1.0,0.81,0.0,1.0,1.0,0.0,4.12,4.12,0.0,3.19,0.9,0.9,0.0,344.31,344.48,113491.59,0.0,6449.52,1.0,281.86,289.31,301.63,307.66,293.15,293.15,280.35,25196.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20638.46,0.0,1852.01,2275.33,0.0,3124.46,1.0,1.0,0.0,3.0,1.0,0.0
17143800.0,297.18,297.15,293.15,0.0,0.0,291.17,0.94,0.81,0.73,297.2,297.15,293.15,0.0,0.0,291.17,0.85,0.6,0.57,297.16,297.15,293.15,0.0,0.0,291.17,0.75,0.41,0.29,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.49,0.47,296.82,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.32,298.62,303.32,297.18,291.17,1.0,0.81,0.0,1.0,1.0,0.0,4.15,4.15,0.0,3.21,0.9,0.9,0.0,351.15,351.37,113355.26,0.0,6574.36,1.0,281.91,289.36,301.64,307.73,293.15,293.15,280.35,24591.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20817.16,0.0,1849.48,2275.33,0.0,3124.78,1.0,1.0,0.0,3.0,1.0,0.0
17144100.0,297.15,297.15,293.15,0.0,0.0,291.09,0.93,0.81,0.73,297.19,297.15,293.15,0.0,0.0,291.09,0.85,0.6,0.58,297.15,297.15,293.15,0.0,0.0,291.09,0.75,0.41,0.29,297.15,297.15,293.15,0.0,0.0,291.09,0.79,0.49,0.47,296.81,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,303.4,298.6,303.4,297.16,291.08,1.0,0.82,0.0,1.0,1.0,0.0,4.16,4.16,0.0,3.22,0.89,0.89,0.0,357.52,357.68,114533.28,0.0,6660.2,1.0,281.71,289.25,301.61,307.81,293.15,293.15,280.05,24985.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21555.7,0.0,1851.13,2275.33,0.0,3151.61,1.0,1.0,0.0,3.0,1.0,0.0
17144400.0,297.14,297.15,293.15,0.0,0.0,291.04,0.93,0.81,0.73,297.19,297.15,293.15,0.0,0.0,291.04,0.85,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.04,0.74,0.41,0.29,297.15,297.15,293.15,0.0,0.0,291.04,0.79,0.49,0.47,296.8,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.04,291.15,303.48,298.58,303.48,297.15,291.04,1.0,0.82,0.0,1.0,1.0,0.0,4.16,4.16,0.0,3.22,0.89,0.89,0.0,363.14,363.24,114778.6,0.0,6725.67,1.0,281.64,289.2,301.59,307.77,293.15,293.15,280.05,25445.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21338.23,0.0,1853.05,2275.33,0.0,3169.51,1.0,1.0,0.0,3.0,1.0,0.0
17144700.0,297.16,297.15,293.15,0.0,0.0,291.21,0.93,0.81,0.73,297.2,297.15,293.15,0.0,0.0,291.21,0.85,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.22,0.74,0.41,0.29,297.16,297.15,293.15,0.0,0.0,291.22,0.79,0.49,0.47,296.81,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.21,291.15,303.57,298.55,303.57,297.17,291.21,1.0,0.82,0.0,1.0,1.0,0.0,4.18,4.18,0.0,3.23,0.91,0.91,0.0,367.96,368.16,112859.83,0.0,6807.03,1.0,281.95,289.37,301.56,307.65,293.15,293.15,280.35,24334.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20818.65,0.0,1848.41,2275.33,0.0,3139.29,1.0,1.0,0.0,3.0,1.0,0.0
17145000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.92,0.8,0.73,297.19,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.6,297.15,297.15,293.15,0.0,0.0,291.17,0.74,0.41,0.29,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.49,0.48,296.8,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.65,298.51,303.65,297.16,291.17,1.0,0.83,0.0,1.0,1.0,0.0,4.18,4.18,0.0,3.23,0.9,0.9,0.0,372.42,372.53,112997.43,0.0,6864.62,1.0,281.89,289.31,301.51,307.53,293.15,293.15,280.35,24758.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20586.04,0.0,1850.18,2275.33,0.0,3156.25,1.0,1.0,0.0,3.0,1.0,0.0
17145300.0,297.13,297.15,293.15,0.0,0.0,291.26,0.92,0.8,0.72,297.19,297.15,293.15,0.0,0.0,291.26,0.85,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.26,0.74,0.41,0.29,297.15,297.15,293.15,0.0,0.0,291.26,0.78,0.49,0.47,296.8,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,303.73,298.48,303.73,297.16,291.27,1.0,0.83,0.0,1.0,1.0,0.0,4.19,4.19,0.0,3.24,0.91,0.91,0.0,376.0,376.11,111350.75,0.0,6902.57,1.0,282.12,289.41,301.46,307.33,293.15,293.15,280.65,24471.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19841.72,0.0,1848.98,2275.33,0.0,3138.37,1.0,1.0,0.0,3.0,1.0,0.0
17145600.0,297.12,297.15,293.15,0.0,0.0,291.04,0.92,0.8,0.72,297.19,297.15,293.15,0.0,0.0,291.04,0.85,0.64,0.61,297.15,297.15,293.15,0.0,0.0,291.04,0.74,0.41,0.29,297.15,297.15,293.15,0.0,0.0,291.04,0.78,0.49,0.48,296.8,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,303.82,298.45,303.82,297.15,291.04,1.0,0.83,0.0,1.0,1.0,0.0,4.2,4.2,0.0,3.24,0.89,0.89,0.0,379.21,379.24,114233.53,0.0,6966.62,1.0,281.62,289.14,301.46,307.62,293.15,293.15,280.05,25386.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21106.3,0.0,1852.8,2275.33,0.0,3204.64,1.0,1.0,0.0,3.0,1.0,0.0
17145900.0,297.14,297.15,293.15,0.0,0.0,291.2,0.91,0.8,0.72,297.2,297.15,293.15,0.0,0.0,291.21,0.85,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.21,0.74,0.41,0.29,297.16,297.15,293.15,0.0,0.0,291.21,0.78,0.5,0.48,296.8,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.9,298.42,303.9,297.17,291.2,1.0,0.83,0.0,1.0,1.0,0.0,4.21,4.21,0.0,3.25,0.91,0.91,0.0,381.59,381.72,112223.23,0.0,7013.51,1.0,281.94,289.32,301.44,307.49,293.15,293.15,280.35,24302.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20595.91,0.0,1848.28,2275.33,0.0,3170.12,1.0,1.0,0.0,3.0,1.0,0.0
17146200.0,297.12,297.15,293.15,0.0,0.0,291.16,0.91,0.79,0.71,297.19,297.15,293.15,0.0,0.0,291.16,0.85,0.65,0.63,297.15,297.15,293.15,0.0,0.0,291.16,0.74,0.41,0.29,297.15,297.15,293.15,0.0,0.0,291.16,0.78,0.5,0.48,296.79,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.98,298.4,303.98,297.15,291.16,1.0,0.84,0.0,1.0,1.0,0.0,4.21,4.21,0.0,3.25,0.9,0.9,0.0,383.65,383.7,112357.21,0.0,7038.79,1.0,281.88,289.26,301.39,307.37,293.15,293.15,280.35,24763.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20369.08,0.0,1850.2,2275.33,0.0,3184.17,1.0,1.0,0.0,3.0,1.0,0.0
17146500.0,297.12,297.15,293.15,0.0,0.0,291.26,0.91,0.78,0.71,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.66,0.63,297.15,297.15,293.15,0.0,0.0,291.26,0.74,0.41,0.29,297.15,297.15,293.15,0.0,0.0,291.26,0.78,0.5,0.48,296.79,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.39,291.26,291.15,304.07,298.38,304.07,297.16,291.26,1.0,0.84,0.0,1.0,1.0,0.0,4.21,4.21,0.0,3.25,0.91,0.91,0.0,384.92,384.99,110772.73,0.0,7051.64,1.0,282.12,289.37,301.36,307.19,293.15,293.15,280.65,24481.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19654.85,0.0,1849.02,2275.33,0.0,3162.11,1.0,1.0,0.0,3.0,1.0,0.0
17146800.0,297.11,297.15,293.15,0.0,0.0,291.04,0.9,0.78,0.71,297.2,297.15,293.15,0.0,0.0,291.04,0.86,0.67,0.64,297.15,297.15,293.15,0.0,0.0,291.04,0.74,0.41,0.29,297.15,297.15,293.15,0.0,0.0,291.04,0.78,0.5,0.48,296.79,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,304.15,298.36,304.15,297.15,291.04,1.0,0.84,0.0,1.0,1.0,0.0,4.22,4.22,0.0,3.26,0.89,0.89,0.0,385.97,385.97,113798.71,0.0,7100.01,1.0,281.62,289.11,301.37,307.5,293.15,293.15,280.05,25350.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20944.55,0.0,1852.65,2275.33,0.0,3224.45,1.0,1.0,0.0,3.0,1.0,0.0
17147100.0,297.11,297.15,293.15,0.0,0.0,291.14,0.9,0.77,0.7,297.19,297.15,293.15,0.0,0.0,291.14,0.86,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.14,0.74,0.41,0.29,297.15,297.15,293.15,0.0,0.0,291.14,0.78,0.5,0.48,296.78,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,304.23,298.35,304.23,297.15,291.14,1.0,0.84,0.0,1.0,1.0,0.0,4.22,4.22,0.0,3.26,0.9,0.9,0.0,386.4,386.4,112390.52,0.0,7107.59,1.0,281.84,289.21,301.34,307.29,293.15,293.15,280.35,25118.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20180.12,0.0,1851.68,2275.33,0.0,3200.92,1.0,1.0,0.0,3.0,1.0,0.0
17147400.0,297.13,297.15,293.15,0.0,0.0,291.2,0.9,0.77,0.7,297.22,297.15,293.15,0.0,0.0,291.2,0.87,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.2,0.74,0.41,0.3,297.17,297.15,293.15,0.0,0.0,291.2,0.78,0.5,0.48,296.8,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,304.32,298.35,304.32,297.17,291.2,1.0,0.84,0.0,1.0,1.0,0.0,4.24,4.24,0.0,3.27,0.91,0.91,0.0,386.47,386.55,112248.82,0.0,7164.61,1.0,281.9,289.26,301.36,307.38,293.15,293.15,280.35,24428.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20380.6,0.0,1848.8,2275.33,0.0,3196.01,1.0,1.0,0.0,3.0,1.0,0.0
17147700.0,297.12,297.15,293.15,0.0,0.0,291.12,0.9,0.76,0.69,297.21,297.15,293.15,0.0,0.0,291.12,0.87,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.3,297.16,297.15,293.15,0.0,0.0,291.12,0.79,0.5,0.48,296.79,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.4,298.35,304.4,297.16,291.11,1.0,0.84,0.0,1.0,1.0,0.0,4.25,4.25,0.0,3.28,0.9,0.9,0.0,386.38,386.43,113771.21,0.0,7193.79,1.0,281.66,289.15,301.36,307.5,293.15,293.15,280.05,24761.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21087.86,0.0,1850.19,2275.33,0.0,3219.58,1.0,1.0,0.0,3.0,1.0,0.0
17148000.0,297.11,297.15,293.15,0.0,0.0,291.1,0.9,0.76,0.69,297.21,297.15,293.15,0.0,0.0,291.1,0.88,0.71,0.68,297.16,297.15,293.15,0.0,0.0,291.1,0.74,0.42,0.3,297.16,297.15,293.15,0.0,0.0,291.1,0.79,0.51,0.49,296.79,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.48,298.35,304.48,297.16,291.1,1.0,0.84,0.0,1.0,1.0,0.0,4.25,4.25,0.0,3.29,0.9,0.9,0.0,385.94,385.96,114122.26,0.0,7220.18,1.0,281.62,289.12,301.36,307.49,293.15,293.15,280.05,24965.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20994.64,0.0,1851.04,2275.33,0.0,3228.49,1.0,1.0,0.0,3.0,1.0,0.0
17148300.0,297.12,297.15,293.15,0.0,0.0,291.22,0.9,0.75,0.68,297.21,297.15,293.15,0.0,0.0,291.22,0.88,0.72,0.69,297.16,297.15,293.15,0.0,0.0,291.22,0.74,0.42,0.3,297.16,297.15,293.15,0.0,0.0,291.22,0.79,0.51,0.49,296.79,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.57,298.36,304.57,297.16,291.22,1.0,0.84,0.0,1.0,1.0,0.0,4.26,4.26,0.0,3.29,0.91,0.91,0.0,385.18,385.21,112949.08,0.0,7251.38,1.0,281.85,289.24,301.35,307.32,293.15,293.15,280.35,24482.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20289.28,0.0,1849.03,2275.33,0.0,3205.2,1.0,1.0,0.0,3.0,1.0,0.0
17148600.0,297.11,297.15,293.15,0.0,0.0,291.1,0.89,0.74,0.68,297.21,297.15,293.15,0.0,0.0,291.1,0.89,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.1,0.74,0.42,0.3,297.16,297.15,293.15,0.0,0.0,291.1,0.79,0.51,0.49,296.78,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.65,298.37,304.65,297.16,291.1,1.0,0.84,0.0,1.0,1.0,0.0,4.27,4.27,0.0,3.3,0.9,0.9,0.0,384.25,384.25,115146.18,0.0,7286.4,1.0,281.52,289.09,301.38,307.58,293.15,293.15,279.75,24874.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21846.28,0.0,1850.66,2275.33,0.0,3242.92,1.0,1.0,0.0,3.0,1.0,0.0
17148900.0,297.11,297.15,293.15,0.0,0.0,291.13,0.89,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.13,0.89,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.13,0.75,0.42,0.3,297.16,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.49,296.78,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.73,298.38,304.73,297.16,291.13,1.0,0.84,0.0,1.0,1.0,0.0,4.28,4.28,0.0,3.31,0.9,0.9,0.0,382.97,382.98,115299.33,0.0,7299.55,1.0,281.53,289.11,301.39,307.59,293.15,293.15,279.45,24806.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21840.74,0.0,1850.38,2275.33,0.0,3239.99,1.0,1.0,0.0,3.0,1.0,0.0
17149200.0,297.11,297.15,293.15,0.0,0.0,291.16,0.89,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.16,0.9,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.16,0.75,0.42,0.3,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.49,296.78,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.82,298.4,304.82,297.16,291.16,1.0,0.84,0.0,1.0,1.0,0.0,4.29,4.29,0.0,3.32,0.9,0.9,0.0,382.44,382.49,115456.01,0.0,7325.15,1.0,281.55,289.13,301.4,307.6,293.15,293.15,278.85,24653.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21855.92,0.0,1849.74,2275.33,0.0,3235.62,1.0,1.0,0.0,3.0,1.0,0.0
17149500.0,297.12,297.15,293.15,0.0,0.0,291.21,0.89,0.72,0.66,297.22,297.15,293.15,0.0,0.0,291.21,0.9,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.21,0.75,0.43,0.3,297.17,297.15,293.15,0.0,0.0,291.21,0.8,0.52,0.5,296.78,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.9,298.43,304.9,297.17,291.21,1.0,0.85,0.0,1.0,1.0,0.0,4.3,4.3,0.0,3.33,0.91,0.91,0.0,382.85,382.93,115647.66,0.0,7376.44,1.0,281.58,289.17,301.42,307.63,293.15,293.15,278.15,24327.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21883.14,0.0,1848.38,2275.33,0.0,3229.63,1.0,1.0,0.0,3.0,1.0,0.0
17149800.0,297.13,297.15,293.15,0.0,0.0,291.27,0.89,0.72,0.65,297.23,297.15,293.15,0.0,0.0,291.27,0.91,0.78,0.74,297.17,297.15,293.15,0.0,0.0,291.27,0.75,0.43,0.31,297.17,297.15,293.15,0.0,0.0,291.27,0.8,0.52,0.5,296.79,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,304.98,298.45,304.98,297.18,291.27,1.0,0.85,0.0,1.0,1.0,0.0,4.32,4.32,0.0,3.34,0.92,0.92,0.0,384.19,384.33,115900.24,0.0,7455.54,1.0,281.62,289.21,301.45,307.67,293.15,293.15,278.15,23840.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21919.13,0.0,1846.35,2275.33,0.0,3223.04,1.0,1.0,0.0,3.0,1.0,0.0
17150100.0,297.14,297.15,293.15,0.0,0.0,291.34,0.88,0.72,0.65,297.23,297.15,293.15,0.0,0.0,291.34,0.91,0.79,0.76,297.18,297.15,293.15,0.0,0.0,291.34,0.75,0.43,0.31,297.18,297.15,293.15,0.0,0.0,291.34,0.8,0.53,0.5,296.8,297.15,293.15,0.0,0.0,291.34,0.67,0.3,1.39,291.34,291.15,305.07,298.48,305.07,297.18,291.34,1.0,0.85,0.0,1.0,1.0,0.0,4.34,4.34,0.0,3.36,0.94,0.94,0.0,386.54,386.72,116215.03,0.0,7564.58,1.0,281.67,289.27,301.48,307.72,293.15,293.15,278.15,23202.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21963.93,0.0,1843.69,2275.33,0.0,3215.9,1.0,1.0,0.0,3.0,1.0,0.0
17150400.0,297.15,297.15,293.15,0.0,0.0,291.42,0.88,0.72,0.65,297.24,297.15,293.15,0.0,0.0,291.42,0.92,0.81,0.77,297.18,297.15,293.15,0.0,0.0,291.42,0.75,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.42,0.8,0.53,0.51,296.81,297.15,293.15,0.0,0.0,291.42,0.67,0.3,1.39,291.42,291.15,305.15,298.52,305.15,297.19,291.42,1.0,0.86,0.0,1.0,1.0,0.0,4.37,4.37,0.0,3.38,0.96,0.96,0.0,389.9,390.13,116590.14,0.0,7705.64,1.0,281.73,289.34,301.52,307.77,293.15,293.15,278.15,22448.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22017.29,0.0,1840.55,2275.33,0.0,3208.13,1.0,1.0,0.0,3.0,1.0,0.0
17150700.0,297.15,297.15,293.15,0.0,0.0,291.49,0.88,0.72,0.65,297.24,297.15,293.15,0.0,0.0,291.49,0.92,0.83,0.78,297.18,297.15,293.15,0.0,0.0,291.49,0.76,0.45,0.32,297.18,297.15,293.15,0.0,0.0,291.49,0.8,0.54,0.52,296.8,297.15,293.15,0.0,0.0,291.49,0.67,0.3,1.39,291.49,291.15,305.19,298.53,305.19,297.19,291.49,1.0,0.86,0.0,1.0,1.0,0.0,4.4,4.4,0.0,3.4,0.98,0.98,0.0,394.19,394.42,116830.81,0.0,7852.69,1.0,281.77,289.38,301.53,307.8,293.15,293.15,278.15,21741.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22060.97,0.0,1837.61,2275.33,0.0,3212.31,1.0,1.0,0.0,3.0,1.0,0.0
17151000.0,297.15,297.15,293.15,0.0,0.0,291.5,0.88,0.72,0.65,297.23,297.15,293.15,0.0,0.0,291.5,0.93,0.84,0.8,297.18,297.15,293.15,0.0,0.0,291.5,0.76,0.45,0.32,297.18,297.15,293.15,0.0,0.0,291.5,0.8,0.54,0.52,296.8,297.15,293.15,0.0,0.0,291.5,0.66,0.3,1.39,291.5,291.15,305.16,298.49,305.17,297.19,291.49,1.0,0.87,0.0,1.0,1.0,0.0,4.43,4.43,0.0,3.42,1.0,1.0,0.0,399.22,399.44,116895.55,0.0,8001.29,1.0,281.78,289.38,301.5,307.79,293.15,293.15,278.15,21236.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22068.54,0.0,1835.51,2275.33,0.0,3231.24,1.0,1.0,0.0,3.0,1.0,0.0
17151300.0,297.14,297.15,293.15,0.0,0.0,291.45,0.88,0.71,0.65,297.21,297.15,293.15,0.0,0.0,291.45,0.93,0.85,0.81,297.17,297.15,293.15,0.0,0.0,291.45,0.76,0.46,0.32,297.17,297.15,293.15,0.0,0.0,291.45,0.8,0.55,0.52,296.8,297.15,293.15,0.0,0.0,291.45,0.66,0.3,1.39,291.45,291.15,305.08,298.42,305.08,297.18,291.45,1.0,0.87,0.0,1.0,1.0,0.0,4.45,4.45,0.0,3.44,1.0,1.0,0.0,404.74,404.93,116779.84,0.0,8130.22,1.0,281.74,289.34,301.43,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22039.43,0.0,1835.04,2275.33,0.0,3259.59,1.0,1.0,0.0,3.0,1.0,0.0
17151600.0,297.12,297.15,293.15,0.0,0.0,291.36,0.87,0.71,0.64,297.19,297.15,293.15,0.0,0.0,291.36,0.93,0.86,0.82,297.16,297.15,293.15,0.0,0.0,291.36,0.76,0.46,0.33,297.16,297.15,293.15,0.0,0.0,291.36,0.8,0.55,0.53,296.79,297.15,293.15,0.0,0.0,291.36,0.66,0.3,1.4,291.36,291.15,304.95,298.32,304.95,297.16,291.36,1.0,0.88,0.0,1.0,1.0,0.0,4.46,4.46,0.0,3.45,1.0,1.0,0.0,410.1,410.0,116508.42,0.0,8214.71,1.0,281.67,289.25,301.33,307.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21980.3,0.0,1835.04,2275.33,0.0,3293.97,1.0,1.0,0.0,3.0,1.0,0.0
17151900.0,297.1,297.15,293.15,0.0,0.0,291.22,0.87,0.7,0.64,297.16,297.15,293.15,0.0,0.0,291.22,0.93,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.22,0.76,0.46,0.33,297.14,297.15,293.15,0.0,0.0,291.22,0.8,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,304.8,298.2,304.8,297.14,291.22,1.0,0.88,0.0,1.0,1.0,0.0,4.45,4.45,0.0,3.44,1.0,1.0,0.0,410.06,410.0,116072.08,0.0,8190.37,1.0,281.57,289.13,301.21,307.48,293.15,293.15,278.15,21161.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21897.07,0.0,1835.2,2275.33,0.0,3331.72,1.0,1.0,0.0,3.0,1.0,0.0
17152200.0,297.07,297.15,293.15,0.0,0.0,291.05,0.86,0.69,0.63,297.13,297.15,293.15,0.0,0.0,291.05,0.93,0.86,0.82,297.13,297.15,293.15,0.0,0.0,291.05,0.76,0.46,0.33,297.12,297.15,293.15,0.0,0.0,291.05,0.8,0.54,0.52,296.74,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,304.63,298.08,304.63,297.11,291.05,1.0,0.87,0.0,1.0,1.0,0.0,4.43,4.43,0.0,3.43,0.98,0.98,0.0,410.15,410.0,115469.66,0.0,8097.34,1.0,281.45,288.98,301.08,307.32,293.15,293.15,278.15,21637.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21790.79,0.0,1837.18,2275.33,0.0,3369.38,1.0,1.0,0.0,3.0,1.0,0.0
17152500.0,297.05,297.15,293.15,0.0,0.0,290.85,0.85,0.67,0.61,297.1,297.15,293.15,0.0,0.0,290.85,0.93,0.85,0.81,297.11,297.15,293.15,0.0,0.0,290.85,0.75,0.45,0.32,297.1,297.15,293.15,0.0,0.0,290.85,0.79,0.53,0.51,296.71,297.15,293.15,0.0,0.0,290.85,0.66,0.3,1.4,290.85,291.15,304.46,297.95,304.46,297.09,290.85,1.0,0.87,0.0,1.0,1.0,0.0,4.39,4.39,0.0,3.4,0.95,0.95,0.0,410.24,410.0,114722.47,0.0,7933.08,1.0,281.3,288.8,300.96,307.16,293.15,293.15,278.15,22603.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21666.89,0.0,1841.2,2275.33,0.0,3403.77,1.0,1.0,0.0,3.0,1.0,0.0
17152800.0,297.03,297.15,293.15,0.0,0.0,290.64,0.84,0.65,0.59,297.07,297.15,293.15,0.0,0.0,290.64,0.92,0.84,0.8,297.1,297.15,293.15,0.0,0.0,290.64,0.75,0.44,0.32,297.08,297.15,293.15,0.0,0.0,290.64,0.79,0.52,0.5,296.68,297.15,293.15,0.0,0.0,290.64,0.66,0.3,1.4,290.64,291.15,304.31,297.83,304.31,297.07,290.63,1.0,0.86,0.0,1.0,1.0,0.0,4.33,4.33,0.0,3.35,0.91,0.91,0.0,410.31,410.0,113846.95,0.0,7707.82,1.0,281.14,288.62,300.84,307.0,293.15,293.15,278.15,24362.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21529.44,0.0,1848.53,2275.33,0.0,3431.84,1.0,1.0,0.0,3.0,1.0,0.0
17153100.0,297.01,297.15,293.15,0.0,0.0,290.43,0.83,0.63,0.57,297.05,297.15,293.15,0.0,0.0,290.43,0.91,0.82,0.78,297.09,297.15,293.15,0.0,0.0,290.43,0.74,0.43,0.31,297.06,297.15,293.15,0.0,0.0,290.43,0.78,0.5,0.49,296.65,297.15,293.15,0.0,0.0,290.43,0.66,0.3,1.4,290.43,291.15,304.19,297.73,304.19,297.05,290.43,1.0,0.85,0.0,1.0,1.0,0.0,4.26,4.26,0.0,3.3,0.85,0.85,0.0,410.36,410.0,112854.83,0.0,7439.78,1.0,280.97,288.45,300.74,306.84,293.15,293.15,278.75,27436.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21380.51,0.0,1861.38,2275.33,0.0,3450.26,1.0,1.0,0.0,3.0,1.0,0.0
17153400.0,297.01,297.15,293.15,0.0,0.0,290.29,0.82,0.6,0.55,297.04,297.15,293.15,0.0,0.0,290.29,0.9,0.8,0.77,297.08,297.15,293.15,0.0,0.0,290.29,0.73,0.42,0.3,297.06,297.15,293.15,0.0,0.0,290.29,0.77,0.49,0.47,296.63,297.15,293.15,0.0,0.0,290.29,0.65,0.3,1.4,290.29,291.15,304.11,297.67,304.11,297.04,290.29,1.0,0.84,0.0,1.0,1.0,0.0,4.19,4.19,0.0,3.24,0.8,0.8,0.0,410.36,409.98,111239.87,0.0,7153.47,1.0,280.88,288.34,300.66,306.63,293.15,293.15,279.35,32169.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20412.52,0.0,1881.25,2275.33,0.0,3440.54,1.0,1.0,0.0,3.0,1.0,0.0
17153700.0,297.06,297.15,293.15,0.0,0.0,290.6,0.81,0.58,0.53,297.09,297.15,293.15,0.0,0.0,290.6,0.89,0.79,0.75,297.12,297.15,293.15,0.0,0.0,290.6,0.73,0.41,0.29,297.09,297.15,293.15,0.0,0.0,290.6,0.76,0.48,0.46,296.64,297.15,293.15,0.0,0.0,290.6,0.65,0.3,1.4,290.6,291.15,304.1,297.63,304.1,297.08,290.61,1.0,0.84,0.0,1.0,1.0,0.0,4.13,4.13,0.0,3.19,0.8,0.8,0.0,409.28,409.07,105479.0,0.0,6938.4,1.0,281.65,288.72,300.61,306.15,293.15,293.15,280.25,33059.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.56,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18410.8,0.0,1885.0,2275.33,0.0,3322.78,1.0,1.0,0.0,3.0,1.0,0.0
17154000.0,297.12,297.15,293.15,0.0,0.0,290.91,0.81,0.58,0.53,297.16,297.15,293.15,0.0,0.0,290.91,0.89,0.79,0.75,297.17,297.15,293.15,0.0,0.0,290.91,0.73,0.41,0.29,297.14,297.15,293.15,0.0,0.0,290.91,0.76,0.47,0.46,296.68,297.15,293.15,0.0,0.0,290.91,0.65,0.3,1.4,290.91,291.15,304.15,297.65,304.15,297.15,290.91,1.0,0.83,0.0,1.0,1.0,0.0,4.12,4.12,0.0,3.18,0.81,0.81,0.0,407.77,407.8,101919.89,0.0,6880.61,1.0,282.25,289.07,300.63,306.0,293.15,293.15,280.85,31749.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,17611.54,0.0,1879.48,2275.33,0.0,3221.95,1.0,1.0,0.0,3.0,1.0,0.0
17154300.0,297.21,297.15,293.15,0.0,0.0,291.36,0.81,0.59,0.53,297.25,297.15,293.15,0.0,0.0,291.36,0.9,0.8,0.76,297.25,297.15,293.15,0.0,0.0,291.36,0.74,0.43,0.31,297.21,297.15,293.15,0.0,0.0,291.36,0.76,0.48,0.47,296.76,297.15,293.15,0.0,0.0,291.36,0.66,0.3,1.4,291.36,291.15,304.26,297.7,304.26,297.23,291.37,1.0,0.84,0.0,1.0,1.0,0.0,4.16,4.16,0.0,3.22,0.85,0.85,0.0,407.01,407.36,98248.88,0.0,7038.86,1.0,283.05,289.54,300.67,305.78,293.15,293.15,281.75,28187.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16480.19,0.0,1864.52,2275.33,0.0,3113.3,1.0,1.0,0.0,3.0,1.0,0.0
17154600.0,297.28,297.15,293.15,0.0,0.0,291.8,0.82,0.61,0.55,297.32,297.15,293.15,0.0,0.0,291.8,0.91,0.83,0.79,297.32,297.15,293.15,0.0,0.0,291.8,0.75,0.46,0.32,297.27,297.15,293.15,0.0,0.0,291.8,0.78,0.5,0.48,296.83,297.15,293.15,0.0,0.0,291.8,0.66,0.3,1.4,291.8,291.15,304.38,297.75,304.38,297.3,291.8,1.0,0.85,0.0,1.0,1.0,0.0,4.26,4.26,0.0,3.29,0.92,0.92,0.0,408.3,408.94,96227.3,0.0,7408.79,1.0,283.67,289.97,300.74,305.77,293.15,293.15,282.35,24174.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16125.29,0.0,1847.74,2275.33,0.0,3035.01,1.0,1.0,0.0,3.0,1.0,0.0
17154900.0,297.27,297.15,293.15,0.0,0.0,291.6,0.84,0.63,0.57,297.32,297.15,293.15,0.0,0.0,291.59,0.93,0.86,0.82,297.32,297.15,293.15,0.0,0.0,291.6,0.77,0.49,0.35,297.28,297.15,293.15,0.0,0.0,291.6,0.79,0.53,0.51,296.86,297.15,293.15,0.0,0.0,291.6,0.66,0.3,1.4,291.6,291.15,304.52,297.82,304.52,297.3,291.59,1.0,0.87,0.0,1.0,1.0,0.0,4.37,4.37,0.0,3.38,0.92,0.92,0.0,409.5,410.0,102781.88,0.0,7854.84,1.0,282.91,289.66,300.85,306.34,293.15,293.15,281.45,23676.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17777.46,0.0,1845.67,2275.33,0.0,3169.2,1.0,1.0,0.0,3.0,1.0,0.0
17155200.0,297.22,297.15,293.15,0.0,0.0,291.43,0.84,0.64,0.58,297.28,297.15,293.15,0.0,0.0,291.43,0.94,0.89,0.84,297.29,297.15,293.15,0.0,0.0,291.43,0.78,0.51,0.36,297.24,297.15,293.15,0.0,0.0,291.43,0.8,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.43,0.66,0.3,1.4,291.43,291.15,304.68,297.88,304.68,297.26,291.43,1.0,0.88,0.0,1.0,1.0,0.0,4.45,4.45,0.0,3.44,0.92,0.92,0.0,409.67,410.0,107965.41,0.0,8186.08,1.0,282.33,289.41,300.9,306.65,293.15,293.15,280.85,23685.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18882.07,0.0,1845.71,2275.33,0.0,3258.57,1.0,1.0,0.0,3.0,1.0,0.0
17155500.0,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.17,0.95,0.9,0.86,297.25,297.15,293.15,0.0,0.0,291.17,0.8,0.53,0.38,297.19,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,304.84,297.95,304.84,297.21,291.17,1.0,0.88,0.0,1.0,1.0,0.0,4.5,4.5,0.0,3.48,0.91,0.91,0.0,409.84,410.0,113992.23,0.0,8382.1,1.0,281.56,289.06,300.97,307.12,293.15,293.15,279.95,24393.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20885.33,0.0,1848.66,2275.33,0.0,3345.6,1.0,1.0,0.0,3.0,1.0,0.0
17155800.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.15,0.95,0.91,0.86,297.23,297.15,293.15,0.0,0.0,291.15,0.8,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,305.01,298.03,305.01,297.18,291.15,1.0,0.88,0.0,1.0,1.0,0.0,4.52,4.52,0.0,3.49,0.9,0.9,0.0,409.92,410.0,115920.64,0.0,8460.78,1.0,281.39,289.0,301.02,307.23,293.15,293.15,279.35,24665.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21733.81,0.0,1849.79,2275.33,0.0,3361.88,1.0,1.0,0.0,3.0,1.0,0.0
17156100.0,297.14,297.15,293.15,0.0,0.0,291.27,0.85,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.27,0.96,0.92,0.87,297.24,297.15,293.15,0.0,0.0,291.27,0.81,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.27,0.81,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.39,291.27,291.15,305.18,298.1,305.18,297.19,291.27,1.0,0.89,0.0,1.0,1.0,0.0,4.54,4.54,0.0,3.51,0.92,0.92,0.0,409.86,410.0,116363.09,0.0,8552.51,1.0,281.47,289.09,301.1,307.32,293.15,293.15,278.45,23964.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21803.93,0.0,1846.87,2275.33,0.0,3341.58,1.0,1.0,0.0,3.0,1.0,0.0
17156400.0,297.16,297.15,293.15,0.0,0.0,291.4,0.85,0.64,0.58,297.22,297.15,293.15,0.0,0.0,291.4,0.96,0.93,0.88,297.26,297.15,293.15,0.0,0.0,291.4,0.82,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.4,0.81,0.56,0.54,296.79,297.15,293.15,0.0,0.0,291.4,0.66,0.3,1.39,291.4,291.15,305.35,298.18,305.35,297.21,291.4,1.0,0.89,0.0,1.0,1.0,0.0,4.57,4.57,0.0,3.54,0.94,0.94,0.0,409.79,410.0,116893.75,0.0,8701.73,1.0,281.57,289.2,301.17,307.42,293.15,293.15,278.15,23002.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21887.81,0.0,1842.86,2275.33,0.0,3322.69,1.0,1.0,0.0,3.0,1.0,0.0
17156700.0,297.19,297.15,293.15,0.0,0.0,291.56,0.85,0.65,0.59,297.24,297.15,293.15,0.0,0.0,291.56,0.97,0.94,0.89,297.28,297.15,293.15,0.0,0.0,291.56,0.83,0.6,0.43,297.2,297.15,293.15,0.0,0.0,291.56,0.82,0.57,0.55,296.81,297.15,293.15,0.0,0.0,291.56,0.66,0.3,1.39,291.56,291.15,305.52,298.25,305.52,297.23,291.56,1.0,0.9,0.0,1.0,1.0,0.0,4.62,4.62,0.0,3.57,0.97,0.97,0.0,409.71,410.0,117522.46,0.0,8918.88,1.0,281.67,289.33,301.24,307.53,293.15,293.15,278.15,21897.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21982.48,0.0,1838.26,2275.33,0.0,3305.68,1.0,1.0,0.0,3.0,1.0,0.0
17157000.0,297.21,297.15,293.15,0.0,0.0,291.73,0.86,0.66,0.6,297.26,297.15,293.15,0.0,0.0,291.73,0.98,0.96,0.91,297.31,297.15,293.15,0.0,0.0,291.73,0.84,0.63,0.44,297.22,297.15,293.15,0.0,0.0,291.73,0.83,0.58,0.56,296.84,297.15,293.15,0.0,0.0,291.73,0.67,0.3,1.39,291.73,291.15,305.67,298.32,305.67,297.25,291.73,1.0,0.91,0.0,1.0,1.0,0.0,4.69,4.69,0.0,3.62,1.0,1.0,0.0,409.63,410.0,118198.84,0.0,9209.97,1.0,281.78,289.47,301.32,307.63,293.15,293.15,278.15,21125.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22082.41,0.0,1835.05,2275.33,0.0,3290.7,1.0,1.0,0.0,3.0,1.0,0.0
17157300.0,297.23,297.15,293.15,0.0,0.0,291.93,0.87,0.67,0.61,297.28,297.15,293.15,0.0,0.0,291.93,0.99,0.99,0.93,297.33,297.15,293.15,0.0,0.0,291.93,0.86,0.66,0.47,297.24,297.15,293.15,0.0,0.0,291.93,0.83,0.6,0.57,296.86,297.15,293.15,0.0,0.0,291.93,0.67,0.3,1.39,291.93,291.15,305.82,298.39,305.82,297.27,291.93,1.0,0.92,0.0,1.0,1.0,0.0,4.77,4.77,0.0,3.69,1.0,1.0,0.0,409.53,410.0,118907.45,0.0,9585.77,1.0,281.89,289.62,301.38,307.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22178.14,0.0,1835.04,2275.33,0.0,3277.13,1.0,1.0,0.0,3.0,1.0,0.0
