time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17157600.0,297.26,297.15,293.15,0.0,0.0,292.13,0.88,0.69,0.63,297.31,297.15,293.15,0.0,0.0,292.13,0.99,1.0,0.95,297.36,297.15,293.15,0.0,0.0,292.13,0.88,0.7,0.49,297.26,297.15,293.15,0.0,0.0,292.13,0.85,0.62,0.59,296.89,297.15,293.15,0.0,0.0,292.13,0.67,0.3,1.39,292.13,291.15,305.95,298.45,305.95,297.3,292.13,1.0,0.93,0.0,1.0,1.0,0.0,4.86,4.86,0.0,3.76,1.0,1.0,0.0,409.62,410.0,119604.48,0.0,10003.51,1.0,281.99,289.77,301.45,307.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22276.11,0.0,1835.04,2275.33,0.0,3265.47,1.0,1.0,0.0,3.0,1.0,0.0
17157900.0,297.27,297.15,293.15,0.0,0.0,292.3,0.89,0.71,0.64,297.35,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,292.3,0.9,0.74,0.52,297.28,297.15,293.15,0.0,0.0,292.3,0.86,0.64,0.61,296.92,297.15,293.15,0.0,0.0,292.3,0.67,0.3,1.39,292.3,291.15,306.07,298.51,306.07,297.32,292.31,1.0,0.94,0.0,1.0,1.0,0.0,4.94,4.94,0.0,3.82,1.0,1.0,0.0,409.56,410.0,120239.98,0.0,10385.53,1.0,282.09,289.91,301.51,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22363.87,0.0,1835.04,2275.33,0.0,3252.97,1.0,1.0,0.0,3.0,1.0,0.0
17158200.0,297.29,297.15,293.15,0.0,0.0,292.49,0.9,0.74,0.66,297.4,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.95,297.4,297.15,293.15,0.0,0.0,292.49,0.92,0.78,0.55,297.3,297.15,293.15,0.0,0.0,292.49,0.87,0.67,0.63,296.95,297.15,293.15,0.0,0.0,292.49,0.68,0.3,1.39,292.49,291.15,306.2,298.57,306.2,297.35,292.49,1.0,0.95,0.0,1.0,1.0,0.0,5.03,5.03,0.0,3.88,1.0,1.0,0.0,409.52,410.0,120913.95,0.0,10822.35,1.0,282.19,290.05,301.57,308.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22455.43,0.0,1835.04,2275.33,0.0,3240.09,1.0,1.0,0.0,3.0,1.0,0.0
17158500.0,297.31,297.15,293.15,0.0,0.0,292.67,0.92,0.76,0.69,297.45,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.94,297.42,297.15,293.15,0.0,0.0,292.67,0.95,0.83,0.58,297.31,297.15,293.15,0.0,0.0,292.67,0.89,0.7,0.66,296.98,297.15,293.15,0.0,0.0,292.67,0.68,0.3,1.39,292.67,291.15,306.33,298.64,306.33,297.38,292.68,1.0,0.96,0.0,1.0,1.0,0.0,5.11,5.11,0.0,3.95,1.0,1.0,0.0,409.53,410.0,121568.7,0.0,11276.61,1.0,282.29,290.19,301.63,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22547.31,0.0,1835.04,2275.33,0.0,3227.32,1.0,1.0,0.0,3.0,1.0,0.0
17158800.0,297.32,297.15,293.15,0.0,0.0,292.86,0.94,0.79,0.71,297.5,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.93,297.44,297.15,293.15,0.0,0.0,292.86,0.97,0.88,0.61,297.33,297.15,293.15,0.0,0.0,292.86,0.91,0.73,0.69,297.01,297.15,293.15,0.0,0.0,292.85,0.68,0.3,1.39,292.86,291.15,306.45,298.7,306.45,297.4,292.86,1.0,0.97,0.0,1.0,1.0,0.0,5.2,5.2,0.0,4.02,1.0,1.0,0.0,409.5,410.0,122221.23,0.0,11757.49,1.0,282.38,290.33,301.69,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22638.23,0.0,1835.04,2275.33,0.0,3214.65,1.0,1.0,0.0,3.0,1.0,0.0
17159100.0,297.34,297.15,293.15,0.0,0.0,293.04,0.96,0.83,0.74,297.56,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.91,297.46,297.15,293.15,0.0,0.0,293.04,0.99,0.93,0.65,297.34,297.15,293.15,0.0,0.0,293.04,0.93,0.76,0.72,297.04,297.15,293.15,0.0,0.0,293.04,0.68,0.3,1.38,293.04,291.15,306.57,298.76,306.57,297.43,293.04,1.0,0.99,0.0,1.0,1.0,0.0,5.3,5.3,0.0,4.1,1.0,1.0,0.0,409.46,410.0,122886.38,0.0,12290.03,1.0,282.48,290.47,301.75,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22730.03,0.0,1835.04,2275.33,0.0,3202.55,1.0,1.0,0.0,3.0,1.0,0.0
17159400.0,297.35,297.15,293.15,0.0,0.0,293.2,0.97,0.86,0.77,297.61,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.9,297.49,297.15,293.15,0.0,0.0,293.2,1.0,0.99,0.67,297.35,297.15,293.15,0.0,0.0,293.2,0.95,0.8,0.75,297.07,297.15,293.15,0.0,0.0,293.2,0.69,0.3,1.38,293.2,291.15,306.69,298.81,306.69,297.46,293.2,1.0,1.0,0.0,1.0,1.0,0.0,5.38,5.38,0.0,4.16,1.0,1.0,0.0,409.68,410.0,123424.6,0.0,12748.41,1.0,282.57,290.59,301.81,308.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22815.21,0.0,1835.04,2275.33,0.0,3190.89,1.0,1.0,0.0,3.0,1.0,0.0
17159700.0,297.35,297.15,293.15,0.0,0.0,293.32,0.99,0.9,0.8,297.66,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.88,297.55,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.65,297.36,297.15,293.15,0.0,0.0,293.32,0.97,0.83,0.79,297.1,297.15,293.15,0.0,0.0,293.32,0.69,0.3,1.38,293.32,291.15,306.79,298.87,306.79,297.49,293.32,1.0,1.0,0.0,1.0,1.0,0.0,5.42,5.42,0.0,4.19,1.0,1.0,0.0,404.86,410.0,123762.91,0.0,12945.68,1.0,282.64,290.68,301.86,308.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22879.95,0.0,1835.04,2275.33,0.0,3178.27,1.0,1.0,0.0,3.0,1.0,0.0
17160000.0,297.35,297.15,293.15,0.0,0.0,293.4,1.0,0.93,0.82,297.7,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.87,297.61,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.64,297.36,297.15,293.15,0.0,0.0,293.4,0.99,0.87,0.82,297.12,297.15,293.15,0.0,0.0,293.4,0.7,0.3,1.38,293.4,291.15,306.89,298.92,306.89,297.52,293.4,1.0,1.0,0.0,1.0,1.0,0.0,5.44,5.44,0.0,4.21,1.0,1.0,0.0,397.24,410.0,123997.85,0.0,12985.99,1.0,282.69,290.75,301.91,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22929.34,0.0,1835.04,2275.33,0.0,3164.89,1.0,1.0,0.0,3.0,1.0,0.0
17160300.0,297.38,297.15,293.15,0.0,0.0,293.47,1.0,0.97,0.81,297.74,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.86,297.66,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.63,297.35,297.15,293.15,0.0,0.0,293.47,1.0,0.9,0.85,297.14,297.15,293.15,0.0,0.0,293.46,0.7,0.3,1.38,293.47,291.15,306.98,298.96,306.98,297.55,293.47,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.21,1.0,1.0,0.0,393.75,410.0,124174.34,0.0,13005.2,1.0,282.73,290.8,301.96,308.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22970.3,0.0,1835.04,2275.33,0.0,3152.04,1.0,1.0,0.0,3.0,1.0,0.0
17160600.0,297.4,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.81,297.76,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.85,297.71,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.63,297.36,297.15,293.15,0.0,0.0,293.52,1.0,0.94,0.85,297.16,297.15,293.15,0.0,0.0,293.52,0.7,0.3,1.38,293.52,291.15,307.05,299.01,307.05,297.57,293.52,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,393.01,410.0,124302.5,0.0,13008.01,1.0,282.76,290.85,302.0,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23004.83,0.0,1835.04,2275.33,0.0,3140.42,1.0,1.0,0.0,3.0,1.0,0.0
17160900.0,297.42,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.81,297.78,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.85,297.75,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.63,297.37,297.15,293.15,0.0,0.0,293.56,1.0,0.98,0.85,297.17,297.15,293.15,0.0,0.0,293.56,0.7,0.31,1.4,293.56,291.15,307.11,299.04,307.11,297.6,293.56,1.0,1.0,0.0,1.0,1.0,0.0,5.46,5.46,0.0,4.22,1.0,1.0,0.0,391.64,410.0,124425.09,0.0,13015.14,1.0,282.79,290.89,302.04,308.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23035.11,0.0,1835.04,2275.33,0.0,3130.33,1.0,1.0,0.0,3.0,1.0,0.0
17161200.0,297.43,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.8,297.79,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.85,297.79,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.62,297.39,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.85,297.18,297.15,293.15,0.0,0.0,293.6,0.71,0.31,1.42,293.6,291.15,307.15,299.07,307.15,297.62,293.6,1.0,1.0,0.0,1.0,1.0,0.0,5.46,5.46,0.0,4.22,1.0,1.0,0.0,389.61,410.0,124534.51,0.0,13025.72,1.0,282.82,290.92,302.07,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23061.6,0.0,1835.04,2275.33,0.0,3122.3,1.0,1.0,0.0,3.0,1.0,0.0
17161500.0,297.45,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.8,297.8,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.84,297.83,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.62,297.41,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.84,297.19,297.15,293.15,0.0,0.0,293.62,0.72,0.32,1.45,293.62,291.15,307.16,299.08,307.16,297.64,293.62,1.0,1.0,0.0,1.0,1.0,0.0,5.47,5.47,0.0,4.23,1.0,1.0,0.0,387.14,410.0,124553.27,0.0,13038.5,1.0,282.83,290.94,302.08,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23074.96,0.0,1835.04,2275.33,0.0,3123.29,1.0,1.0,0.0,3.0,1.0,0.0
17161800.0,297.45,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.79,297.81,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.83,297.86,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.61,297.41,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.83,297.19,297.15,293.15,0.0,0.0,293.6,0.72,0.32,1.48,293.6,291.15,307.13,299.05,307.13,297.65,293.6,1.0,1.0,0.0,1.0,1.0,0.0,5.47,5.47,0.0,4.23,1.0,1.0,0.0,384.65,410.0,124462.92,0.0,13051.36,1.0,282.82,290.92,302.05,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23061.87,0.0,1835.04,2275.33,0.0,3135.07,1.0,1.0,0.0,3.0,1.0,0.0
17162100.0,297.44,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.79,297.8,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.83,297.89,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.61,297.41,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.83,297.18,297.15,293.15,0.0,0.0,293.55,0.73,0.33,1.51,293.55,291.15,307.06,299.0,307.06,297.66,293.55,1.0,1.0,0.0,1.0,1.0,0.0,5.48,5.48,0.0,4.24,1.0,1.0,0.0,382.58,410.0,124285.36,0.0,13061.99,1.0,282.78,290.87,302.0,308.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23025.43,0.0,1835.04,2275.33,0.0,3154.82,1.0,1.0,0.0,3.0,1.0,0.0
17162400.0,297.43,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.78,297.79,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.82,297.9,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.61,297.4,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.82,297.17,297.15,293.15,0.0,0.0,293.47,0.73,0.33,1.52,293.47,291.15,306.97,298.92,306.97,297.65,293.47,1.0,1.0,0.0,1.0,1.0,0.0,5.48,5.48,0.0,4.24,1.0,1.0,0.0,381.3,410.0,124035.92,0.0,13068.54,1.0,282.73,290.8,301.92,308.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22969.99,0.0,1835.04,2275.33,0.0,3180.56,1.0,1.0,0.0,3.0,1.0,0.0
17162700.0,297.4,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.78,297.77,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.82,297.91,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.61,297.38,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.82,297.15,297.15,293.15,0.0,0.0,293.37,0.73,0.33,1.52,293.37,291.15,306.86,298.83,306.86,297.64,293.37,1.0,1.0,0.0,1.0,1.0,0.0,5.48,5.48,0.0,4.24,1.0,1.0,0.0,381.06,410.0,123731.59,0.0,13069.75,1.0,282.65,290.71,301.83,308.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22900.34,0.0,1835.04,2275.33,0.0,3210.54,1.0,1.0,0.0,3.0,1.0,0.0
17163000.0,297.36,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.78,297.74,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.83,297.91,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.61,297.35,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,293.25,0.73,0.33,1.51,293.25,291.15,306.74,298.72,306.74,297.62,293.25,1.0,1.0,0.0,1.0,1.0,0.0,5.48,5.48,0.0,4.24,1.0,1.0,0.0,381.99,410.0,123389.03,0.0,13065.0,1.0,282.57,290.6,301.73,308.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22821.14,0.0,1835.04,2275.33,0.0,3242.85,1.0,1.0,0.0,3.0,1.0,0.0
17163300.0,297.32,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.79,297.7,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.83,297.9,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.61,297.32,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.83,297.12,297.15,293.15,0.0,0.0,293.13,0.72,0.32,1.49,293.13,291.15,306.61,298.61,306.61,297.59,293.13,1.0,1.0,0.0,1.0,1.0,0.0,5.47,5.47,0.0,4.23,1.0,1.0,0.0,384.08,410.0,123027.73,0.0,13054.25,1.0,282.48,290.49,301.62,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22737.19,0.0,1835.04,2275.33,0.0,3275.68,1.0,1.0,0.0,3.0,1.0,0.0
17163600.0,297.28,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.8,297.66,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.84,297.89,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.62,297.28,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.84,297.1,297.15,293.15,0.0,0.0,293.0,0.72,0.32,1.45,293.0,291.15,306.48,298.51,306.48,297.57,293.0,1.0,1.0,0.0,1.0,1.0,0.0,5.47,5.47,0.0,4.23,1.0,1.0,0.0,387.27,410.0,122667.37,0.0,13037.79,1.0,282.39,290.38,301.52,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22653.21,0.0,1835.04,2275.33,0.0,3307.18,1.0,1.0,0.0,3.0,1.0,0.0
17163900.0,297.23,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.81,297.62,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.85,297.88,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.63,297.24,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.85,297.09,297.15,293.15,0.0,0.0,292.88,0.71,0.3,1.4,292.88,291.15,306.37,298.41,306.37,297.54,292.88,1.0,1.0,0.0,1.0,1.0,0.0,5.46,5.46,0.0,4.22,1.0,1.0,0.0,391.38,410.0,122328.21,0.0,13016.52,1.0,282.31,290.27,301.42,307.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22573.86,0.0,1835.04,2275.33,0.0,3335.44,1.0,1.0,0.0,3.0,1.0,0.0
17164200.0,297.18,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.81,297.58,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.86,297.87,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.63,297.2,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.86,297.07,297.15,293.15,0.0,0.0,292.78,0.7,0.3,1.38,292.78,291.15,306.27,298.33,306.27,297.52,292.78,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,393.42,410.0,122071.64,0.0,13005.88,1.0,282.24,290.18,301.33,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22505.63,0.0,1835.04,2275.33,0.0,3358.68,1.0,1.0,0.0,3.0,1.0,0.0
17164500.0,297.15,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.81,297.56,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.86,297.87,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.63,297.18,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.86,297.06,297.15,293.15,0.0,0.0,292.71,0.7,0.3,1.38,292.71,291.15,306.19,298.27,306.19,297.51,292.71,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,393.43,410.0,121898.96,0.0,13005.86,1.0,282.18,290.12,301.27,307.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22455.27,0.0,1835.04,2275.33,0.0,3375.74,1.0,1.0,0.0,3.0,1.0,0.0
17164800.0,297.12,297.15,293.15,0.0,0.0,292.66,1.0,0.99,0.81,297.54,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.86,297.87,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.63,297.16,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.86,297.04,297.15,293.15,0.0,0.0,292.66,0.7,0.3,1.38,292.66,291.15,306.15,298.23,306.15,297.5,292.66,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,393.43,410.0,121814.27,0.0,13005.85,1.0,282.15,290.08,301.23,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22423.43,0.0,1835.04,2275.33,0.0,3384.13,1.0,1.0,0.0,3.0,1.0,0.0
17165100.0,297.1,297.15,293.15,0.0,0.0,292.64,1.0,0.99,0.81,297.52,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.86,297.88,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.86,297.03,297.15,293.15,0.0,0.0,292.64,0.7,0.3,1.38,292.64,291.15,306.13,298.21,306.13,297.5,292.64,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,393.43,410.0,121783.53,0.0,13005.82,1.0,282.13,290.06,301.21,307.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22409.26,0.0,1835.04,2275.33,0.0,3387.05,1.0,1.0,0.0,3.0,1.0,0.0
17165400.0,297.09,297.15,293.15,0.0,0.0,292.64,1.0,0.98,0.81,297.51,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.86,297.89,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.86,297.03,297.15,293.15,0.0,0.0,292.64,0.7,0.3,1.38,292.64,291.15,306.13,298.21,306.13,297.5,292.64,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,393.45,410.0,121778.87,0.0,13005.76,1.0,282.13,290.05,301.21,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22404.04,0.0,1835.04,2275.33,0.0,3387.41,1.0,1.0,0.0,3.0,1.0,0.0
17165700.0,297.08,297.15,293.15,0.0,0.0,292.64,1.0,0.96,0.81,297.5,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.86,297.9,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,292.64,1.0,0.99,0.86,297.03,297.15,293.15,0.0,0.0,292.64,0.7,0.3,1.38,292.64,291.15,306.13,298.21,306.13,297.5,292.64,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,393.46,410.0,121797.62,0.0,13005.66,1.0,282.13,290.05,301.21,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22405.34,0.0,1835.04,2275.33,0.0,3385.44,1.0,1.0,0.0,3.0,1.0,0.0
17166000.0,297.07,297.15,293.15,0.0,0.0,292.65,1.0,0.95,0.81,297.49,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.86,297.92,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,292.65,1.0,0.99,0.86,297.02,297.15,293.15,0.0,0.0,292.65,0.7,0.3,1.38,292.65,291.15,306.14,298.22,306.14,297.5,292.65,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,393.48,410.0,121832.23,0.0,13005.55,1.0,282.14,290.06,301.22,307.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22411.52,0.0,1835.04,2275.33,0.0,3381.93,1.0,1.0,0.0,3.0,1.0,0.0
17166300.0,297.07,297.15,293.15,0.0,0.0,292.66,1.0,0.94,0.81,297.49,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.86,297.93,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,292.66,1.0,0.99,0.86,297.03,297.15,293.15,0.0,0.0,292.66,0.7,0.3,1.38,292.66,291.15,306.16,298.23,306.16,297.51,292.66,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,393.51,410.0,121875.7,0.0,13005.43,1.0,282.15,290.08,301.23,307.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22420.74,0.0,1835.04,2275.33,0.0,3377.52,1.0,1.0,0.0,3.0,1.0,0.0
17166600.0,297.06,297.15,293.15,0.0,0.0,292.68,1.0,0.92,0.81,297.49,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.86,297.95,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,292.68,1.0,0.98,0.86,297.03,297.15,293.15,0.0,0.0,292.68,0.7,0.3,1.38,292.68,291.15,306.17,298.25,306.17,297.51,292.68,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,393.53,410.0,121920.7,0.0,13005.31,1.0,282.16,290.09,301.25,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22431.29,0.0,1835.04,2275.33,0.0,3372.99,1.0,1.0,0.0,3.0,1.0,0.0
17166900.0,297.06,297.15,293.15,0.0,0.0,292.7,1.0,0.9,0.81,297.48,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.86,297.96,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,292.7,1.0,0.98,0.86,297.03,297.15,293.15,0.0,0.0,292.7,0.7,0.3,1.38,292.7,291.15,306.19,298.26,306.19,297.52,292.7,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,393.68,410.0,121958.15,0.0,13004.79,1.0,282.17,290.1,301.26,307.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22441.29,0.0,1835.04,2275.33,0.0,3369.03,1.0,1.0,0.0,3.0,1.0,0.0
17167200.0,297.06,297.15,293.15,0.0,0.0,292.7,1.0,0.89,0.8,297.48,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.86,297.97,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.63,297.12,297.15,293.15,0.0,0.0,292.7,1.0,0.97,0.86,297.03,297.15,293.15,0.0,0.0,292.7,0.7,0.3,1.38,292.7,291.15,306.2,298.27,306.2,297.52,292.7,1.0,1.0,0.0,1.0,1.0,0.0,5.45,5.45,0.0,4.22,1.0,1.0,0.0,394.98,410.0,121967.46,0.0,12997.75,1.0,282.18,290.11,301.27,307.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22448.09,0.0,1835.04,2275.33,0.0,3366.34,1.0,1.0,0.0,3.0,1.0,0.0
17167500.0,297.07,297.15,293.15,0.0,0.0,292.7,0.99,0.87,0.79,297.47,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.86,297.97,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.64,297.12,297.15,293.15,0.0,0.0,292.7,1.0,0.97,0.86,297.03,297.15,293.15,0.0,0.0,292.7,0.7,0.3,1.38,292.7,291.15,306.21,298.28,306.21,297.52,292.7,1.0,1.0,0.0,1.0,1.0,0.0,5.44,5.44,0.0,4.21,1.0,1.0,0.0,396.28,410.0,121957.77,0.0,12990.92,1.0,282.18,290.11,301.28,307.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22450.61,0.0,1835.04,2275.33,0.0,3365.6,1.0,1.0,0.0,3.0,1.0,0.0
17167800.0,297.08,297.15,293.15,0.0,0.0,292.7,0.99,0.86,0.78,297.46,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.87,297.98,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.64,297.11,297.15,293.15,0.0,0.0,292.7,1.0,0.96,0.87,297.03,297.15,293.15,0.0,0.0,292.7,0.7,0.3,1.38,292.7,291.15,306.2,298.27,306.2,297.52,292.7,1.0,1.0,0.0,1.0,1.0,0.0,5.44,5.44,0.0,4.21,1.0,1.0,0.0,397.47,410.0,121921.9,0.0,12984.72,1.0,282.18,290.11,301.27,307.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22447.53,0.0,1835.04,2275.33,0.0,3367.65,1.0,1.0,0.0,3.0,1.0,0.0
17168100.0,297.08,297.15,293.15,0.0,0.0,292.68,0.98,0.85,0.77,297.45,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.87,297.97,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.64,297.1,297.15,293.15,0.0,0.0,292.68,1.0,0.95,0.87,297.03,297.15,293.15,0.0,0.0,292.68,0.7,0.3,1.38,292.68,291.15,306.18,298.26,306.18,297.51,292.68,1.0,1.0,0.0,1.0,1.0,0.0,5.44,5.44,0.0,4.21,1.0,1.0,0.0,398.6,410.0,121850.8,0.0,12978.78,1.0,282.16,290.09,301.26,307.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22437.04,0.0,1835.04,2275.33,0.0,3373.23,1.0,1.0,0.0,3.0,1.0,0.0
17168400.0,297.08,297.15,293.15,0.0,0.0,292.65,0.98,0.84,0.76,297.43,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.87,297.97,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.64,297.09,297.15,293.15,0.0,0.0,292.65,1.0,0.94,0.87,297.02,297.15,293.15,0.0,0.0,292.65,0.7,0.3,1.38,292.65,291.15,306.15,298.23,306.15,297.5,292.65,1.0,1.0,0.0,1.0,1.0,0.0,5.44,5.44,0.0,4.21,1.0,1.0,0.0,399.74,410.0,121737.38,0.0,12972.8,1.0,282.14,290.06,301.23,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22417.21,0.0,1835.04,2275.33,0.0,3383.0,1.0,1.0,0.0,3.0,1.0,0.0
17168700.0,297.08,297.15,293.15,0.0,0.0,292.6,0.97,0.82,0.74,297.41,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.87,297.96,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.65,297.07,297.15,293.15,0.0,0.0,292.6,1.0,0.93,0.87,297.01,297.15,293.15,0.0,0.0,292.61,0.69,0.3,1.38,292.6,291.15,306.1,298.19,306.1,297.49,292.6,1.0,1.0,0.0,1.0,1.0,0.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,400.99,410.0,121609.18,0.0,12966.51,1.0,282.11,290.03,301.2,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22390.35,0.0,1835.04,2275.33,0.0,3394.22,1.0,1.0,0.0,3.0,1.0,0.0
17169000.0,297.07,297.15,293.15,0.0,0.0,292.56,0.96,0.81,0.73,297.38,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.88,297.94,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.65,297.05,297.15,293.15,0.0,0.0,292.56,0.99,0.91,0.86,297.0,297.15,293.15,0.0,0.0,292.56,0.69,0.3,1.38,292.56,291.15,306.05,298.16,306.05,297.47,292.56,1.0,1.0,0.0,1.0,1.0,0.0,5.42,5.42,0.0,4.2,1.0,1.0,0.0,404.31,410.0,121458.09,0.0,12948.65,1.0,282.08,289.98,301.16,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22361.18,0.0,1835.04,2275.33,0.0,3404.74,1.0,1.0,0.0,3.0,1.0,0.0
17169300.0,297.06,297.15,293.15,0.0,0.0,292.5,0.95,0.79,0.72,297.34,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.89,297.91,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.66,297.05,297.15,293.15,0.0,0.0,292.5,0.99,0.89,0.85,296.98,297.15,293.15,0.0,0.0,292.5,0.69,0.3,1.38,292.5,291.15,305.99,298.12,305.99,297.45,292.5,1.0,1.0,0.0,1.0,1.0,0.0,5.41,5.41,0.0,4.19,1.0,1.0,0.0,408.81,410.0,121299.52,0.0,12924.75,1.0,282.05,289.94,301.13,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22330.79,0.0,1835.04,2275.33,0.0,3414.65,1.0,1.0,0.0,3.0,1.0,0.0
17169600.0,297.05,297.15,293.15,0.0,0.0,292.44,0.94,0.78,0.7,297.31,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.9,297.89,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.66,297.05,297.15,293.15,0.0,0.0,292.44,0.98,0.88,0.83,296.96,297.15,293.15,0.0,0.0,292.44,0.69,0.3,1.38,292.44,291.15,305.93,298.09,305.93,297.42,292.44,1.0,1.0,0.0,1.0,1.0,0.0,5.39,5.39,0.0,4.17,1.0,1.0,0.0,410.16,410.0,121076.65,0.0,12798.11,1.0,282.01,289.89,301.09,307.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22297.21,0.0,1835.04,2275.33,0.0,3423.62,1.0,1.0,0.0,3.0,1.0,0.0
17169900.0,297.04,297.15,293.15,0.0,0.0,292.37,0.93,0.76,0.69,297.27,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.9,297.86,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.67,297.04,297.15,293.15,0.0,0.0,292.37,0.97,0.86,0.81,296.94,297.15,293.15,0.0,0.0,292.37,0.69,0.3,1.38,292.37,291.15,305.85,298.06,305.86,297.4,292.36,1.0,0.99,0.0,1.0,1.0,0.0,5.36,5.36,0.0,4.15,1.0,1.0,0.0,410.17,410.0,120836.32,0.0,12620.95,1.0,281.97,289.83,301.06,307.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22260.94,0.0,1835.04,2275.33,0.0,3431.18,1.0,1.0,0.0,3.0,1.0,0.0
17170200.0,297.03,297.15,293.15,0.0,0.0,292.29,0.92,0.74,0.67,297.23,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.91,297.83,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.67,297.04,297.15,293.15,0.0,0.0,292.29,0.96,0.84,0.8,296.92,297.15,293.15,0.0,0.0,292.29,0.69,0.3,1.38,292.29,291.15,305.77,298.03,305.78,297.37,292.29,1.0,0.99,0.0,1.0,1.0,0.0,5.33,5.33,0.0,4.12,1.0,1.0,0.0,410.18,410.0,120595.44,0.0,12434.92,1.0,281.93,289.78,301.03,307.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22225.67,0.0,1835.04,2275.33,0.0,3437.53,1.0,1.0,0.0,3.0,1.0,0.0
17170500.0,297.03,297.15,293.15,0.0,0.0,292.22,0.91,0.72,0.65,297.2,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.91,297.8,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.68,297.03,297.15,293.15,0.0,0.0,292.22,0.95,0.82,0.78,296.9,297.15,293.15,0.0,0.0,292.22,0.68,0.3,1.38,292.22,291.15,305.69,298.01,305.69,297.35,292.22,1.0,0.98,0.0,1.0,1.0,0.0,5.29,5.29,0.0,4.09,1.0,1.0,0.0,410.19,410.0,120356.37,0.0,12241.5,1.0,281.89,289.73,301.01,307.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22192.05,0.0,1835.04,2275.33,0.0,3442.59,1.0,1.0,0.0,3.0,1.0,0.0
17170800.0,297.02,297.15,293.15,0.0,0.0,292.15,0.9,0.69,0.63,297.16,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.92,297.76,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.68,297.03,297.15,293.15,0.0,0.0,292.15,0.94,0.79,0.76,296.88,297.15,293.15,0.0,0.0,292.15,0.68,0.3,1.39,292.15,291.15,305.59,297.99,305.59,297.32,292.15,1.0,0.98,0.0,1.0,1.0,0.0,5.25,5.25,0.0,4.07,1.0,1.0,0.0,410.2,410.0,120121.87,0.0,12042.35,1.0,281.86,289.67,300.99,307.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22160.59,0.0,1835.04,2275.33,0.0,3446.22,1.0,1.0,0.0,3.0,1.0,0.0
17171100.0,297.02,297.15,293.15,0.0,0.0,292.08,0.88,0.67,0.61,297.12,297.15,293.15,0.0,0.0,292.08,1.0,0.99,0.92,297.73,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.68,297.02,297.15,293.15,0.0,0.0,292.08,0.93,0.77,0.74,296.86,297.15,293.15,0.0,0.0,292.08,0.68,0.3,1.39,292.08,291.15,305.49,297.97,305.49,297.29,292.08,1.0,0.97,0.0,1.0,1.0,0.0,5.22,5.22,0.0,4.04,1.0,1.0,0.0,410.2,410.0,119895.56,0.0,11840.04,1.0,281.82,289.63,300.97,307.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22131.7,0.0,1835.04,2275.33,0.0,3448.12,1.0,1.0,0.0,3.0,1.0,0.0
17171400.0,297.02,297.15,293.15,0.0,0.0,292.01,0.87,0.65,0.59,297.08,297.15,293.15,0.0,0.0,292.01,1.0,0.98,0.93,297.69,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.69,297.02,297.15,293.15,0.0,0.0,292.01,0.92,0.75,0.72,296.84,297.15,293.15,0.0,0.0,292.01,0.68,0.3,1.39,292.01,291.15,305.39,297.96,305.39,297.27,292.01,1.0,0.97,0.0,1.0,1.0,0.0,5.18,5.18,0.0,4.01,1.0,1.0,0.0,410.23,410.0,119672.69,0.0,11630.39,1.0,281.8,289.58,300.96,307.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22105.77,0.0,1835.04,2275.33,0.0,3448.25,1.0,1.0,0.0,3.0,1.0,0.0
17171700.0,297.01,297.15,293.15,0.0,0.0,291.92,0.86,0.63,0.57,297.05,297.15,293.15,0.0,0.0,291.92,0.99,0.96,0.92,297.64,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.69,297.02,297.15,293.15,0.0,0.0,291.92,0.9,0.73,0.69,296.81,297.15,293.15,0.0,0.0,291.92,0.68,0.3,1.39,291.92,291.15,305.27,297.96,305.27,297.24,291.92,1.0,0.96,0.0,1.0,1.0,0.0,5.12,5.12,0.0,3.96,1.0,1.0,0.0,410.34,410.0,119349.1,0.0,11318.5,1.0,281.76,289.53,300.96,307.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22075.84,0.0,1835.04,2275.33,0.0,3445.83,1.0,1.0,0.0,3.0,1.0,0.0
17172000.0,297.01,297.15,293.15,0.0,0.0,291.83,0.85,0.6,0.55,297.03,297.15,293.15,0.0,0.0,291.83,0.99,0.94,0.9,297.6,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.7,297.01,297.15,293.15,0.0,0.0,291.83,0.89,0.7,0.67,296.79,297.15,293.15,0.0,0.0,291.83,0.68,0.3,1.39,291.83,291.15,305.15,297.96,305.15,297.21,291.83,1.0,0.95,0.0,1.0,1.0,0.0,5.05,5.05,0.0,3.91,1.0,1.0,0.0,410.39,410.0,118994.2,0.0,10961.43,1.0,281.73,289.47,300.96,307.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22043.74,0.0,1835.04,2275.33,0.0,3440.36,1.0,1.0,0.0,3.0,1.0,0.0
17172300.0,297.01,297.15,293.15,0.0,0.0,291.73,0.83,0.58,0.53,297.01,297.15,293.15,0.0,0.0,291.73,0.98,0.92,0.87,297.55,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.7,297.01,297.15,293.15,0.0,0.0,291.73,0.88,0.68,0.65,296.77,297.15,293.15,0.0,0.0,291.73,0.67,0.3,1.39,291.73,291.15,305.02,297.97,305.02,297.19,291.73,1.0,0.94,0.0,1.0,1.0,0.0,4.97,4.97,0.0,3.85,1.0,1.0,0.0,410.44,410.0,118626.38,0.0,10561.13,1.0,281.69,289.41,300.97,307.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22013.83,0.0,1835.04,2275.33,0.0,3428.78,1.0,1.0,0.0,3.0,1.0,0.0
17172600.0,297.0,297.15,293.15,0.0,0.0,291.64,0.82,0.55,0.5,297.0,297.15,293.15,0.0,0.0,291.64,0.96,0.89,0.85,297.5,297.15,293.15,0.0,0.0,291.64,0.99,1.0,0.7,297.0,297.15,293.15,0.0,0.0,291.64,0.86,0.65,0.62,296.74,297.15,293.15,0.0,0.0,291.64,0.67,0.3,1.39,291.64,291.15,304.88,298.01,304.88,297.17,291.64,1.0,0.93,0.0,1.0,1.0,0.0,4.89,4.89,0.0,3.78,1.0,1.0,0.0,410.45,410.0,118278.13,0.0,10146.59,1.0,281.67,289.37,301.0,307.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21992.64,0.0,1835.04,2275.33,0.0,3410.63,1.0,1.0,0.0,3.0,1.0,0.0
17172900.0,297.01,297.15,293.15,0.0,0.0,291.56,0.8,0.53,0.48,296.99,297.15,293.15,0.0,0.0,291.56,0.95,0.86,0.82,297.45,297.15,293.15,0.0,0.0,291.56,0.99,1.0,0.7,297.0,297.15,293.15,0.0,0.0,291.56,0.85,0.62,0.6,296.72,297.15,293.15,0.0,0.0,291.56,0.67,0.3,1.39,291.56,291.15,304.74,298.06,304.74,297.15,291.56,1.0,0.92,0.0,1.0,1.0,0.0,4.8,4.8,0.0,3.72,1.0,1.0,0.0,410.46,410.0,117945.47,0.0,9733.78,1.0,281.66,289.33,301.05,307.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21979.68,0.0,1835.04,2275.33,0.0,3387.69,1.0,1.0,0.0,3.0,1.0,0.0
17173200.0,297.01,297.15,293.15,0.0,0.0,291.48,0.79,0.5,0.46,296.98,297.15,293.15,0.0,0.0,291.48,0.93,0.83,0.8,297.41,297.15,293.15,0.0,0.0,291.48,0.99,1.0,0.7,297.0,297.15,293.15,0.0,0.0,291.48,0.83,0.6,0.58,296.7,297.15,293.15,0.0,0.0,291.48,0.67,0.3,1.39,291.48,291.15,304.58,298.12,304.58,297.13,291.48,1.0,0.91,0.0,1.0,1.0,0.0,4.71,4.71,0.0,3.65,1.0,1.0,0.0,410.45,410.0,117626.02,0.0,9330.91,1.0,281.65,289.31,301.11,307.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21973.28,0.0,1835.04,2275.33,0.0,3361.34,1.0,1.0,0.0,3.0,1.0,0.0
17173500.0,297.01,297.15,293.15,0.0,0.0,291.41,0.77,0.48,0.44,296.98,297.15,293.15,0.0,0.0,291.41,0.92,0.8,0.77,297.36,297.15,293.15,0.0,0.0,291.41,0.99,1.0,0.7,297.0,297.15,293.15,0.0,0.0,291.41,0.82,0.57,0.55,296.68,297.15,293.15,0.0,0.0,291.41,0.66,0.3,1.39,291.41,291.15,304.42,298.19,304.42,297.12,291.41,1.0,0.9,0.0,1.0,1.0,0.0,4.63,4.63,0.0,3.58,1.0,1.0,0.0,410.44,410.0,117315.16,0.0,8943.13,1.0,281.65,289.29,301.18,307.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21971.55,0.0,1835.04,2275.33,0.0,3332.63,1.0,1.0,0.0,3.0,1.0,0.0
17173800.0,297.02,297.15,293.15,0.0,0.0,291.35,0.76,0.45,0.42,296.98,297.15,293.15,0.0,0.0,291.35,0.9,0.77,0.74,297.32,297.15,293.15,0.0,0.0,291.35,0.98,1.0,0.7,297.0,297.15,293.15,0.0,0.0,291.35,0.81,0.55,0.53,296.66,297.15,293.15,0.0,0.0,291.35,0.66,0.3,1.39,291.35,291.15,304.25,298.26,304.25,297.1,291.35,1.0,0.89,0.0,1.0,1.0,0.0,4.54,4.54,0.0,3.52,1.0,1.0,0.0,410.43,410.0,117007.04,0.0,8573.12,1.0,281.66,289.27,301.26,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21972.69,0.0,1835.04,2275.33,0.0,3302.7,1.0,1.0,0.0,3.0,1.0,0.0
17174100.0,297.02,297.15,293.15,0.0,0.0,291.28,0.74,0.43,0.4,296.98,297.15,293.15,0.0,0.0,291.28,0.89,0.74,0.71,297.27,297.15,293.15,0.0,0.0,291.28,0.98,1.0,0.7,297.01,297.15,293.15,0.0,0.0,291.28,0.79,0.52,0.51,296.64,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.4,291.28,291.15,304.08,298.34,304.08,297.09,291.28,1.0,0.88,0.0,1.0,1.0,0.0,4.46,4.46,0.0,3.45,1.0,1.0,0.0,410.42,410.0,116694.3,0.0,8221.14,1.0,281.66,289.26,301.33,307.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21974.59,0.0,1835.04,2275.33,0.0,3272.45,1.0,1.0,0.0,3.0,1.0,0.0
17174400.0,297.03,297.15,293.15,0.0,0.0,291.22,0.73,0.41,0.38,296.98,297.15,293.15,0.0,0.0,291.22,0.87,0.71,0.69,297.23,297.15,293.15,0.0,0.0,291.22,0.98,1.0,0.7,297.01,297.15,293.15,0.0,0.0,291.22,0.78,0.5,0.48,296.62,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,303.9,298.41,303.9,297.08,291.22,1.0,0.87,0.0,1.0,1.0,0.0,4.38,4.38,0.0,3.39,1.0,1.0,0.0,410.41,410.0,116368.3,0.0,7887.01,1.0,281.67,289.24,301.41,307.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21975.29,0.0,1835.04,2275.33,0.0,3242.79,1.0,1.0,0.0,3.0,1.0,0.0
17174700.0,297.03,297.15,293.15,0.0,0.0,291.15,0.72,0.39,0.36,296.98,297.15,293.15,0.0,0.0,291.15,0.86,0.69,0.66,297.19,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.01,297.15,293.15,0.0,0.0,291.15,0.76,0.47,0.46,296.6,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.72,298.48,303.72,297.07,291.15,1.0,0.86,0.0,1.0,1.0,0.0,4.3,4.3,0.0,3.33,1.0,1.0,0.0,410.4,410.0,116016.24,0.0,7568.86,1.0,281.67,289.22,301.48,307.71,293.15,293.15,278.15,21158.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21972.5,0.0,1835.19,2275.33,0.0,3214.57,1.0,1.0,0.0,3.0,1.0,0.0
17175000.0,297.03,297.15,293.15,0.0,0.0,291.07,0.7,0.37,0.34,296.99,297.15,293.15,0.0,0.0,291.07,0.84,0.66,0.63,297.15,297.15,293.15,0.0,0.0,291.07,0.97,1.0,0.7,297.02,297.15,293.15,0.0,0.0,291.07,0.75,0.45,0.44,296.58,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,303.53,298.55,303.53,297.05,291.07,1.0,0.85,0.0,1.0,1.0,0.0,4.22,4.22,0.0,3.26,0.99,0.99,0.0,410.4,410.0,115612.4,0.0,7263.85,1.0,281.67,289.2,301.54,307.76,293.15,293.15,278.15,21418.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21961.41,0.0,1836.27,2275.33,0.0,3188.26,1.0,1.0,0.0,3.0,1.0,0.0
17175300.0,297.03,297.15,293.15,0.0,0.0,290.97,0.69,0.35,0.32,296.99,297.15,293.15,0.0,0.0,290.97,0.83,0.63,0.61,297.1,297.15,293.15,0.0,0.0,290.97,0.97,0.99,0.7,297.02,297.15,293.15,0.0,0.0,290.97,0.74,0.43,0.42,296.56,297.15,293.15,0.0,0.0,290.97,0.65,0.3,1.4,290.97,291.15,303.34,298.61,303.34,297.04,290.97,1.0,0.84,0.0,1.0,1.0,0.0,4.13,4.13,0.0,3.2,0.97,0.97,0.0,410.43,410.0,115102.45,0.0,6950.36,1.0,281.65,289.15,301.6,307.8,293.15,293.15,278.15,21877.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21937.14,0.0,1838.18,2275.33,0.0,3164.28,1.0,1.0,0.0,3.0,1.0,0.0
17175600.0,297.03,297.15,293.15,0.0,0.0,290.85,0.67,0.33,0.31,296.98,297.15,293.15,0.0,0.0,290.85,0.82,0.6,0.58,297.07,297.15,293.15,0.0,0.0,290.85,0.96,0.98,0.69,297.01,297.15,293.15,0.0,0.0,290.85,0.72,0.4,0.39,296.54,297.15,293.15,0.0,0.0,290.85,0.65,0.3,1.4,290.85,291.15,303.15,298.65,303.15,297.03,290.85,1.0,0.83,0.0,1.0,1.0,0.0,4.04,4.04,0.0,3.13,0.95,0.95,0.0,410.46,410.0,114459.26,0.0,6624.35,1.0,281.61,289.09,301.65,307.82,293.15,293.15,278.15,22674.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21893.66,0.0,1841.49,2275.33,0.0,3142.69,1.0,1.0,0.0,3.0,1.0,0.0
17175900.0,297.82,303.15,285.15,0.0,0.0,293.8,0.4,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.81,0.4,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.86,0.4,0.3,0.0,297.71,303.15,285.15,0.0,0.0,293.8,0.4,0.3,0.0,297.25,303.15,285.15,0.0,0.0,293.71,0.4,0.3,0.0,294.05,303.15,302.94,298.7,301.57,299.03,289.73,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,314.71,316.07,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176200.0,298.17,303.15,285.15,0.0,0.0,293.65,0.41,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.66,0.41,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.7,0.41,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.65,0.41,0.3,0.0,297.69,303.15,285.15,0.0,0.0,293.57,0.41,0.3,0.0,293.79,303.15,302.7,298.77,301.85,300.08,290.11,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,225.77,103.8,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176500.0,298.36,303.15,285.15,0.0,0.0,293.46,0.41,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.47,0.41,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.5,0.41,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.46,0.41,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.39,0.41,0.3,0.0,293.49,303.15,302.45,298.84,302.0,300.72,290.49,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,137.96,92.08,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176800.0,298.45,303.15,285.15,0.0,0.0,293.24,0.41,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.25,0.41,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.27,0.41,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.24,0.41,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.18,0.41,0.3,0.0,293.18,303.15,302.17,298.9,302.07,301.13,290.81,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,89.3,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177100.0,298.5,303.15,285.15,0.0,0.0,293.02,0.42,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.03,0.42,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.05,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.02,0.42,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.98,0.42,0.3,0.0,292.9,303.15,301.89,298.96,302.06,301.36,291.1,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,83.59,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177400.0,298.52,303.15,285.15,0.0,0.0,292.86,0.46,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.86,0.46,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.88,0.46,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.86,0.46,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.81,0.46,0.3,0.0,292.69,303.15,301.61,299.01,302.0,301.45,291.34,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,67.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177700.0,298.54,303.15,285.15,0.0,0.0,292.77,0.53,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.77,0.53,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.79,0.53,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.76,0.53,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.73,0.53,0.3,0.0,292.58,303.15,301.33,299.03,301.95,301.45,291.55,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,43.59,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178000.0,298.54,303.15,285.15,0.0,0.0,292.72,0.7,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.73,0.7,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.75,0.7,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.72,0.7,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.69,0.7,0.3,0.0,292.53,303.15,301.05,299.02,301.91,301.43,291.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,27.2,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178300.0,298.55,303.15,285.15,0.0,0.0,292.72,0.87,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.73,0.87,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.74,0.87,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.72,0.87,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.68,0.87,0.3,0.0,292.51,303.15,300.79,298.99,301.88,301.42,291.9,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,19.05,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178600.0,298.55,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.52,303.15,300.55,298.92,301.86,301.41,292.04,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.57,14.27,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178900.0,298.56,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.52,303.15,300.33,298.82,301.86,301.4,292.16,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.46,10.75,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179200.0,298.56,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.52,303.15,300.15,298.68,301.86,301.4,292.27,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.31,8.71,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179500.0,298.56,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.52,303.15,299.99,298.53,301.86,301.4,292.36,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.13,7.4,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179800.0,298.56,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.52,303.15,299.85,298.39,301.86,301.4,292.44,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.95,6.32,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180100.0,298.57,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.52,303.15,299.73,298.27,301.86,301.4,292.5,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.77,5.39,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180400.0,298.57,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.52,303.15,299.62,298.16,301.86,301.4,292.56,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.59,4.6,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
