time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17180700.0,298.57,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.52,303.15,299.52,298.07,301.86,301.4,292.61,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190.41,3.93,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181000.0,298.57,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.52,303.15,299.44,297.99,301.86,301.4,292.65,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.23,3.36,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181300.0,298.57,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.52,303.15,299.37,297.92,301.86,301.4,292.69,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,226.05,2.86,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181600.0,298.57,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.52,303.15,299.31,297.87,301.86,301.4,292.72,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.87,2.43,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181900.0,298.57,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.52,303.15,299.26,297.82,301.86,301.4,292.75,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,261.69,2.08,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182200.0,298.57,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.52,303.15,299.22,297.77,301.86,301.4,292.77,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,279.51,1.77,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182500.0,298.57,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.52,303.15,299.18,297.74,301.86,301.4,292.79,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,297.33,1.51,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182800.0,298.57,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.52,303.15,299.15,297.71,301.86,301.4,292.8,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,315.15,1.3,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183100.0,298.56,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.52,303.15,299.13,297.69,301.86,301.4,292.82,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,332.97,1.23,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183400.0,298.56,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.52,303.15,299.12,297.68,301.86,301.4,292.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350.79,1.55,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183700.0,298.56,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.52,303.15,299.13,297.69,301.84,301.39,292.84,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.79,2.31,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184000.0,298.56,303.15,285.15,0.0,0.0,292.72,0.71,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.73,0.71,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.75,0.71,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.72,0.71,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.69,0.71,0.3,0.0,292.51,303.15,299.14,297.7,301.79,301.34,292.85,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,347.67,5.94,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184300.0,298.56,303.15,285.15,0.0,0.0,292.7,0.65,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.7,0.65,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.72,0.65,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.69,0.65,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.66,0.65,0.3,0.0,292.48,303.15,299.15,297.71,301.68,301.22,292.86,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,302.63,9.15,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184600.0,298.56,303.15,285.15,0.0,0.0,292.66,0.52,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.66,0.52,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.68,0.52,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.66,0.52,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.62,0.52,0.3,0.0,292.44,303.15,299.17,297.73,301.53,301.07,292.86,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,242.49,15.42,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184900.0,298.56,303.15,285.15,0.0,0.0,292.59,0.48,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.59,0.48,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.61,0.48,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.59,0.48,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.56,0.48,0.3,0.0,292.37,303.15,299.19,297.75,301.26,300.8,292.87,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,167.14,27.12,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185200.0,298.56,303.15,285.15,0.0,0.0,292.53,0.49,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.54,0.49,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.55,0.49,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.53,0.49,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.5,0.49,0.3,0.0,292.32,303.15,299.2,297.76,301.01,300.56,292.89,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,92.41,26.67,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185500.0,298.56,303.15,285.15,0.0,0.0,292.48,0.42,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.49,0.42,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.5,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.48,0.42,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.45,0.42,0.3,0.0,292.28,303.15,299.2,297.76,300.73,300.3,292.9,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,40.28,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185800.0,298.56,303.15,285.15,0.0,0.0,292.43,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.44,0.39,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.45,0.39,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.43,0.39,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.41,0.39,0.3,0.0,292.26,303.15,299.2,297.76,300.37,299.99,292.92,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,55.71,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186100.0,298.56,303.15,285.15,0.0,0.0,292.42,0.41,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.42,0.41,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.43,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.42,0.41,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.4,0.41,0.3,0.0,292.28,303.15,299.18,297.74,300.11,299.77,292.95,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,51.66,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186400.0,298.56,303.15,285.15,0.0,0.0,292.43,0.41,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.43,0.41,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.44,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.43,0.41,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.41,0.41,0.3,0.0,292.32,303.15,299.15,297.71,299.91,299.62,292.99,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,47.24,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186700.0,298.56,303.15,285.15,0.0,0.0,292.45,0.41,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.45,0.41,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.46,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.45,0.41,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.43,0.41,0.3,0.0,292.37,303.15,299.1,297.66,299.75,299.49,293.03,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,47.91,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187000.0,298.56,303.15,285.15,0.0,0.0,292.48,0.39,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.48,0.39,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.49,0.39,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.48,0.39,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.47,0.39,0.3,0.0,292.44,303.15,299.02,297.58,299.58,299.37,293.08,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,51.57,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187300.0,298.56,303.15,285.15,0.0,0.0,292.52,0.42,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.52,0.42,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.53,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.52,0.42,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.51,0.42,0.3,0.0,292.5,303.15,298.92,297.49,299.45,299.26,293.13,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,44.09,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187600.0,298.56,303.15,285.15,0.0,0.0,292.55,0.49,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.55,0.49,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.55,0.49,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.55,0.49,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.54,0.49,0.3,0.0,292.54,303.15,298.82,297.39,299.37,299.19,293.18,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,27.37,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187900.0,298.55,303.15,285.15,0.0,0.0,292.57,0.49,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.57,0.49,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.58,0.49,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.57,0.49,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.57,0.49,0.3,0.0,292.58,303.15,298.7,297.28,299.3,299.13,293.24,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,25.25,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188200.0,298.55,303.15,285.15,0.0,0.0,292.59,0.57,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.59,0.57,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.6,0.57,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.59,0.57,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.58,0.57,0.3,0.0,292.6,303.15,298.59,297.16,299.24,299.07,293.29,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,17.67,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188500.0,298.55,303.15,285.15,0.0,0.0,292.6,0.68,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.6,0.68,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.61,0.68,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.6,0.68,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.59,0.68,0.3,0.0,292.61,303.15,298.48,297.06,299.21,299.04,293.34,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.82,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188800.0,298.55,303.15,285.15,0.0,0.0,292.61,0.82,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.61,0.82,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.62,0.82,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.61,0.82,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.6,0.82,0.3,0.0,292.62,303.15,298.37,296.96,299.18,299.02,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,8.03,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189100.0,298.54,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.28,296.87,299.17,299.02,293.42,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.09,4.9,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189400.0,298.54,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.21,296.8,299.17,299.01,293.46,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.91,3.52,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189700.0,298.54,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.17,296.76,299.17,299.01,293.49,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.73,2.72,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190000.0,298.53,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.52,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.55,2.22,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190300.0,298.53,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.54,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.37,1.88,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190600.0,298.52,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.56,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.19,1.61,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190900.0,298.52,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.58,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.01,1.38,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191200.0,298.52,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.6,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190.83,1.18,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191500.0,298.52,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.61,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.65,1.02,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191800.0,298.51,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.62,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,226.47,0.88,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192100.0,298.51,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.63,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244.29,0.76,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192400.0,298.51,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.64,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,262.11,0.66,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192700.0,298.51,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.64,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,279.93,0.58,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193000.0,298.5,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.65,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,297.76,0.5,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193300.0,298.5,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.66,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,315.58,0.44,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193600.0,298.5,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.66,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,333.4,0.38,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193900.0,298.5,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.66,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,351.22,0.34,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194200.0,298.5,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.67,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,369.04,0.29,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194500.0,298.49,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.67,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,386.73,0.26,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194800.0,298.49,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.67,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,404.55,0.22,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195100.0,298.49,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.68,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195400.0,298.49,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.68,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195700.0,298.48,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.68,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196000.0,298.48,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.68,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196300.0,298.48,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.68,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196600.0,298.48,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.68,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196900.0,298.48,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.69,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197200.0,298.48,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.69,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197500.0,298.47,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.69,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197800.0,298.47,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.69,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198100.0,298.47,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.69,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198400.0,298.47,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.69,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.35,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198700.0,298.47,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.63,303.15,298.15,296.74,299.17,299.01,293.69,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.73,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199000.0,298.47,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.64,303.15,298.15,296.74,299.16,299.01,293.69,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.03,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199300.0,298.46,303.15,285.15,0.0,0.0,292.63,0.81,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.63,0.81,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.63,0.81,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.63,0.81,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.62,0.81,0.3,0.0,292.65,303.15,298.15,296.74,299.14,298.99,293.69,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,401.67,2.4,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199600.0,298.46,303.15,285.15,0.0,0.0,292.64,0.76,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.64,0.76,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.65,0.76,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.64,0.76,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.63,0.76,0.3,0.0,292.65,303.15,298.15,296.74,299.11,298.97,293.69,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,376.44,3.41,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199900.0,298.46,303.15,285.15,0.0,0.0,292.65,0.71,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.65,0.71,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.66,0.71,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.65,0.71,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.64,0.71,0.3,0.0,292.66,303.15,298.15,296.74,299.09,298.94,293.69,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,349.17,3.87,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200200.0,298.46,303.15,285.15,0.0,0.0,292.66,0.59,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.67,0.59,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.67,0.59,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.66,0.59,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.66,0.59,0.3,0.0,292.68,303.15,298.15,296.74,299.04,298.89,293.7,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,297.49,6.92,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200500.0,298.46,303.15,285.15,0.0,0.0,292.68,0.56,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.68,0.56,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.69,0.56,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.68,0.56,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.67,0.56,0.3,0.0,292.7,303.15,298.15,296.74,298.99,298.83,293.7,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,235.74,9.06,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200800.0,298.46,303.15,285.15,0.0,0.0,292.7,0.54,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,0.54,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.7,0.54,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.7,0.54,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.69,0.54,0.3,0.0,292.73,303.15,298.15,296.74,298.93,298.77,293.7,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,171.72,9.95,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201100.0,298.46,303.15,285.15,0.0,0.0,292.72,0.52,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.72,0.52,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.73,0.52,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.72,0.52,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.71,0.52,0.3,0.0,292.75,303.15,298.15,296.74,298.86,298.71,293.71,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,104.39,11.23,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201400.0,298.46,303.15,285.15,0.0,0.0,292.75,0.51,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.75,0.51,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.75,0.51,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.75,0.51,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.74,0.51,0.3,0.0,292.79,303.15,298.16,296.75,298.8,298.65,293.71,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,12.89,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201700.0,298.46,303.15,285.15,0.0,0.0,292.78,0.49,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.78,0.49,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.78,0.49,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.78,0.49,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.77,0.49,0.3,0.0,292.83,303.15,298.17,296.76,298.73,298.59,293.72,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,15.03,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202000.0,298.45,303.15,285.15,0.0,0.0,292.82,0.47,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.82,0.47,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.83,0.47,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.82,0.47,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.82,0.47,0.3,0.0,292.88,303.15,298.19,296.78,298.67,298.52,293.73,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,17.77,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202300.0,298.45,303.15,285.15,0.0,0.0,292.87,0.45,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.87,0.45,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.87,0.45,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.87,0.45,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.87,0.45,0.3,0.0,292.94,303.15,298.2,296.79,298.6,298.47,293.75,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,21.03,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202600.0,298.45,303.15,285.15,0.0,0.0,292.93,0.43,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.93,0.43,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.94,0.43,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.93,0.43,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.93,0.43,0.3,0.0,293.01,303.15,298.21,296.8,298.53,298.41,293.76,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,24.73,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202900.0,298.45,303.15,285.15,0.0,0.0,293.0,0.42,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.0,0.42,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.0,0.42,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.0,0.42,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.0,0.42,0.3,0.0,293.09,303.15,298.22,296.81,298.47,298.37,293.78,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,28.05,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203200.0,298.45,303.15,285.15,0.0,0.0,293.07,0.42,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.07,0.42,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.07,0.42,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.07,0.42,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.07,0.42,0.3,0.0,293.17,303.15,298.22,296.81,298.42,298.33,293.8,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,28.47,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203500.0,298.45,303.15,285.15,0.0,0.0,293.14,0.42,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.14,0.42,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.14,0.42,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.14,0.42,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.13,0.42,0.3,0.0,293.24,303.15,298.22,296.81,298.38,298.31,293.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,27.13,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203800.0,298.45,303.15,285.15,0.0,0.0,293.19,0.44,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.19,0.44,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.19,0.44,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.19,0.44,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.19,0.44,0.3,0.0,293.3,303.15,298.21,296.8,298.35,298.29,293.86,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,24.47,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204100.0,298.45,303.15,285.15,0.0,0.0,293.24,0.44,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.24,0.44,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.25,0.44,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.24,0.44,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.24,0.44,0.3,0.0,293.35,303.15,298.18,296.77,298.33,298.27,293.88,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,23.11,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204400.0,298.45,303.15,285.15,0.0,0.0,293.3,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.3,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.3,0.41,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.3,0.41,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.3,0.41,0.3,0.0,293.41,303.15,298.15,296.74,298.3,298.24,293.92,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,25.97,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204700.0,298.44,303.15,285.15,0.0,0.0,293.37,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.37,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.37,0.39,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.37,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.37,0.39,0.3,0.0,293.48,303.15,298.1,296.7,298.26,298.21,293.95,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,31.15,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205000.0,298.44,303.15,285.15,0.0,0.0,293.45,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.45,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.45,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.45,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,0.37,0.3,0.0,293.56,303.15,298.04,296.67,298.2,298.16,293.98,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.56,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
