time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17205300.0,298.44,303.15,285.15,0.0,0.0,293.51,0.41,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.51,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.51,0.41,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.51,0.41,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.51,0.41,0.3,0.0,293.62,303.15,297.97,296.64,298.16,298.11,294.02,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,28.08,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205600.0,298.44,303.15,285.15,0.0,0.0,293.55,0.47,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.55,0.47,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.55,0.47,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.55,0.47,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.55,0.47,0.3,0.0,293.66,303.15,297.89,296.61,298.12,298.08,294.06,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,19.68,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205900.0,298.44,303.15,285.15,0.0,0.0,293.58,0.49,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.58,0.49,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.58,0.49,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.58,0.49,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.58,0.49,0.3,0.0,293.68,303.15,297.8,296.58,298.08,298.04,294.09,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,15.4,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206200.0,298.44,303.15,285.15,0.0,0.0,293.61,0.49,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.61,0.49,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.61,0.49,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.61,0.49,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.6,0.49,0.3,0.0,293.71,303.15,297.71,296.56,298.05,298.0,294.13,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,14.09,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206500.0,298.43,303.15,285.15,0.0,0.0,293.63,0.55,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.63,0.55,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.63,0.55,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.63,0.55,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.62,0.55,0.3,0.0,293.73,303.15,297.62,296.53,298.01,297.96,294.16,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.83,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206800.0,298.43,303.15,285.15,0.0,0.0,293.64,0.73,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.64,0.73,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.64,0.73,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.64,0.73,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.64,0.73,0.3,0.0,293.73,303.15,297.52,296.51,297.99,297.94,294.19,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,6.56,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207100.0,298.43,303.15,285.15,0.0,0.0,293.64,0.98,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.64,0.98,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.65,0.98,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.64,0.98,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.64,0.98,0.3,0.0,293.74,303.15,297.42,296.48,297.98,297.93,294.22,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.47,4.06,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207400.0,298.43,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.75,303.15,297.33,296.46,297.98,297.93,294.24,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.69,2.92,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207700.0,298.43,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.75,303.15,297.24,296.43,297.98,297.93,294.27,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.51,2.14,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208000.0,298.43,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.75,303.15,297.15,296.41,297.98,297.93,294.29,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.33,1.68,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208300.0,298.43,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.75,303.15,297.06,296.37,297.98,297.93,294.3,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.16,1.4,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208600.0,298.43,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.75,303.15,296.95,296.33,297.98,297.93,294.32,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.98,1.19,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208900.0,298.43,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.75,303.15,296.83,296.28,297.98,297.93,294.33,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.8,1.01,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209200.0,298.43,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.75,303.15,296.71,296.23,297.98,297.93,294.34,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,180.62,0.87,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209500.0,298.42,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.75,303.15,296.58,296.17,297.98,297.93,294.35,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,198.44,0.75,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209800.0,298.42,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.75,303.15,296.46,296.12,297.98,297.93,294.36,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,216.26,0.65,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210100.0,298.41,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.75,303.15,296.35,296.08,297.98,297.93,294.36,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,234.08,0.56,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210400.0,298.41,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.75,303.15,296.26,296.06,297.98,297.93,294.37,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,251.9,0.48,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210700.0,298.41,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.75,303.15,296.19,296.05,297.98,297.93,294.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,269.72,0.41,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211000.0,298.4,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.75,303.15,296.14,296.05,297.98,297.93,294.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,287.54,0.35,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211300.0,298.4,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.75,303.15,296.13,296.09,297.98,297.93,294.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,305.36,0.3,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211600.0,298.4,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.75,303.15,296.15,296.15,297.98,297.93,294.39,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,323.19,0.26,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211900.0,298.39,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.75,303.15,296.21,296.21,297.97,297.93,294.39,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.09,0.3,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212200.0,298.39,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.75,303.15,296.31,296.28,297.97,297.93,294.39,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,358.91,0.59,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212500.0,298.39,303.15,285.15,0.0,0.0,293.65,0.92,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.65,0.92,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.66,0.92,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.65,0.92,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.65,0.92,0.3,0.0,293.76,303.15,296.44,296.32,297.96,297.91,294.4,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,371.85,1.13,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212800.0,298.4,303.15,285.15,0.0,0.0,293.66,0.68,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.66,0.68,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.67,0.68,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.66,0.68,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.66,0.68,0.3,0.0,293.76,303.15,296.59,296.36,297.93,297.87,294.4,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.92,2.48,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213100.0,298.4,303.15,285.15,0.0,0.0,293.68,0.52,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.68,0.52,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.68,0.52,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.68,0.52,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.67,0.52,0.3,0.0,293.78,303.15,296.77,296.4,297.85,297.79,294.4,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,281.99,6.05,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213400.0,298.4,303.15,285.15,0.0,0.0,293.7,0.48,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.7,0.48,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.7,0.48,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.7,0.48,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.7,0.48,0.3,0.0,293.8,303.15,296.96,296.43,297.74,297.66,294.4,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,206.7,10.43,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213700.0,298.41,303.15,285.15,0.0,0.0,293.74,0.47,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.74,0.47,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.74,0.47,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.74,0.47,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.73,0.47,0.3,0.0,293.83,303.15,297.16,296.46,297.66,297.57,294.41,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,129.36,12.21,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214000.0,298.42,303.15,285.15,0.0,0.0,293.77,0.44,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.77,0.44,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.77,0.44,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.77,0.44,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.77,0.44,0.3,0.0,293.87,303.15,297.37,296.49,297.6,297.52,294.41,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,14.27,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214300.0,298.43,303.15,285.15,0.0,0.0,293.82,0.4,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.82,0.4,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.83,0.4,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.82,0.4,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.82,0.4,0.3,0.0,293.92,303.15,297.58,296.53,297.58,297.51,294.42,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.21,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214600.0,298.44,303.15,285.15,0.0,0.0,293.9,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.9,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.9,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.9,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.9,0.36,0.3,0.0,294.0,303.15,297.78,296.59,297.61,297.58,294.43,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,30.55,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214900.0,298.45,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.01,294.1,303.15,297.97,296.65,297.72,297.72,294.45,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,40.16,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17215200.0,298.47,303.15,285.15,0.0,0.0,294.09,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.09,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.09,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.09,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.09,0.36,0.3,0.0,294.18,303.15,298.15,296.74,297.85,297.87,294.47,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,38.9,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17215500.0,298.49,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,294.25,303.15,298.32,296.84,297.98,298.03,294.5,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,37.27,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17215800.0,298.51,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,294.3,303.15,298.49,296.96,298.12,298.18,294.53,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,35.32,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17216100.0,298.54,303.15,285.15,0.0,0.0,294.27,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.27,0.37,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.27,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.27,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.27,0.37,0.3,0.0,294.34,303.15,298.66,297.07,298.26,298.32,294.56,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,33.38,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17216400.0,298.57,303.15,285.15,0.0,0.0,294.31,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.31,0.38,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.31,0.38,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.31,0.38,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.31,0.38,0.3,0.0,294.37,303.15,298.84,297.19,298.39,298.46,294.6,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,31.88,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17216700.0,298.6,303.15,285.15,0.0,0.0,294.34,0.39,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.34,0.39,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.34,0.39,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.34,0.39,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.34,0.39,0.3,0.0,294.41,303.15,299.01,297.31,298.53,298.61,294.64,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.72,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217000.0,298.63,303.15,285.15,0.0,0.0,294.37,0.4,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.37,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.37,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.37,0.4,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.37,0.4,0.3,0.0,294.43,303.15,299.18,297.42,298.66,298.75,294.68,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.37,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217300.0,298.66,303.15,285.15,0.0,0.0,294.41,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.41,0.4,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.41,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.41,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.41,0.4,0.3,0.0,294.46,303.15,299.35,297.54,298.81,298.9,294.73,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.13,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217600.0,298.7,303.15,285.15,0.0,0.0,294.44,0.4,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.44,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.44,0.4,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.44,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.44,0.4,0.3,0.0,294.49,303.15,299.52,297.65,298.95,299.05,294.77,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.87,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217900.0,298.73,303.15,285.15,0.0,0.0,294.47,0.4,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.47,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.47,0.4,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.47,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.47,0.4,0.3,0.0,294.53,303.15,299.69,297.75,299.11,299.21,294.81,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,32.29,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17218200.0,298.77,303.15,285.15,0.0,0.0,294.51,0.39,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.51,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.51,0.39,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.51,0.39,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.51,0.39,0.3,0.0,294.56,303.15,299.85,297.84,299.27,299.38,294.86,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,34.38,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17218500.0,298.8,303.15,285.15,0.0,0.0,294.55,0.38,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.55,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.55,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.55,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.55,0.38,0.3,0.0,294.6,303.15,300.0,297.92,299.44,299.55,294.9,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,37.15,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17218800.0,298.83,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.59,0.37,0.3,0.0,294.64,303.15,300.15,297.98,299.62,299.73,294.95,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,40.61,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17219100.0,298.87,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.0,294.69,303.15,300.29,298.04,299.8,299.91,295.0,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,44.64,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17219400.0,298.9,303.15,285.15,0.0,0.0,294.69,0.36,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.69,0.36,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.69,0.36,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.69,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.69,0.36,0.3,0.0,294.75,303.15,300.43,298.08,299.99,300.09,295.06,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,49.05,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17219700.0,298.94,303.15,285.15,0.0,0.0,294.76,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.76,0.36,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.76,0.36,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.76,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.76,0.36,0.3,0.0,294.81,303.15,300.56,298.12,300.17,300.27,295.12,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,53.64,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220000.0,298.98,303.15,285.15,0.0,0.0,294.83,0.37,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.83,0.37,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.83,0.37,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.83,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.83,0.37,0.3,0.01,294.88,303.15,300.69,298.16,300.35,300.44,295.18,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,58.22,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220300.0,299.02,303.15,285.15,0.0,0.0,294.9,0.39,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.9,0.39,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.9,0.39,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.9,0.39,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.9,0.39,0.3,0.01,294.96,303.15,300.81,298.19,300.52,300.59,295.25,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,62.65,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220600.0,299.06,303.15,285.15,0.0,0.0,294.98,0.4,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.98,0.4,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.98,0.4,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.98,0.4,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.98,0.4,0.3,0.01,295.04,303.15,300.93,298.22,300.68,300.74,295.33,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,67.91,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220900.0,299.09,303.15,285.15,0.0,0.0,295.07,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.07,0.4,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.07,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.07,0.4,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.07,0.4,0.3,0.01,295.13,303.15,301.05,298.25,300.83,300.88,295.41,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,71.99,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17221200.0,299.13,303.15,285.15,0.0,0.0,295.16,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.16,0.41,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.16,0.41,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.16,0.41,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.16,0.41,0.3,0.01,295.22,303.15,301.17,298.27,300.97,301.02,295.51,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,75.14,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17221500.0,299.17,303.15,285.15,0.0,0.0,295.26,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.26,0.41,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.26,0.41,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.26,0.41,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.26,0.41,0.3,0.01,295.32,303.15,301.29,298.3,301.11,301.15,295.61,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,78.45,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17221800.0,299.2,303.15,285.15,0.0,0.0,295.36,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.36,0.41,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.36,0.41,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.36,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.36,0.41,0.3,0.01,295.42,303.15,301.41,298.32,301.24,301.28,295.71,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,79.26,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17222100.0,299.24,303.15,285.15,0.0,0.0,295.46,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.46,0.41,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.46,0.41,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.46,0.41,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.46,0.41,0.3,0.01,295.52,303.15,301.53,298.35,301.36,301.4,295.82,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,77.46,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17222400.0,299.27,303.15,285.15,0.0,0.0,295.56,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.56,0.41,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.56,0.41,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.56,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.56,0.41,0.3,0.01,295.62,303.15,301.65,298.37,301.48,301.52,295.93,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,74.47,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17222700.0,299.3,303.15,285.15,0.0,0.0,295.66,0.41,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.66,0.41,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.66,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.66,0.41,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.66,0.41,0.3,0.01,295.72,303.15,301.78,298.4,301.61,301.64,296.04,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,70.5,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223000.0,299.34,303.15,285.15,0.0,0.0,295.76,0.41,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.76,0.41,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.76,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.76,0.41,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.76,0.41,0.3,0.01,295.82,303.15,301.91,298.43,301.73,301.76,296.14,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,67.46,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223300.0,299.37,303.15,285.15,0.0,0.0,295.86,0.4,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.86,0.4,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.86,0.4,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.86,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.86,0.4,0.3,0.01,295.92,303.15,302.04,298.46,301.85,301.89,296.25,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,63.73,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223600.0,299.4,303.15,285.15,0.0,0.0,295.95,0.4,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.95,0.4,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,0.4,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.95,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.95,0.4,0.3,0.01,296.01,303.15,302.17,298.5,301.97,302.01,296.34,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,59.55,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223900.0,299.43,303.15,285.15,0.0,0.0,296.04,0.39,0.3,0.0,298.92,303.15,285.15,0.0,0.0,296.04,0.39,0.3,0.0,299.06,303.15,285.15,0.0,0.0,296.04,0.39,0.3,0.0,298.83,303.15,285.15,0.0,0.0,296.04,0.39,0.3,0.0,298.54,303.15,285.15,0.0,0.0,296.04,0.39,0.3,0.01,296.1,303.15,302.3,298.53,302.09,302.13,296.44,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,55.53,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17224200.0,299.46,303.15,285.15,0.0,0.0,296.12,0.38,0.3,0.0,298.94,303.15,285.15,0.0,0.0,296.12,0.38,0.3,0.0,299.08,303.15,285.15,0.0,0.0,296.12,0.38,0.3,0.0,298.85,303.15,285.15,0.0,0.0,296.12,0.38,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.12,0.38,0.3,0.01,296.19,303.15,302.43,298.56,302.21,302.26,296.52,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,52.5,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17224500.0,299.48,303.15,285.15,0.0,0.0,296.2,0.37,0.3,0.0,298.97,303.15,285.15,0.0,0.0,296.2,0.37,0.3,0.0,299.1,303.15,285.15,0.0,0.0,296.2,0.37,0.3,0.0,298.88,303.15,285.15,0.0,0.0,296.2,0.37,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.2,0.37,0.3,0.01,296.27,303.15,302.56,298.58,302.33,302.38,296.61,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,49.5,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17224800.0,299.51,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,299.12,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,298.9,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.01,296.34,303.15,302.69,298.61,302.45,302.49,296.69,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,46.59,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17225100.0,299.54,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,299.13,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,298.93,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,296.41,303.15,302.81,298.63,302.56,302.61,296.77,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,43.82,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17225400.0,299.56,303.15,285.15,0.0,0.0,296.42,0.36,0.3,0.0,299.04,303.15,285.15,0.0,0.0,296.42,0.36,0.3,0.0,299.15,303.15,285.15,0.0,0.0,296.42,0.36,0.3,0.0,298.95,303.15,285.15,0.0,0.0,296.42,0.36,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.42,0.36,0.3,0.0,296.48,303.15,302.93,298.64,302.67,302.72,296.85,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,41.23,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17225700.0,299.59,303.15,285.15,0.0,0.0,296.48,0.36,0.3,0.0,299.07,303.15,285.15,0.0,0.0,296.48,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.48,0.36,0.3,0.0,298.98,303.15,285.15,0.0,0.0,296.48,0.36,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.48,0.36,0.3,0.0,296.55,303.15,303.04,298.65,302.77,302.83,296.92,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,38.9,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17226000.0,299.61,303.15,285.15,0.0,0.0,296.54,0.36,0.3,0.0,299.09,303.15,285.15,0.0,0.0,296.54,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.54,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.54,0.36,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.54,0.36,0.3,0.0,296.61,303.15,303.15,298.65,302.88,302.93,296.99,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,36.93,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17226300.0,299.63,303.15,285.15,0.0,0.0,296.6,0.37,0.3,0.0,299.12,303.15,285.15,0.0,0.0,296.6,0.37,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.6,0.37,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.6,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,296.6,0.37,0.3,0.0,296.67,303.15,303.25,298.65,302.97,303.03,297.06,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,35.59,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17226600.0,299.65,303.15,285.15,0.0,0.0,296.66,0.37,0.3,0.0,299.14,303.15,285.15,0.0,0.0,296.66,0.37,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.66,0.37,0.3,0.0,299.05,303.15,285.15,0.0,0.0,296.66,0.37,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.66,0.37,0.3,0.0,296.73,303.15,303.35,298.64,303.07,303.13,297.12,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.97,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17226900.0,299.67,303.15,285.15,0.0,0.0,296.72,0.37,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.72,0.37,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.72,0.37,0.3,0.0,299.07,303.15,285.15,0.0,0.0,296.72,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,296.72,0.37,0.3,0.0,296.79,303.15,303.44,298.62,303.17,303.22,297.18,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.93,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17227200.0,299.69,303.15,285.15,0.0,0.0,296.78,0.37,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.78,0.37,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.78,0.37,0.3,0.0,299.08,303.15,285.15,0.0,0.0,296.78,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,296.78,0.37,0.3,0.0,296.85,303.15,303.52,298.6,303.26,303.31,297.25,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,35.41,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17227500.0,299.71,303.15,285.15,0.0,0.0,296.85,0.36,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.85,0.36,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.85,0.36,0.3,0.0,299.1,303.15,285.15,0.0,0.0,296.85,0.36,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.85,0.36,0.3,0.0,296.92,303.15,303.6,298.58,303.35,303.4,297.31,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,36.35,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17227800.0,299.73,303.15,285.15,0.0,0.0,296.91,0.36,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.91,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.91,0.36,0.3,0.0,299.11,303.15,285.15,0.0,0.0,296.91,0.36,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.91,0.36,0.3,0.0,296.98,303.15,303.68,298.55,303.44,303.49,297.36,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,37.59,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17228100.0,299.75,303.15,285.15,0.0,0.0,296.98,0.36,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.98,0.36,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.98,0.36,0.3,0.0,299.13,303.15,285.15,0.0,0.0,296.98,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,296.98,0.36,0.3,0.0,297.05,303.15,303.76,298.52,303.53,303.58,297.42,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,38.8,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17228400.0,299.77,303.15,285.15,0.0,0.0,297.04,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,297.04,0.36,0.3,0.0,299.32,303.15,285.15,0.0,0.0,297.04,0.36,0.3,0.0,299.14,303.15,285.15,0.0,0.0,297.04,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,297.04,0.36,0.3,0.0,297.12,303.15,303.84,298.49,303.62,303.66,297.48,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,39.83,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17228700.0,299.79,303.15,285.15,0.0,0.0,297.11,0.36,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.11,0.36,0.3,0.0,299.33,303.15,285.15,0.0,0.0,297.11,0.36,0.3,0.0,299.15,303.15,285.15,0.0,0.0,297.11,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,297.11,0.36,0.3,0.0,297.18,303.15,303.91,298.45,303.7,303.75,297.54,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,40.67,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17229000.0,299.8,303.15,285.15,0.0,0.0,297.18,0.36,0.3,0.0,299.34,303.15,285.15,0.0,0.0,297.18,0.36,0.3,0.0,299.35,303.15,285.15,0.0,0.0,297.18,0.36,0.3,0.0,299.16,303.15,285.15,0.0,0.0,297.18,0.36,0.3,0.0,298.77,303.15,285.15,0.0,0.0,297.18,0.36,0.3,0.0,297.25,303.15,303.99,298.42,303.78,303.83,297.6,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,41.47,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17229300.0,299.82,303.15,285.15,0.0,0.0,297.24,0.36,0.3,0.0,299.36,303.15,285.15,0.0,0.0,297.24,0.36,0.3,0.0,299.36,303.15,285.15,0.0,0.0,297.24,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,297.24,0.36,0.3,0.0,298.78,303.15,285.15,0.0,0.0,297.24,0.36,0.3,0.0,297.32,303.15,304.07,298.39,303.87,303.91,297.66,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,42.4,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17229600.0,299.83,303.15,285.15,0.0,0.0,297.31,0.36,0.3,0.0,299.39,303.15,285.15,0.0,0.0,297.31,0.36,0.3,0.0,299.38,303.15,285.15,0.0,0.0,297.31,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,297.31,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,297.31,0.36,0.3,0.0,297.38,303.15,304.15,298.36,303.95,303.99,297.72,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,43.73,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
