time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17303700.0,300.18,303.15,285.15,0.0,0.0,303.24,0.38,0.3,0.0,300.06,303.15,285.15,0.0,0.0,303.24,0.38,0.3,0.0,300.15,303.15,285.15,0.0,0.0,303.24,0.38,0.3,0.0,299.94,303.15,285.15,0.0,0.0,303.24,0.38,0.3,0.0,299.67,303.15,285.15,0.0,0.0,303.24,0.38,0.3,0.0,303.22,303.15,299.11,297.43,299.16,299.14,303.03,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17304000.0,300.21,303.15,285.15,0.0,0.0,303.22,0.39,0.3,0.0,300.07,303.15,285.15,0.0,0.0,303.22,0.39,0.3,0.0,300.16,303.15,285.15,0.0,0.0,303.22,0.39,0.3,0.0,299.95,303.15,285.15,0.0,0.0,303.22,0.39,0.3,0.0,299.67,303.15,285.15,0.0,0.0,303.22,0.39,0.3,0.0,303.2,303.15,299.09,297.5,299.14,299.13,302.99,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17304300.0,300.23,303.15,285.15,0.0,0.0,303.2,0.4,0.3,0.0,300.08,303.15,285.15,0.0,0.0,303.2,0.4,0.3,0.0,300.17,303.15,285.15,0.0,0.0,303.2,0.4,0.3,0.0,299.96,303.15,285.15,0.0,0.0,303.2,0.4,0.3,0.0,299.68,303.15,285.15,0.0,0.0,303.2,0.4,0.3,0.0,303.18,303.15,299.08,297.57,299.13,299.12,302.95,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17304600.0,300.26,303.15,285.15,0.0,0.0,303.18,0.4,0.3,0.0,300.08,303.15,285.15,0.0,0.0,303.18,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,303.18,0.4,0.3,0.0,299.97,303.15,285.15,0.0,0.0,303.18,0.4,0.3,0.0,299.69,303.15,285.15,0.0,0.0,303.18,0.4,0.3,0.0,303.15,303.15,299.08,297.63,299.12,299.11,302.91,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17304900.0,300.29,303.15,285.15,0.0,0.0,303.15,0.4,0.3,0.0,300.09,303.15,285.15,0.0,0.0,303.15,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,303.15,0.4,0.3,0.0,299.98,303.15,285.15,0.0,0.0,303.15,0.4,0.3,0.0,299.7,303.15,285.15,0.0,0.0,303.15,0.4,0.3,0.0,303.12,303.15,299.11,297.68,299.11,299.11,302.87,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17305200.0,300.32,303.15,285.15,0.0,0.0,303.13,0.4,0.3,0.0,300.1,303.15,285.15,0.0,0.0,303.13,0.4,0.3,0.0,300.19,303.15,285.15,0.0,0.0,303.13,0.4,0.3,0.0,299.99,303.15,285.15,0.0,0.0,303.13,0.4,0.3,0.0,299.71,303.15,285.15,0.0,0.0,303.13,0.4,0.3,0.0,303.1,303.15,299.15,297.71,299.12,299.11,302.83,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17305500.0,300.36,303.15,285.15,0.0,0.0,303.1,0.4,0.3,0.0,300.11,303.15,285.15,0.0,0.0,303.1,0.4,0.3,0.0,300.2,303.15,285.15,0.0,0.0,303.1,0.4,0.3,0.0,300.0,303.15,285.15,0.0,0.0,303.1,0.4,0.3,0.0,299.72,303.15,285.15,0.0,0.0,303.1,0.4,0.3,0.0,303.07,303.15,299.2,297.73,299.13,299.13,302.8,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17305800.0,300.4,303.15,285.15,0.0,0.0,303.07,0.39,0.3,0.0,300.12,303.15,285.15,0.0,0.0,303.07,0.39,0.3,0.0,300.21,303.15,285.15,0.0,0.0,303.07,0.39,0.3,0.0,300.01,303.15,285.15,0.0,0.0,303.07,0.39,0.3,0.0,299.73,303.15,285.15,0.0,0.0,303.07,0.39,0.3,0.0,303.03,303.15,299.25,297.75,299.16,299.16,302.77,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17306100.0,300.43,303.15,285.15,0.0,0.0,303.04,0.38,0.3,0.0,300.13,303.15,285.15,0.0,0.0,303.04,0.38,0.3,0.0,300.22,303.15,285.15,0.0,0.0,303.04,0.38,0.3,0.0,300.02,303.15,285.15,0.0,0.0,303.04,0.38,0.3,0.0,299.74,303.15,285.15,0.0,0.0,303.04,0.38,0.3,0.0,303.0,303.15,299.31,297.76,299.19,299.2,302.74,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17306400.0,300.47,303.15,285.15,0.0,0.0,303.0,0.36,0.3,0.0,300.14,303.15,285.15,0.0,0.0,303.0,0.36,0.3,0.0,300.23,303.15,285.15,0.0,0.0,303.0,0.36,0.3,0.0,300.03,303.15,285.15,0.0,0.0,303.0,0.36,0.3,0.0,299.75,303.15,285.15,0.0,0.0,303.0,0.36,0.3,0.0,302.96,303.15,299.36,297.77,299.23,299.25,302.71,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17306700.0,300.51,303.15,285.15,0.0,0.0,302.95,0.36,0.3,0.0,300.16,303.15,285.15,0.0,0.0,302.95,0.36,0.3,0.0,300.24,303.15,285.15,0.0,0.0,302.95,0.36,0.3,0.0,300.05,303.15,285.15,0.0,0.0,302.95,0.36,0.3,0.0,299.76,303.15,285.15,0.0,0.0,302.95,0.36,0.3,0.0,302.91,303.15,299.42,297.78,299.29,299.31,302.67,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17307000.0,300.54,303.15,285.15,0.0,0.0,302.9,0.37,0.3,0.0,300.17,303.15,285.15,0.0,0.0,302.9,0.37,0.3,0.0,300.25,303.15,285.15,0.0,0.0,302.9,0.37,0.3,0.0,300.06,303.15,285.15,0.0,0.0,302.9,0.37,0.3,0.0,299.78,303.15,285.15,0.0,0.0,302.9,0.37,0.3,0.01,302.86,303.15,299.48,297.79,299.35,299.37,302.64,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17307300.0,300.58,303.15,285.15,0.0,0.0,302.85,0.39,0.3,0.0,300.19,303.15,285.15,0.0,0.0,302.85,0.39,0.3,0.0,300.26,303.15,285.15,0.0,0.0,302.85,0.39,0.3,0.0,300.07,303.15,285.15,0.0,0.0,302.85,0.39,0.3,0.0,299.79,303.15,285.15,0.0,0.0,302.85,0.39,0.3,0.01,302.8,303.15,299.56,297.8,299.42,299.45,302.61,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17307600.0,300.61,303.15,285.15,0.0,0.0,302.78,0.41,0.3,0.0,300.2,303.15,285.15,0.0,0.0,302.78,0.41,0.3,0.0,300.27,303.15,285.15,0.0,0.0,302.78,0.41,0.3,0.0,300.08,303.15,285.15,0.0,0.0,302.78,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,302.78,0.41,0.3,0.01,302.74,303.15,299.64,297.82,299.51,299.54,302.57,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17307900.0,300.65,303.15,285.15,0.0,0.0,302.72,0.43,0.3,0.0,300.22,303.15,285.15,0.0,0.0,302.72,0.43,0.3,0.0,300.29,303.15,285.15,0.0,0.0,302.72,0.43,0.3,0.0,300.1,303.15,285.15,0.0,0.0,302.72,0.43,0.3,0.0,299.81,303.15,285.15,0.0,0.0,302.72,0.43,0.3,0.01,302.68,303.15,299.74,297.85,299.62,299.64,302.53,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17308200.0,300.68,303.15,285.15,0.0,0.0,302.65,0.44,0.3,0.0,300.23,303.15,285.15,0.0,0.0,302.65,0.44,0.3,0.0,300.3,303.15,285.15,0.0,0.0,302.65,0.44,0.3,0.0,300.11,303.15,285.15,0.0,0.0,302.65,0.44,0.3,0.0,299.83,303.15,285.15,0.0,0.0,302.65,0.44,0.3,0.01,302.62,303.15,299.86,297.88,299.74,299.76,302.49,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17308500.0,300.71,303.15,285.15,0.0,0.0,302.58,0.46,0.3,0.0,300.25,303.15,285.15,0.0,0.0,302.58,0.46,0.3,0.0,300.31,303.15,285.15,0.0,0.0,302.58,0.46,0.3,0.0,300.13,303.15,285.15,0.0,0.0,302.58,0.46,0.3,0.0,299.84,303.15,285.15,0.0,0.0,302.58,0.46,0.3,0.01,302.55,303.15,299.99,297.93,299.87,299.9,302.44,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17308800.0,300.75,303.15,285.15,0.0,0.0,302.52,0.47,0.3,0.0,300.26,303.15,285.15,0.0,0.0,302.52,0.47,0.3,0.0,300.33,303.15,285.15,0.0,0.0,302.52,0.47,0.3,0.0,300.15,303.15,285.15,0.0,0.0,302.52,0.47,0.3,0.0,299.85,303.15,285.15,0.0,0.0,302.52,0.47,0.3,0.01,302.49,303.15,300.15,297.98,300.02,300.05,302.38,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17309100.0,300.78,303.15,285.15,0.0,0.0,302.45,0.48,0.3,0.0,300.28,303.15,285.15,0.0,0.0,302.45,0.48,0.3,0.0,300.35,303.15,285.15,0.0,0.0,302.45,0.48,0.3,0.0,300.16,303.15,285.15,0.0,0.0,302.45,0.48,0.3,0.0,299.87,303.15,285.15,0.0,0.0,302.45,0.48,0.3,0.01,302.43,303.15,300.32,298.04,300.19,300.22,302.32,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.16,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17309400.0,300.82,303.15,285.15,0.0,0.0,302.38,0.48,0.3,0.0,300.3,303.15,285.15,0.0,0.0,302.38,0.48,0.3,0.0,300.36,303.15,285.15,0.0,0.0,302.38,0.48,0.3,0.0,300.18,303.15,285.15,0.0,0.0,302.38,0.48,0.3,0.0,299.88,303.15,285.15,0.0,0.0,302.38,0.48,0.3,0.01,302.36,303.15,300.48,298.08,300.36,300.38,302.26,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.16,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17309700.0,300.85,303.15,285.15,0.0,0.0,302.32,0.48,0.3,0.0,300.32,303.15,285.15,0.0,0.0,302.32,0.48,0.3,0.0,300.38,303.15,285.15,0.0,0.0,302.32,0.48,0.3,0.0,300.2,303.15,285.15,0.0,0.0,302.32,0.48,0.3,0.0,299.9,303.15,285.15,0.0,0.0,302.32,0.48,0.3,0.01,302.3,303.15,300.65,298.1,300.52,300.55,302.2,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.16,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17310000.0,300.89,303.15,285.15,0.0,0.0,302.26,0.47,0.3,0.0,300.34,303.15,285.15,0.0,0.0,302.26,0.47,0.3,0.0,300.4,303.15,285.15,0.0,0.0,302.26,0.47,0.3,0.0,300.22,303.15,285.15,0.0,0.0,302.26,0.47,0.3,0.0,299.91,303.15,285.15,0.0,0.0,302.26,0.47,0.3,0.01,302.24,303.15,300.82,298.12,300.69,300.71,302.14,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17310300.0,300.92,303.15,285.15,0.0,0.0,302.21,0.45,0.3,0.0,300.36,303.15,285.15,0.0,0.0,302.21,0.45,0.3,0.0,300.42,303.15,285.15,0.0,0.0,302.21,0.45,0.3,0.0,300.24,303.15,285.15,0.0,0.0,302.21,0.45,0.3,0.0,299.93,303.15,285.15,0.0,0.0,302.21,0.45,0.3,0.01,302.19,303.15,300.98,298.14,300.84,300.87,302.09,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17310600.0,300.96,303.15,285.15,0.0,0.0,302.16,0.43,0.3,0.0,300.39,303.15,285.15,0.0,0.0,302.16,0.43,0.3,0.0,300.44,303.15,285.15,0.0,0.0,302.16,0.43,0.3,0.0,300.25,303.15,285.15,0.0,0.0,302.16,0.43,0.3,0.0,299.94,303.15,285.15,0.0,0.0,302.16,0.43,0.3,0.01,302.14,303.15,301.15,298.15,300.99,301.02,302.04,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17310900.0,301.0,303.15,285.15,0.0,0.0,302.13,0.41,0.3,0.0,300.41,303.15,285.15,0.0,0.0,302.13,0.41,0.3,0.0,300.45,303.15,285.15,0.0,0.0,302.13,0.41,0.3,0.0,300.27,303.15,285.15,0.0,0.0,302.13,0.41,0.3,0.0,299.96,303.15,285.15,0.0,0.0,302.13,0.41,0.3,0.01,302.11,303.15,301.32,298.16,301.13,301.16,302.0,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17311200.0,301.03,303.15,285.15,0.0,0.0,302.09,0.4,0.3,0.0,300.44,303.15,285.15,0.0,0.0,302.09,0.4,0.3,0.0,300.47,303.15,285.15,0.0,0.0,302.09,0.4,0.3,0.0,300.29,303.15,285.15,0.0,0.0,302.09,0.4,0.3,0.0,299.97,303.15,285.15,0.0,0.0,302.09,0.4,0.3,0.01,302.07,303.15,301.48,298.18,301.27,301.31,301.97,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17311500.0,301.06,303.15,285.15,0.0,0.0,302.07,0.38,0.3,0.0,300.46,303.15,285.15,0.0,0.0,302.07,0.38,0.3,0.0,300.49,303.15,285.15,0.0,0.0,302.07,0.38,0.3,0.0,300.31,303.15,285.15,0.0,0.0,302.07,0.38,0.3,0.0,299.99,303.15,285.15,0.0,0.0,302.07,0.38,0.3,0.01,302.05,303.15,301.65,298.2,301.4,301.45,301.94,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17311800.0,301.1,303.15,285.15,0.0,0.0,302.04,0.36,0.3,0.0,300.49,303.15,285.15,0.0,0.0,302.04,0.36,0.3,0.0,300.51,303.15,285.15,0.0,0.0,302.04,0.36,0.3,0.0,300.33,303.15,285.15,0.0,0.0,302.04,0.36,0.3,0.0,300.0,303.15,285.15,0.0,0.0,302.04,0.36,0.3,0.0,302.02,303.15,301.82,298.24,301.53,301.58,301.91,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17312100.0,301.13,303.15,285.15,0.0,0.0,302.02,0.36,0.3,0.0,300.51,303.15,285.15,0.0,0.0,302.02,0.36,0.3,0.0,300.52,303.15,285.15,0.0,0.0,302.02,0.36,0.3,0.0,300.35,303.15,285.15,0.0,0.0,302.02,0.36,0.3,0.0,300.02,303.15,285.15,0.0,0.0,302.02,0.36,0.3,0.0,302.0,303.15,301.98,298.3,301.67,301.72,301.9,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.33,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17312400.0,301.15,303.15,285.15,0.0,0.0,302.0,0.36,0.3,0.0,300.53,303.15,285.15,0.0,0.0,302.0,0.36,0.3,0.0,300.54,303.15,285.15,0.0,0.0,302.0,0.36,0.3,0.0,300.37,303.15,285.15,0.0,0.0,302.0,0.36,0.3,0.0,300.03,303.15,285.15,0.0,0.0,302.0,0.36,0.3,0.0,301.98,303.15,302.15,298.38,301.81,301.87,301.88,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,1.59,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17312700.0,301.18,303.15,285.15,0.0,0.0,301.98,0.36,0.3,0.0,300.56,303.15,285.15,0.0,0.0,301.98,0.36,0.3,0.0,300.56,303.15,285.15,0.0,0.0,301.98,0.36,0.3,0.0,300.39,303.15,285.15,0.0,0.0,301.98,0.36,0.3,0.0,300.05,303.15,285.15,0.0,0.0,301.98,0.36,0.3,0.0,301.96,303.15,302.32,298.47,301.96,302.03,301.87,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,2.92,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17313000.0,301.2,303.15,285.15,0.0,0.0,301.96,0.36,0.3,0.0,300.58,303.15,285.15,0.0,0.0,301.96,0.36,0.3,0.0,300.57,303.15,285.15,0.0,0.0,301.96,0.36,0.3,0.0,300.4,303.15,285.15,0.0,0.0,301.96,0.36,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.96,0.36,0.3,0.01,301.94,303.15,302.49,298.57,302.13,302.2,301.86,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,4.53,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17313300.0,301.23,303.15,285.15,0.0,0.0,301.94,0.37,0.3,0.0,300.6,303.15,285.15,0.0,0.0,301.94,0.37,0.3,0.0,300.59,303.15,285.15,0.0,0.0,301.94,0.37,0.3,0.0,300.42,303.15,285.15,0.0,0.0,301.94,0.37,0.3,0.0,300.08,303.15,285.15,0.0,0.0,301.94,0.37,0.3,0.01,301.92,303.15,302.67,298.67,302.32,302.39,301.85,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.06,50.0,6.61,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17313600.0,301.25,303.15,285.15,0.0,0.0,301.92,0.4,0.3,0.0,300.63,303.15,285.15,0.0,0.0,301.92,0.4,0.3,0.0,300.61,303.15,285.15,0.0,0.0,301.92,0.4,0.3,0.0,300.44,303.15,285.15,0.0,0.0,301.92,0.4,0.3,0.0,300.09,303.15,285.15,0.0,0.0,301.92,0.4,0.3,0.01,301.9,303.15,302.85,298.78,302.52,302.59,301.85,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,9.33,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17313900.0,301.27,303.15,285.15,0.0,0.0,301.9,0.41,0.3,0.0,300.65,303.15,285.15,0.0,0.0,301.9,0.41,0.3,0.0,300.62,303.15,285.15,0.0,0.0,301.9,0.41,0.3,0.0,300.45,303.15,285.15,0.0,0.0,301.9,0.41,0.3,0.0,300.1,303.15,285.15,0.0,0.0,301.9,0.41,0.3,0.01,301.88,303.15,303.03,298.89,302.73,302.8,301.85,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,12.88,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17314200.0,301.29,303.15,285.15,0.0,0.0,301.88,0.42,0.3,0.0,300.67,303.15,285.15,0.0,0.0,301.88,0.42,0.3,0.0,300.64,303.15,285.15,0.0,0.0,301.88,0.42,0.3,0.0,300.47,303.15,285.15,0.0,0.0,301.88,0.42,0.3,0.0,300.12,303.15,285.15,0.0,0.0,301.88,0.42,0.3,0.01,301.87,303.15,303.21,299.0,302.95,303.01,301.85,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,17.43,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17314500.0,301.31,303.15,285.15,0.0,0.0,301.87,0.44,0.3,0.0,300.7,303.15,285.15,0.0,0.0,301.87,0.44,0.3,0.0,300.66,303.15,285.15,0.0,0.0,301.87,0.44,0.3,0.0,300.48,303.15,285.15,0.0,0.0,301.87,0.44,0.3,0.0,300.13,303.15,285.15,0.0,0.0,301.87,0.44,0.3,0.01,301.86,303.15,303.39,299.11,303.17,303.22,301.86,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,22.9,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17314800.0,301.33,303.15,285.15,0.0,0.0,301.86,0.46,0.3,0.0,300.72,303.15,285.15,0.0,0.0,301.86,0.46,0.3,0.0,300.67,303.15,285.15,0.0,0.0,301.86,0.46,0.3,0.0,300.5,303.15,285.15,0.0,0.0,301.86,0.46,0.3,0.0,300.15,303.15,285.15,0.0,0.0,301.86,0.46,0.3,0.01,301.86,303.15,303.56,299.22,303.38,303.42,301.87,0.0,0.0,0.0,1.0,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,29.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17315100.0,301.35,303.15,285.15,0.0,0.0,301.87,0.47,0.3,0.0,300.75,303.15,285.15,0.0,0.0,301.87,0.47,0.3,0.0,300.69,303.15,285.15,0.0,0.0,301.87,0.47,0.3,0.0,300.52,303.15,285.15,0.0,0.0,301.87,0.47,0.3,0.0,300.16,303.15,285.15,0.0,0.0,301.87,0.47,0.3,0.01,301.87,303.15,303.72,299.31,303.57,303.61,301.89,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,35.25,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17315400.0,301.36,303.15,285.15,0.0,0.0,301.88,0.48,0.3,0.0,300.77,303.15,285.15,0.0,0.0,301.88,0.48,0.3,0.0,300.71,303.15,285.15,0.0,0.0,301.88,0.48,0.3,0.0,300.53,303.15,285.15,0.0,0.0,301.88,0.48,0.3,0.0,300.17,303.15,285.15,0.0,0.0,301.88,0.48,0.3,0.01,301.88,303.15,303.87,299.41,303.75,303.78,301.92,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.16,50.0,41.16,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17315700.0,301.38,303.15,285.15,0.0,0.0,301.9,0.48,0.3,0.0,300.79,303.15,285.15,0.0,0.0,301.9,0.48,0.3,0.0,300.72,303.15,285.15,0.0,0.0,301.9,0.48,0.3,0.0,300.55,303.15,285.15,0.0,0.0,301.9,0.48,0.3,0.0,300.19,303.15,285.15,0.0,0.0,301.9,0.48,0.3,0.01,301.91,303.15,304.02,299.49,303.91,303.93,301.96,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,50.0,45.91,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17316000.0,301.39,303.15,285.15,0.0,0.0,301.93,0.49,0.3,0.0,300.81,303.15,285.15,0.0,0.0,301.93,0.49,0.3,0.0,300.74,303.15,285.15,0.0,0.0,301.93,0.49,0.3,0.0,300.56,303.15,285.15,0.0,0.0,301.93,0.49,0.3,0.0,300.2,303.15,285.15,0.0,0.0,301.93,0.49,0.3,0.02,301.94,303.15,304.15,299.56,304.05,304.08,302.0,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,50.0,49.27,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17316300.0,301.4,303.15,285.15,0.0,0.0,301.97,0.49,0.3,0.0,300.84,303.15,285.15,0.0,0.0,301.97,0.49,0.3,0.0,300.75,303.15,285.15,0.0,0.0,301.97,0.49,0.3,0.0,300.58,303.15,285.15,0.0,0.0,301.97,0.49,0.3,0.0,300.21,303.15,285.15,0.0,0.0,301.97,0.49,0.3,0.02,301.98,303.15,304.27,299.62,304.18,304.2,302.05,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,50.0,51.43,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17316600.0,301.41,303.15,285.15,0.0,0.0,302.02,0.49,0.3,0.0,300.86,303.15,285.15,0.0,0.0,302.02,0.49,0.3,0.0,300.77,303.15,285.15,0.0,0.0,302.02,0.49,0.3,0.0,300.59,303.15,285.15,0.0,0.0,302.02,0.49,0.3,0.0,300.22,303.15,285.15,0.0,0.0,302.02,0.49,0.3,0.02,302.03,303.15,304.37,299.67,304.3,304.32,302.11,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,50.0,52.85,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17316900.0,301.42,303.15,285.15,0.0,0.0,302.07,0.49,0.3,0.0,300.88,303.15,285.15,0.0,0.0,302.07,0.49,0.3,0.0,300.78,303.15,285.15,0.0,0.0,302.07,0.49,0.3,0.0,300.61,303.15,285.15,0.0,0.0,302.07,0.49,0.3,0.0,300.23,303.15,285.15,0.0,0.0,302.07,0.49,0.3,0.02,302.09,303.15,304.47,299.72,304.4,304.42,302.18,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,50.0,53.59,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17317200.0,301.42,303.15,285.15,0.0,0.0,302.13,0.49,0.3,0.0,300.9,303.15,285.15,0.0,0.0,302.13,0.49,0.3,0.0,300.79,303.15,285.15,0.0,0.0,302.13,0.49,0.3,0.0,300.62,303.15,285.15,0.0,0.0,302.13,0.49,0.3,0.0,300.24,303.15,285.15,0.0,0.0,302.13,0.49,0.3,0.02,302.15,303.15,304.56,299.76,304.5,304.51,302.24,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,50.0,53.83,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17317500.0,301.43,303.15,285.15,0.0,0.0,302.19,0.49,0.3,0.0,300.92,303.15,285.15,0.0,0.0,302.19,0.49,0.3,0.0,300.81,303.15,285.15,0.0,0.0,302.19,0.49,0.3,0.0,300.63,303.15,285.15,0.0,0.0,302.19,0.49,0.3,0.0,300.25,303.15,285.15,0.0,0.0,302.19,0.49,0.3,0.02,302.21,303.15,304.64,299.79,304.58,304.59,302.31,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,50.0,53.7,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17317800.0,301.43,303.15,285.15,0.0,0.0,302.26,0.48,0.3,0.0,300.94,303.15,285.15,0.0,0.0,302.26,0.48,0.3,0.0,300.82,303.15,285.15,0.0,0.0,302.26,0.48,0.3,0.0,300.65,303.15,285.15,0.0,0.0,302.26,0.48,0.3,0.0,300.26,303.15,285.15,0.0,0.0,302.26,0.48,0.3,0.01,302.28,303.15,304.71,299.82,304.66,304.67,302.39,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,50.0,53.33,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17318100.0,301.44,303.15,285.15,0.0,0.0,302.33,0.48,0.3,0.0,300.95,303.15,285.15,0.0,0.0,302.33,0.48,0.3,0.0,300.83,303.15,285.15,0.0,0.0,302.33,0.48,0.3,0.0,300.66,303.15,285.15,0.0,0.0,302.33,0.48,0.3,0.0,300.27,303.15,285.15,0.0,0.0,302.33,0.48,0.3,0.01,302.35,303.15,304.78,299.84,304.73,304.74,302.46,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,50.0,52.86,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17318400.0,301.45,303.15,285.15,0.0,0.0,302.4,0.48,0.3,0.0,300.97,303.15,285.15,0.0,0.0,302.4,0.48,0.3,0.0,300.84,303.15,285.15,0.0,0.0,302.4,0.48,0.3,0.0,300.67,303.15,285.15,0.0,0.0,302.4,0.48,0.3,0.0,300.28,303.15,285.15,0.0,0.0,302.4,0.48,0.3,0.01,302.42,303.15,304.85,299.87,304.8,304.81,302.54,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,50.0,52.42,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17318700.0,301.45,303.15,285.15,0.0,0.0,302.47,0.48,0.3,0.0,301.0,303.15,285.15,0.0,0.0,302.47,0.48,0.3,0.0,300.85,303.15,285.15,0.0,0.0,302.47,0.48,0.3,0.0,300.68,303.15,285.15,0.0,0.0,302.47,0.48,0.3,0.0,300.29,303.15,285.15,0.0,0.0,302.47,0.48,0.3,0.01,302.5,303.15,304.92,299.89,304.87,304.88,302.61,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,50.0,52.13,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17319000.0,301.46,303.15,285.15,0.0,0.0,302.55,0.48,0.3,0.0,301.02,303.15,285.15,0.0,0.0,302.55,0.48,0.3,0.0,300.86,303.15,285.15,0.0,0.0,302.55,0.48,0.3,0.0,300.69,303.15,285.15,0.0,0.0,302.55,0.48,0.3,0.0,300.3,303.15,285.15,0.0,0.0,302.55,0.48,0.3,0.01,302.57,303.15,304.99,299.91,304.94,304.96,302.69,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,50.0,52.1,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17319300.0,301.46,303.15,285.15,0.0,0.0,302.63,0.48,0.3,0.0,301.04,303.15,285.15,0.0,0.0,302.63,0.48,0.3,0.0,300.88,303.15,285.15,0.0,0.0,302.63,0.48,0.3,0.0,300.71,303.15,285.15,0.0,0.0,302.63,0.48,0.3,0.0,300.31,303.15,285.15,0.0,0.0,302.63,0.48,0.3,0.01,302.65,303.15,305.07,299.93,305.02,305.03,302.77,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,50.0,52.44,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17319600.0,301.47,303.15,285.15,0.0,0.0,302.7,0.49,0.3,0.0,301.06,303.15,285.15,0.0,0.0,302.7,0.49,0.3,0.0,300.89,303.15,285.15,0.0,0.0,302.7,0.49,0.3,0.0,300.72,303.15,285.15,0.0,0.0,302.7,0.49,0.3,0.0,300.32,303.15,285.15,0.0,0.0,302.7,0.49,0.3,0.02,302.73,303.15,305.15,299.95,305.1,305.11,302.85,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,50.0,53.25,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17319900.0,301.48,303.15,285.15,0.0,0.0,302.78,0.49,0.3,0.0,301.09,303.15,285.15,0.0,0.0,302.78,0.49,0.3,0.0,300.9,303.15,285.15,0.0,0.0,302.78,0.49,0.3,0.0,300.73,303.15,285.15,0.0,0.0,302.78,0.49,0.3,0.0,300.33,303.15,285.15,0.0,0.0,302.78,0.49,0.3,0.02,302.81,303.15,305.24,299.96,305.18,305.19,302.93,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.18,50.0,54.58,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17320200.0,301.48,303.15,285.15,0.0,0.0,302.87,0.49,0.3,0.0,301.11,303.15,285.15,0.0,0.0,302.87,0.49,0.3,0.0,300.92,303.15,285.15,0.0,0.0,302.87,0.49,0.3,0.0,300.74,303.15,285.15,0.0,0.0,302.87,0.49,0.3,0.0,300.34,303.15,285.15,0.0,0.0,302.87,0.49,0.3,0.02,302.89,303.15,305.33,299.94,305.27,305.28,303.01,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.18,50.0,56.36,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17320500.0,301.49,303.15,285.15,0.0,0.0,302.95,0.49,0.3,0.0,301.14,303.15,285.15,0.0,0.0,302.95,0.49,0.3,0.0,300.93,303.15,285.15,0.0,0.0,302.95,0.49,0.3,0.0,300.76,303.15,285.15,0.0,0.0,302.95,0.49,0.3,0.0,300.35,303.15,285.15,0.0,0.0,302.95,0.49,0.3,0.02,302.97,303.15,305.42,299.89,305.36,305.38,303.09,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.04,0.0,0.0,0.0,-0.19,50.0,58.36,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17320800.0,301.49,303.15,285.15,0.0,0.0,303.03,0.5,0.3,0.0,301.17,303.15,285.15,0.0,0.0,303.03,0.5,0.3,0.0,300.95,303.15,285.15,0.0,0.0,303.03,0.5,0.3,0.0,300.77,303.15,285.15,0.0,0.0,303.03,0.5,0.3,0.0,300.36,303.15,285.15,0.0,0.0,303.03,0.5,0.3,0.02,303.06,303.15,305.52,299.82,305.46,305.47,303.18,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.19,50.0,60.29,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17321100.0,301.5,303.15,285.15,0.0,0.0,303.12,0.5,0.3,0.0,301.19,303.15,285.15,0.0,0.0,303.12,0.5,0.3,0.0,300.96,303.15,285.15,0.0,0.0,303.12,0.5,0.3,0.0,300.79,303.15,285.15,0.0,0.0,303.12,0.5,0.3,0.0,300.37,303.15,285.15,0.0,0.0,303.12,0.5,0.3,0.02,303.15,303.15,305.62,299.75,305.56,305.57,303.26,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.2,50.0,61.96,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17321400.0,301.5,303.15,285.15,0.0,0.0,303.21,0.5,0.3,0.0,301.22,303.15,285.15,0.0,0.0,303.21,0.5,0.3,0.0,300.98,303.15,285.15,0.0,0.0,303.21,0.5,0.3,0.0,300.8,303.15,285.15,0.0,0.0,303.21,0.5,0.3,0.0,300.38,303.15,285.15,0.0,0.0,303.21,0.5,0.3,0.02,303.23,303.15,305.71,299.66,305.65,305.67,303.35,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.2,50.0,63.29,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17321700.0,301.5,303.15,285.15,0.0,0.0,303.3,0.5,0.3,0.0,301.24,303.15,285.15,0.0,0.0,303.3,0.5,0.3,0.0,300.99,303.15,285.15,0.0,0.0,303.3,0.5,0.3,0.0,300.82,303.15,285.15,0.0,0.0,303.3,0.5,0.3,0.0,300.39,303.15,285.15,0.0,0.0,303.3,0.5,0.3,0.02,303.32,303.15,305.8,299.58,305.75,305.76,303.44,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.2,50.0,64.31,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17322000.0,301.51,303.15,285.15,0.0,0.0,303.39,0.5,0.3,0.0,301.27,303.15,285.15,0.0,0.0,303.39,0.5,0.3,0.0,301.01,303.15,285.15,0.0,0.0,303.39,0.5,0.3,0.0,300.83,303.15,285.15,0.0,0.0,303.39,0.5,0.3,0.0,300.41,303.15,285.15,0.0,0.0,303.39,0.5,0.3,0.02,303.42,303.15,305.89,299.5,305.84,305.85,303.54,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.2,50.0,64.87,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17322300.0,301.51,303.15,285.15,0.0,0.0,303.49,0.5,0.3,0.0,301.29,303.15,285.15,0.0,0.0,303.49,0.5,0.3,0.0,301.02,303.15,285.15,0.0,0.0,303.49,0.5,0.3,0.0,300.84,303.15,285.15,0.0,0.0,303.49,0.5,0.3,0.0,300.42,303.15,285.15,0.0,0.0,303.49,0.5,0.3,0.02,303.51,303.15,305.97,299.43,305.92,305.93,303.63,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.21,50.0,64.9,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17322600.0,301.51,303.15,285.15,0.0,0.0,303.58,0.5,0.3,0.0,301.31,303.15,285.15,0.0,0.0,303.58,0.5,0.3,0.0,301.04,303.15,285.15,0.0,0.0,303.58,0.5,0.3,0.0,300.86,303.15,285.15,0.0,0.0,303.58,0.5,0.3,0.0,300.43,303.15,285.15,0.0,0.0,303.58,0.5,0.3,0.02,303.6,303.15,306.04,299.39,306.0,306.01,303.73,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.21,50.0,64.35,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17322900.0,301.52,303.15,285.15,0.0,0.0,303.68,0.5,0.3,0.0,301.33,303.15,285.15,0.0,0.0,303.68,0.5,0.3,0.0,301.05,303.15,285.15,0.0,0.0,303.68,0.5,0.3,0.0,300.87,303.15,285.15,0.0,0.0,303.68,0.5,0.3,0.0,300.44,303.15,285.15,0.0,0.0,303.68,0.5,0.3,0.02,303.7,303.15,306.1,299.37,306.07,306.07,303.82,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.2,50.0,63.21,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17323200.0,301.52,303.15,285.15,0.0,0.0,303.77,0.5,0.3,0.0,301.35,303.15,285.15,0.0,0.0,303.77,0.5,0.3,0.0,301.06,303.15,285.15,0.0,0.0,303.77,0.5,0.3,0.0,300.88,303.15,285.15,0.0,0.0,303.77,0.5,0.3,0.0,300.45,303.15,285.15,0.0,0.0,303.77,0.5,0.3,0.02,303.79,303.15,306.15,299.39,306.12,306.13,303.92,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.2,50.0,61.51,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17323500.0,301.53,303.15,285.15,0.0,0.0,303.86,0.5,0.3,0.0,301.38,303.15,285.15,0.0,0.0,303.86,0.5,0.3,0.0,301.08,303.15,285.15,0.0,0.0,303.86,0.5,0.3,0.0,300.9,303.15,285.15,0.0,0.0,303.86,0.5,0.3,0.0,300.46,303.15,285.15,0.0,0.0,303.86,0.5,0.3,0.02,303.89,303.15,306.18,299.42,306.16,306.17,304.01,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.2,50.0,59.97,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17323800.0,301.54,303.15,285.15,0.0,0.0,303.96,0.5,0.3,0.0,301.4,303.15,285.15,0.0,0.0,303.96,0.5,0.3,0.0,301.09,303.15,285.15,0.0,0.0,303.96,0.5,0.3,0.0,300.91,303.15,285.15,0.0,0.0,303.96,0.5,0.3,0.0,300.47,303.15,285.15,0.0,0.0,303.96,0.5,0.3,0.02,303.98,303.15,306.21,299.44,306.19,306.2,304.1,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.21,50.0,59.47,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17324100.0,301.55,303.15,285.15,0.0,0.0,304.06,0.51,0.3,0.0,301.42,303.15,285.15,0.0,0.0,304.06,0.51,0.3,0.0,301.11,303.15,285.15,0.0,0.0,304.06,0.51,0.3,0.0,300.93,303.15,285.15,0.0,0.0,304.06,0.51,0.3,0.0,300.48,303.15,285.15,0.0,0.0,304.06,0.51,0.3,0.02,304.08,303.15,306.22,299.45,306.21,306.21,304.2,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.22,50.0,59.36,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17324400.0,301.56,303.15,285.15,0.0,0.0,304.16,0.51,0.3,0.0,301.44,303.15,285.15,0.0,0.0,304.16,0.51,0.3,0.0,301.13,303.15,285.15,0.0,0.0,304.16,0.51,0.3,0.0,300.94,303.15,285.15,0.0,0.0,304.16,0.51,0.3,0.0,300.49,303.15,285.15,0.0,0.0,304.16,0.51,0.3,0.02,304.18,303.15,306.22,299.45,306.22,306.22,304.29,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.23,50.0,58.77,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17324700.0,301.57,303.15,285.15,0.0,0.0,304.26,0.51,0.3,0.0,301.46,303.15,285.15,0.0,0.0,304.26,0.51,0.3,0.0,301.15,303.15,285.15,0.0,0.0,304.26,0.51,0.3,0.0,300.96,303.15,285.15,0.0,0.0,304.26,0.51,0.3,0.0,300.51,303.15,285.15,0.0,0.0,304.26,0.51,0.3,0.02,304.28,303.15,306.22,299.45,306.22,306.22,304.39,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.23,50.0,57.2,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325000.0,301.58,303.15,285.15,0.0,0.0,304.35,0.51,0.3,0.0,301.48,303.15,285.15,0.0,0.0,304.35,0.51,0.3,0.0,301.17,303.15,285.15,0.0,0.0,304.35,0.51,0.3,0.0,300.98,303.15,285.15,0.0,0.0,304.35,0.51,0.3,0.0,300.52,303.15,285.15,0.0,0.0,304.35,0.51,0.3,0.02,304.37,303.15,306.21,299.44,306.22,306.22,304.48,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.23,50.0,53.76,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325300.0,301.59,303.15,285.15,0.0,0.0,304.44,0.51,0.3,0.0,301.5,303.15,285.15,0.0,0.0,304.44,0.51,0.3,0.0,301.19,303.15,285.15,0.0,0.0,304.44,0.51,0.3,0.0,300.99,303.15,285.15,0.0,0.0,304.44,0.51,0.3,0.0,300.53,303.15,285.15,0.0,0.0,304.44,0.51,0.3,0.02,304.46,303.15,306.2,299.43,306.21,306.21,304.57,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.22,50.0,48.81,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325600.0,301.59,303.15,285.15,0.0,0.0,304.52,0.5,0.3,0.0,301.52,303.15,285.15,0.0,0.0,304.52,0.5,0.3,0.0,301.21,303.15,285.15,0.0,0.0,304.52,0.5,0.3,0.0,301.01,303.15,285.15,0.0,0.0,304.52,0.5,0.3,0.0,300.54,303.15,285.15,0.0,0.0,304.52,0.5,0.3,0.02,304.54,303.15,306.19,299.42,306.19,306.19,304.65,0.0,0.0,0.0,1.0,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.2,50.0,42.98,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325900.0,301.6,303.15,285.15,0.0,0.0,304.6,0.49,0.3,0.0,301.54,303.15,285.15,0.0,0.0,304.6,0.49,0.3,0.0,301.23,303.15,285.15,0.0,0.0,304.6,0.49,0.3,0.0,301.02,303.15,285.15,0.0,0.0,304.6,0.49,0.3,0.0,300.55,303.15,285.15,0.0,0.0,304.6,0.49,0.3,0.02,304.62,303.15,306.17,299.41,306.18,306.18,304.72,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.18,50.0,36.83,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17326200.0,301.61,303.15,285.15,0.0,0.0,304.66,0.48,0.3,0.0,301.56,303.15,285.15,0.0,0.0,304.66,0.48,0.3,0.0,301.25,303.15,285.15,0.0,0.0,304.66,0.48,0.3,0.0,301.03,303.15,285.15,0.0,0.0,304.66,0.48,0.3,0.0,300.56,303.15,285.15,0.0,0.0,304.66,0.48,0.3,0.01,304.68,303.15,306.16,299.4,306.17,306.17,304.78,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.16,50.0,31.17,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17326500.0,301.62,303.15,285.15,0.0,0.0,304.72,0.47,0.3,0.0,301.58,303.15,285.15,0.0,0.0,304.72,0.47,0.3,0.0,301.27,303.15,285.15,0.0,0.0,304.72,0.47,0.3,0.0,301.05,303.15,285.15,0.0,0.0,304.72,0.47,0.3,0.0,300.57,303.15,285.15,0.0,0.0,304.72,0.47,0.3,0.01,304.74,303.15,306.15,299.39,306.16,306.16,304.84,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,26.7,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17326800.0,301.63,303.15,285.15,0.0,0.0,304.77,0.46,0.3,0.0,301.6,303.15,285.15,0.0,0.0,304.77,0.46,0.3,0.0,301.29,303.15,285.15,0.0,0.0,304.77,0.46,0.3,0.0,301.06,303.15,285.15,0.0,0.0,304.77,0.46,0.3,0.0,300.58,303.15,285.15,0.0,0.0,304.77,0.46,0.3,0.01,304.79,303.15,306.15,299.39,306.15,306.15,304.89,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,23.66,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17327100.0,301.64,303.15,285.15,0.0,0.0,304.83,0.46,0.3,0.0,301.62,303.15,285.15,0.0,0.0,304.83,0.46,0.3,0.0,301.31,303.15,285.15,0.0,0.0,304.83,0.46,0.3,0.0,301.07,303.15,285.15,0.0,0.0,304.83,0.46,0.3,0.0,300.59,303.15,285.15,0.0,0.0,304.83,0.46,0.3,0.01,304.85,303.15,306.15,299.39,306.15,306.15,304.94,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,22.41,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17327400.0,301.65,303.15,285.15,0.0,0.0,304.88,0.47,0.3,0.0,301.64,303.15,285.15,0.0,0.0,304.88,0.47,0.3,0.0,301.34,303.15,285.15,0.0,0.0,304.88,0.47,0.3,0.0,301.09,303.15,285.15,0.0,0.0,304.88,0.47,0.3,0.0,300.61,303.15,285.15,0.0,0.0,304.88,0.47,0.3,0.01,304.9,303.15,306.15,299.39,306.15,306.15,304.99,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,50.0,23.25,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17327700.0,301.66,303.15,285.15,0.0,0.0,304.94,0.49,0.3,0.0,301.65,303.15,285.15,0.0,0.0,304.94,0.49,0.3,0.0,301.37,303.15,285.15,0.0,0.0,304.94,0.49,0.3,0.0,301.1,303.15,285.15,0.0,0.0,304.94,0.49,0.3,0.0,300.62,303.15,285.15,0.0,0.0,304.94,0.49,0.3,0.02,304.96,303.15,306.15,299.39,306.15,306.15,305.04,0.0,0.0,0.0,1.0,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,50.0,25.49,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
