time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17377200.0,301.38,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.15,297.39,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377500.0,301.38,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.12,297.36,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377800.0,301.38,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.1,297.34,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378100.0,301.37,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.1,297.34,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378400.0,301.37,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.1,297.34,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378700.0,301.37,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.11,297.35,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379000.0,301.36,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.13,297.37,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379300.0,301.36,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.15,297.39,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379600.0,301.36,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.16,297.4,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379900.0,301.36,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.17,297.41,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380200.0,301.35,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.18,297.42,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380500.0,301.35,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.17,297.41,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380800.0,301.35,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.15,297.39,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381100.0,301.35,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.11,297.36,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381400.0,301.34,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.04,297.32,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381700.0,301.34,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.95,297.28,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382000.0,301.34,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.84,297.24,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382300.0,301.34,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.73,297.2,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382600.0,301.33,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.61,297.17,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382900.0,301.33,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.49,297.14,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383200.0,301.33,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.38,297.11,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383500.0,301.32,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.29,297.1,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383800.0,301.32,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.22,297.1,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384100.0,301.32,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.17,297.12,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384400.0,301.31,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.15,297.15,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384700.0,301.31,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.16,297.16,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385000.0,301.31,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.18,297.18,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385300.0,301.31,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.21,297.21,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385600.0,301.31,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.26,297.26,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385900.0,301.31,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.32,297.32,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386200.0,301.31,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.4,297.4,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386500.0,301.31,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.49,297.49,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386800.0,301.31,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.59,297.59,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387100.0,301.31,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.71,297.71,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387400.0,301.32,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.84,297.84,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387700.0,301.33,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.99,297.99,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388000.0,301.34,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.15,298.15,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388300.0,301.35,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.32,298.22,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388600.0,301.36,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.48,298.25,303.73,303.62,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388900.0,301.38,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.31,303.15,298.65,298.26,303.72,303.6,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389200.0,301.39,303.15,285.15,0.0,0.0,306.32,0.84,0.3,0.0,301.39,303.15,285.15,0.0,0.0,306.32,0.84,0.3,0.0,301.32,303.15,285.15,0.0,0.0,306.32,0.84,0.3,0.0,301.17,303.15,285.15,0.0,0.0,306.32,0.84,0.3,0.0,300.93,303.15,285.15,0.0,0.0,306.32,0.84,0.3,0.0,306.31,303.15,298.82,298.24,303.67,303.52,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,405.38,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389500.0,301.4,303.15,285.15,0.0,0.0,306.32,0.63,0.3,0.0,301.39,303.15,285.15,0.0,0.0,306.32,0.63,0.3,0.0,301.32,303.15,285.15,0.0,0.0,306.32,0.63,0.3,0.0,301.17,303.15,285.15,0.0,0.0,306.32,0.63,0.3,0.0,300.93,303.15,285.15,0.0,0.0,306.31,0.63,0.3,0.0,306.3,303.15,298.98,298.21,303.53,303.34,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,366.74,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389800.0,301.42,303.15,285.15,0.0,0.0,306.31,0.49,0.3,0.0,301.4,303.15,285.15,0.0,0.0,306.31,0.49,0.3,0.0,301.33,303.15,285.15,0.0,0.0,306.31,0.49,0.3,0.0,301.18,303.15,285.15,0.0,0.0,306.31,0.49,0.3,0.0,300.94,303.15,285.15,0.0,0.0,306.31,0.49,0.3,0.0,306.3,303.15,299.15,298.17,303.19,302.93,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,298.27,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390100.0,301.43,303.15,285.15,0.0,0.0,306.31,0.46,0.3,0.0,301.4,303.15,285.15,0.0,0.0,306.31,0.46,0.3,0.0,301.34,303.15,285.15,0.0,0.0,306.31,0.46,0.3,0.0,301.19,303.15,285.15,0.0,0.0,306.31,0.46,0.3,0.0,300.94,303.15,285.15,0.0,0.0,306.31,0.46,0.3,0.0,306.3,303.15,299.32,298.12,302.65,302.31,306.11,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,219.5,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390400.0,301.44,303.15,285.15,0.0,0.0,306.3,0.46,0.3,0.0,301.41,303.15,285.15,0.0,0.0,306.3,0.46,0.3,0.0,301.34,303.15,285.15,0.0,0.0,306.3,0.46,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.3,0.46,0.3,0.0,300.95,303.15,285.15,0.0,0.0,306.3,0.46,0.3,0.0,306.29,303.15,299.48,298.07,302.17,301.78,306.1,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,139.66,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390700.0,301.46,303.15,285.15,0.0,0.0,306.29,0.42,0.3,0.0,301.41,303.15,285.15,0.0,0.0,306.29,0.42,0.3,0.0,301.35,303.15,285.15,0.0,0.0,306.29,0.42,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.29,0.42,0.3,0.0,300.95,303.15,285.15,0.0,0.0,306.29,0.42,0.3,0.0,306.28,303.15,299.65,298.03,301.73,301.32,306.09,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,55.31,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391000.0,301.47,303.15,285.15,0.0,0.0,306.27,0.37,0.3,0.0,301.41,303.15,285.15,0.0,0.0,306.27,0.37,0.3,0.0,301.35,303.15,285.15,0.0,0.0,306.27,0.37,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.27,0.37,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.27,0.37,0.3,0.0,306.26,303.15,299.82,297.99,301.23,300.84,306.08,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391300.0,301.48,303.15,285.15,0.0,0.0,306.25,0.37,0.3,0.0,301.42,303.15,285.15,0.0,0.0,306.25,0.37,0.3,0.0,301.36,303.15,285.15,0.0,0.0,306.25,0.37,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.25,0.37,0.3,0.0,300.97,303.15,285.15,0.0,0.0,306.24,0.37,0.3,0.01,306.22,303.15,299.98,297.97,300.78,300.46,306.06,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391600.0,301.49,303.15,285.15,0.0,0.0,306.21,0.36,0.3,0.0,301.42,303.15,285.15,0.0,0.0,306.21,0.36,0.3,0.0,301.37,303.15,285.15,0.0,0.0,306.21,0.36,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.21,0.36,0.3,0.0,300.97,303.15,285.15,0.0,0.0,306.21,0.36,0.3,0.0,306.19,303.15,300.15,297.98,300.52,300.3,306.04,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,281.61,289.09,302.1,305.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391900.0,300.77,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.26,300.89,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,300.77,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.2,300.69,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,300.37,297.15,293.15,0.0,0.0,292.28,1.0,1.0,1.29,292.28,291.15,300.32,298.0,300.32,300.79,292.26,1.0,0.49,1.0,1.0,0.0,1.0,2.75,2.75,0.0,2.12,1.0,1.0,0.0,69.81,72.03,58106.88,0.0,1513.81,1.0,284.42,291.21,301.49,304.69,293.15,293.15,283.15,6669.42,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.48,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10719.96,0.0,325.78,2275.33,0.0,1632.91,0.56,1.0,0.0,3.0,1.0,0.0
17392200.0,300.16,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.29,300.33,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.3,300.18,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.22,300.11,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.3,299.68,297.15,293.15,0.0,0.0,291.48,1.0,1.0,1.44,291.48,291.15,300.48,298.02,300.48,300.2,291.47,1.0,0.54,0.89,1.0,0.11,0.89,3.08,3.08,0.0,2.38,1.0,1.0,0.0,87.55,89.85,72485.51,0.0,2127.49,1.0,284.42,290.42,301.13,304.9,293.15,293.15,283.15,13155.73,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.9,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12699.71,0.0,902.1,2275.33,0.0,2134.07,0.79,1.0,0.0,3.0,1.0,0.0
17392500.0,299.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,300.02,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.85,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,299.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,299.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,300.65,298.03,300.65,299.88,291.18,1.0,0.6,0.84,1.0,0.16,0.84,3.38,3.38,0.0,2.61,0.99,0.99,0.0,105.59,107.67,82654.11,0.0,2817.95,1.0,284.37,290.06,301.1,305.42,293.15,293.15,283.15,19235.78,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.47,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14225.2,0.0,1558.17,2275.33,0.0,2515.48,0.95,1.0,0.0,3.0,1.0,0.0
17392800.0,299.63,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.34,299.84,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.36,299.67,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.27,299.62,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.36,299.12,297.15,293.15,0.0,0.0,291.31,1.0,1.0,1.71,291.31,291.15,300.82,298.05,300.82,299.69,291.32,1.0,0.64,0.79,1.0,0.21,0.79,3.66,3.66,0.0,2.83,1.0,1.0,0.0,123.57,125.49,88053.99,0.0,3568.59,1.0,284.37,290.09,301.08,305.71,293.15,293.15,283.15,21153.23,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14986.19,0.0,1835.17,2275.33,0.0,2727.09,1.0,1.0,0.0,3.0,1.0,0.0
17393100.0,299.52,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.37,299.74,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.39,299.57,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.29,299.53,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.39,299.02,297.15,293.15,0.0,0.0,291.64,1.0,1.0,1.83,291.64,291.15,300.98,298.06,300.98,299.6,291.64,1.0,0.69,0.73,1.0,0.27,0.73,3.91,3.91,0.0,3.03,1.0,1.0,0.0,141.51,143.31,90842.38,0.0,4375.11,1.0,284.4,290.31,301.08,305.85,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15335.36,0.0,1835.04,2275.33,0.0,2806.59,1.0,1.0,0.0,3.0,1.0,0.0
17393400.0,299.45,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.39,299.68,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.41,299.5,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.3,299.47,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.41,298.95,297.15,293.15,0.0,0.0,291.93,1.0,1.0,1.94,291.93,291.15,301.15,298.08,301.15,299.53,291.93,1.0,0.73,0.67,1.0,0.33,0.67,4.15,4.15,0.0,3.21,1.0,1.0,0.0,159.44,161.13,93282.09,0.0,5234.98,1.0,284.43,290.49,301.09,305.99,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15655.81,0.0,1835.04,2275.33,0.0,2862.64,1.0,1.0,0.0,3.0,1.0,0.0
17393700.0,299.39,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.41,299.63,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.43,299.45,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.32,299.42,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.43,298.89,297.15,293.15,0.0,0.0,292.16,1.0,1.0,2.05,292.16,291.15,301.32,298.1,301.32,299.48,292.17,1.0,0.77,0.61,1.0,0.39,0.61,4.38,4.38,0.0,3.39,1.0,1.0,0.0,177.35,178.95,95965.08,0.0,6144.94,1.0,284.38,290.63,301.12,306.18,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16111.46,0.0,1835.04,2275.33,0.0,2917.35,1.0,1.0,0.0,3.0,1.0,0.0
17394000.0,299.31,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.43,299.56,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.45,299.38,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.33,299.35,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.45,298.83,297.15,293.15,0.0,0.0,292.14,1.0,1.0,2.15,292.14,291.15,301.48,298.13,301.48,299.41,292.14,1.0,0.81,0.53,1.0,0.47,0.53,4.59,4.59,0.0,3.55,1.0,1.0,0.0,195.25,196.77,101806.2,0.0,7102.41,1.0,283.85,290.47,301.16,306.54,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17171.88,0.0,1835.04,2275.33,0.0,3040.59,1.0,1.0,0.0,3.0,1.0,0.0
17394300.0,299.22,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.45,299.48,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.47,299.3,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.35,299.28,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.47,298.74,297.15,293.15,0.0,0.0,292.02,1.0,1.0,2.25,292.02,291.15,301.65,298.18,301.65,299.32,292.02,1.0,0.85,0.46,1.0,0.54,0.46,4.8,4.8,0.0,3.71,1.0,1.0,0.0,213.13,214.59,109199.99,0.0,8105.32,1.0,283.09,290.2,301.2,307.04,293.15,293.15,281.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18979.26,0.0,1835.04,2275.33,0.0,3168.31,1.0,1.0,0.0,3.0,1.0,0.0
17394600.0,299.12,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.47,299.4,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.49,299.21,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.36,299.2,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.49,298.65,297.15,293.15,0.0,0.0,291.97,1.0,1.0,2.34,291.97,291.15,301.82,298.23,301.82,299.24,291.98,1.0,0.88,0.38,1.0,0.62,0.38,5.0,5.0,0.0,3.87,1.0,1.0,0.0,231.01,232.41,115384.98,0.0,9151.86,1.0,282.52,290.02,301.24,307.38,293.15,293.15,280.95,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20340.11,0.0,1835.04,2275.33,0.0,3261.31,1.0,1.0,0.0,3.0,1.0,0.0
17394900.0,299.04,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.49,299.33,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.51,299.13,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.38,299.12,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.51,298.57,297.15,293.15,0.0,0.0,291.99,1.0,1.0,2.43,291.99,291.15,301.98,298.29,301.98,299.16,291.99,1.0,0.91,0.29,1.0,0.71,0.29,5.19,5.19,0.0,4.01,1.0,1.0,0.0,248.88,250.23,120947.48,0.0,10240.3,1.0,282.05,289.91,301.3,307.75,293.15,293.15,280.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22334.93,0.0,1835.04,2275.33,0.0,3328.04,1.0,1.0,0.0,3.0,1.0,0.0
17395200.0,299.01,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.5,299.29,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.39,299.09,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,292.29,1.0,1.0,2.51,292.29,291.15,302.15,298.38,302.15,299.13,292.3,1.0,0.95,0.2,1.0,0.8,0.2,5.37,5.37,0.0,4.15,1.0,1.0,0.0,266.74,268.05,122182.96,0.0,11368.8,1.0,282.2,290.14,301.37,307.88,293.15,293.15,279.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22469.48,0.0,1835.04,2275.33,0.0,3316.88,1.0,1.0,0.0,3.0,1.0,0.0
17395500.0,299.0,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.52,299.28,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.55,299.09,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.4,299.08,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.55,298.52,297.15,293.15,0.0,0.0,292.59,1.0,1.0,2.6,292.59,291.15,302.32,298.47,302.32,299.12,292.59,1.0,0.98,0.1,1.0,0.9,0.1,5.55,5.55,0.0,4.29,1.0,1.0,0.0,284.6,285.87,123278.46,0.0,12537.58,1.0,282.36,290.37,301.46,308.02,293.15,293.15,278.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22615.91,0.0,1835.04,2275.33,0.0,3299.08,1.0,1.0,0.0,3.0,1.0,0.0
17395800.0,299.01,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.41,299.09,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,292.85,1.0,1.0,2.66,292.85,291.15,302.48,298.56,302.48,299.12,292.85,1.0,1.0,0.01,1.0,0.99,0.01,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,303.69,124070.71,0.0,13464.25,1.0,282.5,290.57,301.55,308.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22751.21,0.0,1835.04,2275.33,0.0,3279.78,1.0,1.0,0.0,3.0,1.0,0.0
17396100.0,299.02,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.41,299.1,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,292.96,1.0,1.0,2.66,292.96,291.15,302.65,298.65,302.65,299.13,292.96,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.53,321.51,124332.34,0.0,13466.39,1.0,282.58,290.67,301.65,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22826.93,0.0,1835.04,2275.33,0.0,3253.78,1.0,1.0,0.0,3.0,1.0,0.0
17396400.0,299.04,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,299.31,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,299.11,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,293.07,291.15,302.82,298.75,302.82,299.15,293.07,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.53,339.33,124628.51,0.0,13466.41,1.0,282.66,290.76,301.74,308.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22899.89,0.0,1835.04,2275.33,0.0,3224.87,1.0,1.0,0.0,3.0,1.0,0.0
17396700.0,299.07,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.32,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.13,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.13,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,293.18,291.15,302.98,298.84,302.98,299.17,293.18,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,357.15,124928.72,0.0,13466.44,1.0,282.73,290.86,301.84,308.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22974.45,0.0,1835.04,2275.33,0.0,3195.45,1.0,1.0,0.0,3.0,1.0,0.0
17397000.0,299.09,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,299.15,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.41,299.15,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,293.29,1.0,1.0,2.66,293.29,291.15,303.15,298.94,303.15,299.19,293.29,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,374.97,125233.65,0.0,13466.46,1.0,282.81,290.96,301.94,308.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23050.56,0.0,1835.04,2275.33,0.0,3165.64,1.0,1.0,0.0,3.0,1.0,0.0
17397300.0,299.12,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.53,299.37,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.56,299.17,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.41,299.18,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,293.41,1.0,1.0,2.66,293.41,291.15,303.32,299.04,303.32,299.21,293.41,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,392.79,125543.52,0.0,13466.49,1.0,282.89,291.05,302.03,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23128.27,0.0,1835.04,2275.33,0.0,3135.46,1.0,1.0,0.0,3.0,1.0,0.0
17397600.0,299.15,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.53,299.39,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.41,299.2,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.52,1.0,1.0,2.66,293.52,291.15,303.48,299.14,303.48,299.24,293.52,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,125858.34,0.0,13466.51,1.0,282.97,291.15,302.14,308.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23207.62,0.0,1835.04,2275.33,0.0,3104.91,1.0,1.0,0.0,3.0,1.0,0.0
17397900.0,299.18,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,299.42,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,299.23,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,299.23,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,303.65,299.24,303.65,299.27,293.64,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,126178.3,0.0,13466.54,1.0,283.05,291.26,302.24,308.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23288.65,0.0,1835.04,2275.33,0.0,3073.99,1.0,1.0,0.0,3.0,1.0,0.0
17398200.0,299.22,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.53,299.45,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,299.26,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.41,299.26,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.76,1.0,1.0,2.66,293.76,291.15,303.82,299.35,303.82,299.3,293.76,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,126503.41,0.0,13466.56,1.0,283.13,291.36,302.34,309.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23371.41,0.0,1835.04,2275.33,0.0,3042.68,1.0,1.0,0.0,3.0,1.0,0.0
17398500.0,299.25,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,299.48,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,299.29,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,299.29,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,303.98,299.45,303.98,299.33,293.88,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,126833.87,0.0,13466.58,1.0,283.22,291.46,302.45,309.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23455.95,0.0,1835.04,2275.33,0.0,3010.99,1.0,1.0,0.0,3.0,1.0,0.0
17398800.0,299.29,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,299.52,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,299.33,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,294.0,291.15,304.15,299.56,304.15,299.37,294.0,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.48,410.0,127169.21,0.0,13466.6,1.0,283.3,291.57,302.55,309.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23542.27,0.0,1835.04,2275.33,0.0,2978.89,1.0,1.0,0.0,3.0,1.0,0.0
17399100.0,299.33,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.53,299.55,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.41,299.36,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,294.11,1.0,1.0,2.66,294.11,291.15,304.31,299.66,304.31,299.4,294.11,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.48,410.0,127552.66,0.0,13466.62,1.0,283.37,291.67,302.6,309.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23614.55,0.0,1835.04,2275.33,0.0,3018.69,1.0,1.0,0.0,3.0,1.0,0.0
17399400.0,299.36,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.53,299.58,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.56,299.38,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,294.2,1.0,1.0,2.66,294.2,291.15,304.44,299.75,304.44,299.43,294.2,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.47,410.0,127978.08,0.0,13466.64,1.0,283.42,291.74,302.6,309.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23661.98,0.0,1835.04,2275.33,0.0,3086.49,1.0,1.0,0.0,3.0,1.0,0.0
17399700.0,299.39,297.15,293.15,0.0,0.0,294.28,1.0,1.0,0.53,299.61,297.15,293.15,0.0,0.0,294.28,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,294.28,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,294.28,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,294.28,1.0,1.0,2.66,294.28,291.15,304.56,299.82,304.56,299.46,294.28,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.47,410.0,128340.16,0.0,13466.67,1.0,283.45,291.8,302.6,309.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23700.06,0.0,1835.04,2275.33,0.0,3145.56,1.0,1.0,0.0,3.0,1.0,0.0
17400000.0,299.42,297.15,293.15,0.0,0.0,294.34,1.0,1.0,0.53,299.63,297.15,293.15,0.0,0.0,294.34,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,294.34,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,294.34,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,294.34,1.0,1.0,2.66,294.34,291.15,304.67,299.87,304.67,299.48,294.34,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,128633.59,0.0,13466.69,1.0,283.48,291.85,302.6,309.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23730.77,0.0,1835.04,2275.33,0.0,3194.62,1.0,1.0,0.0,3.0,1.0,0.0
17400300.0,299.44,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.53,299.65,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.41,299.46,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,294.38,1.0,1.0,2.66,294.38,291.15,304.76,299.92,304.76,299.5,294.39,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,128861.95,0.0,13466.71,1.0,283.5,291.89,302.6,309.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23754.76,0.0,1835.04,2275.33,0.0,3233.86,1.0,1.0,0.0,3.0,1.0,0.0
17400600.0,299.46,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.53,299.67,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.41,299.48,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,294.42,1.0,1.0,2.66,294.42,291.15,304.84,299.95,304.84,299.52,294.42,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,129030.23,0.0,13466.73,1.0,283.52,291.92,302.6,309.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23772.54,0.0,1835.04,2275.33,0.0,3263.67,1.0,1.0,0.0,3.0,1.0,0.0
17400900.0,299.48,297.15,293.15,0.0,0.0,294.45,1.0,1.0,0.53,299.69,297.15,293.15,0.0,0.0,294.45,1.0,1.0,0.56,299.47,297.15,293.15,0.0,0.0,294.45,1.0,1.0,0.41,299.49,297.15,293.15,0.0,0.0,294.45,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,294.45,1.0,1.0,2.66,294.45,291.15,304.91,299.97,304.91,299.54,294.45,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,129143.09,0.0,13466.75,1.0,283.53,291.93,302.59,309.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23784.65,0.0,1835.04,2275.33,0.0,3284.63,1.0,1.0,0.0,3.0,1.0,0.0
