time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17401200.0,299.5,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.53,299.7,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.56,299.48,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.41,299.5,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,294.47,1.0,1.0,2.66,294.47,291.15,304.96,299.98,304.96,299.55,294.47,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,129204.91,0.0,13466.77,1.0,283.54,291.95,302.59,309.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23791.47,0.0,1835.04,2275.33,0.0,3297.15,1.0,1.0,0.0,3.0,1.0,0.0
17401500.0,299.51,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.53,299.72,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.56,299.49,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.41,299.52,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,294.47,1.0,1.0,2.66,294.47,291.15,305.02,299.99,305.02,299.56,294.47,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,410.0,129221.09,0.0,13466.79,1.0,283.54,291.95,302.59,309.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23793.66,0.0,1835.04,2275.33,0.0,3302.13,1.0,1.0,0.0,3.0,1.0,0.0
17401800.0,299.52,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.53,299.73,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.56,299.5,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.41,299.53,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,294.48,1.0,1.0,2.66,294.48,291.15,305.06,299.98,305.06,299.57,294.48,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,410.0,129194.95,0.0,13466.81,1.0,283.54,291.95,302.59,309.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23791.5,0.0,1835.04,2275.33,0.0,3300.04,1.0,1.0,0.0,3.0,1.0,0.0
17402100.0,299.53,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.53,299.74,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.56,299.51,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.41,299.53,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,294.47,1.0,1.0,2.66,294.47,291.15,305.11,299.97,305.11,299.58,294.47,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,129132.34,0.0,13466.83,1.0,283.53,291.94,302.59,309.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23785.6,0.0,1835.04,2275.33,0.0,3291.83,1.0,1.0,0.0,3.0,1.0,0.0
17402400.0,299.53,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.53,299.75,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.56,299.51,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.41,299.54,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,294.46,1.0,1.0,2.66,294.46,291.15,305.15,299.95,305.15,299.59,294.46,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,129036.85,0.0,13466.85,1.0,283.52,291.92,302.59,309.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23776.33,0.0,1835.04,2275.33,0.0,3278.14,1.0,1.0,0.0,3.0,1.0,0.0
17402700.0,299.53,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.53,299.75,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.56,299.51,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.41,299.54,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,294.44,1.0,1.0,2.66,294.44,291.15,305.18,299.92,305.18,299.59,294.44,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,128858.54,0.0,13466.87,1.0,283.51,291.89,302.58,309.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23760.2,0.0,1835.04,2275.33,0.0,3254.45,1.0,1.0,0.0,3.0,1.0,0.0
17403000.0,299.53,297.15,293.15,0.0,0.0,294.39,1.0,1.0,0.53,299.76,297.15,293.15,0.0,0.0,294.39,1.0,1.0,0.56,299.51,297.15,293.15,0.0,0.0,294.39,1.0,1.0,0.41,299.54,297.15,293.15,0.0,0.0,294.39,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,294.39,1.0,1.0,2.66,294.39,291.15,305.18,299.87,305.18,299.59,294.39,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,128576.1,0.0,13466.9,1.0,283.48,291.85,302.58,309.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23732.94,0.0,1835.04,2275.33,0.0,3214.43,1.0,1.0,0.0,3.0,1.0,0.0
17403300.0,299.53,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.53,299.75,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.56,299.5,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.41,299.54,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,294.33,1.0,1.0,2.66,294.33,291.15,305.17,299.8,305.17,299.58,294.33,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,128212.24,0.0,13466.95,1.0,283.45,291.79,302.58,309.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23697.09,0.0,1835.04,2275.33,0.0,3161.02,1.0,1.0,0.0,3.0,1.0,0.0
17403600.0,299.51,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.53,299.75,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.56,299.49,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.41,299.53,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,294.26,1.0,1.0,2.66,294.26,291.15,305.15,299.72,305.15,299.58,294.26,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.4,410.0,127792.32,0.0,13466.99,1.0,283.41,291.72,302.58,309.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23655.23,0.0,1835.04,2275.33,0.0,3098.57,1.0,1.0,0.0,3.0,1.0,0.0
17403900.0,299.5,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.53,299.74,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.56,299.48,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.41,299.52,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,294.18,1.0,1.0,2.66,294.18,291.15,305.12,299.63,305.12,299.57,294.18,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.39,410.0,127340.26,0.0,13467.04,1.0,283.36,291.65,302.58,309.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23609.82,0.0,1835.04,2275.33,0.0,3031.3,1.0,1.0,0.0,3.0,1.0,0.0
17404200.0,299.48,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.53,299.73,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.41,299.51,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,294.1,1.0,1.0,2.66,294.1,291.15,305.09,299.55,305.09,299.55,294.1,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.38,410.0,126925.7,0.0,13467.09,1.0,283.31,291.57,302.55,309.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23557.47,0.0,1835.04,2275.33,0.0,3005.23,1.0,1.0,0.0,3.0,1.0,0.0
17404500.0,299.47,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.53,299.72,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,299.45,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.41,299.49,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,294.02,1.0,1.0,2.66,294.02,291.15,305.06,299.46,305.06,299.54,294.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.37,410.0,126644.26,0.0,13467.13,1.0,283.25,291.49,302.47,309.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23491.02,0.0,1835.04,2275.33,0.0,3027.57,1.0,1.0,0.0,3.0,1.0,0.0
17404800.0,299.45,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.53,299.71,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.41,299.48,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.94,1.0,1.0,2.66,293.94,291.15,305.04,299.38,305.04,299.52,293.94,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.36,410.0,126410.55,0.0,13467.17,1.0,283.19,291.41,302.39,309.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23427.83,0.0,1835.04,2275.33,0.0,3049.63,1.0,1.0,0.0,3.0,1.0,0.0
17405100.0,299.43,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,299.7,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,299.47,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.87,1.0,1.0,2.66,293.87,291.15,305.03,299.32,305.03,299.51,293.87,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.35,410.0,126221.48,0.0,13467.2,1.0,283.13,291.35,302.32,309.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23373.54,0.0,1835.04,2275.33,0.0,3067.64,1.0,1.0,0.0,3.0,1.0,0.0
17405400.0,299.42,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.53,299.7,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.41,299.45,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.83,1.0,1.0,2.66,293.83,291.15,305.05,299.27,305.05,299.5,293.83,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.34,410.0,126090.61,0.0,13467.22,1.0,283.09,291.3,302.27,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23332.39,0.0,1835.04,2275.33,0.0,3080.33,1.0,1.0,0.0,3.0,1.0,0.0
17405700.0,299.41,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,299.7,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,299.39,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,305.08,299.25,305.08,299.49,293.8,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.34,410.0,126031.3,0.0,13467.23,1.0,283.07,291.27,302.25,309.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23307.45,0.0,1835.04,2275.33,0.0,3086.0,1.0,1.0,0.0,3.0,1.0,0.0
17406000.0,299.4,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,299.7,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,299.38,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,299.43,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,305.15,299.25,305.15,299.49,293.8,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.34,410.0,126056.88,0.0,13467.23,1.0,283.06,291.26,302.24,309.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23302.46,0.0,1835.04,2275.33,0.0,3083.41,1.0,1.0,0.0,3.0,1.0,0.0
17406300.0,299.4,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,299.71,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,299.37,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,299.43,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,305.23,299.26,305.23,299.49,293.82,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.35,410.0,126103.41,0.0,13467.22,1.0,283.07,291.28,302.26,309.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23311.98,0.0,1835.04,2275.33,0.0,3078.67,1.0,1.0,0.0,3.0,1.0,0.0
17406600.0,299.39,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.53,299.72,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,299.37,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.41,299.43,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.84,1.0,1.0,2.66,293.84,291.15,305.32,299.27,305.32,299.49,293.85,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.35,410.0,126137.93,0.0,13467.21,1.0,283.08,291.29,302.27,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23321.54,0.0,1835.04,2275.33,0.0,3075.13,1.0,1.0,0.0,3.0,1.0,0.0
17406900.0,299.39,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.53,299.73,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,299.37,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.41,299.43,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.86,1.0,1.0,2.66,293.86,291.15,305.4,299.28,305.4,299.49,293.86,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.35,410.0,126169.72,0.0,13467.21,1.0,283.09,291.3,302.28,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23330.26,0.0,1835.04,2275.33,0.0,3071.95,1.0,1.0,0.0,3.0,1.0,0.0
17407200.0,299.39,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,299.74,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,305.48,299.29,305.48,299.49,293.88,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.35,410.0,126199.62,0.0,13467.21,1.0,283.1,291.31,302.29,309.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23338.37,0.0,1835.04,2275.33,0.0,3068.94,1.0,1.0,0.0,3.0,1.0,0.0
17407500.0,299.38,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.53,299.75,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.9,1.0,1.0,2.66,293.9,291.15,305.57,299.3,305.57,299.49,293.9,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.35,410.0,126228.73,0.0,13467.22,1.0,283.11,291.32,302.3,309.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23346.14,0.0,1835.04,2275.33,0.0,3066.04,1.0,1.0,0.0,3.0,1.0,0.0
17407800.0,299.37,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.53,299.76,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.92,1.0,1.0,2.66,293.92,291.15,305.65,299.31,305.65,299.49,293.92,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.35,410.0,126257.96,0.0,13467.22,1.0,283.11,291.33,302.31,309.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23353.82,0.0,1835.04,2275.33,0.0,3063.13,1.0,1.0,0.0,3.0,1.0,0.0
17408100.0,299.36,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.53,299.77,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.94,1.0,1.0,2.66,293.94,291.15,305.73,299.32,305.73,299.49,293.94,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.34,410.0,126288.21,0.0,13467.23,1.0,283.12,291.34,302.32,309.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23361.64,0.0,1835.04,2275.33,0.0,3060.09,1.0,1.0,0.0,3.0,1.0,0.0
17408400.0,299.36,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.96,1.0,1.0,2.66,293.96,291.15,305.82,299.33,305.82,299.49,293.96,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.34,410.0,126320.86,0.0,13467.23,1.0,283.13,291.35,302.33,309.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23369.91,0.0,1835.04,2275.33,0.0,3056.88,1.0,1.0,0.0,3.0,1.0,0.0
17408700.0,299.35,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,305.9,299.34,305.9,299.49,293.98,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.34,410.0,126356.54,0.0,13467.23,1.0,283.14,291.36,302.34,309.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23378.82,0.0,1835.04,2275.33,0.0,3053.31,1.0,1.0,0.0,3.0,1.0,0.0
17409000.0,299.34,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,299.79,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,299.41,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,294.0,291.15,305.98,299.36,305.98,299.49,294.0,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.34,410.0,126396.76,0.0,13467.24,1.0,283.15,291.37,302.35,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23388.74,0.0,1835.04,2275.33,0.0,3049.38,1.0,1.0,0.0,3.0,1.0,0.0
17409300.0,299.34,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.53,299.79,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.41,299.41,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,294.02,1.0,1.0,2.66,294.02,291.15,306.07,299.37,306.07,299.49,294.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.34,410.0,126442.18,0.0,13467.23,1.0,283.16,291.39,302.37,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23399.84,0.0,1835.04,2275.33,0.0,3044.89,1.0,1.0,0.0,3.0,1.0,0.0
17409600.0,299.33,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.79,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,299.41,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.15,299.39,306.15,299.49,294.04,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.34,410.0,126494.3,0.0,13467.23,1.0,283.17,291.4,302.38,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23412.53,0.0,1835.04,2275.33,0.0,3039.83,1.0,1.0,0.0,3.0,1.0,0.0
17409900.0,299.32,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,294.07,1.0,1.0,2.66,294.07,291.15,306.23,299.4,306.23,299.48,294.07,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.35,410.0,126553.31,0.0,13467.21,1.0,283.19,291.42,302.4,309.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23426.9,0.0,1835.04,2275.33,0.0,3034.04,1.0,1.0,0.0,3.0,1.0,0.0
17410200.0,299.31,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,294.1,1.0,1.0,2.66,294.1,291.15,306.32,299.42,306.32,299.47,294.1,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.36,410.0,126618.41,0.0,13467.17,1.0,283.2,291.44,302.42,309.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23443.01,0.0,1835.04,2275.33,0.0,3027.72,1.0,1.0,0.0,3.0,1.0,0.0
17410500.0,299.31,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.53,299.77,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,294.13,1.0,1.0,2.66,294.13,291.15,306.4,299.45,306.4,299.47,294.13,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.37,410.0,126688.41,0.0,13467.12,1.0,283.22,291.46,302.45,309.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23460.49,0.0,1835.04,2275.33,0.0,3020.89,1.0,1.0,0.0,3.0,1.0,0.0
17410800.0,299.31,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.53,299.77,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,294.16,1.0,1.0,2.66,294.16,291.15,306.48,299.47,306.48,299.47,294.16,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.38,410.0,126762.58,0.0,13467.06,1.0,283.24,291.48,302.47,309.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23479.24,0.0,1835.04,2275.33,0.0,3013.72,1.0,1.0,0.0,3.0,1.0,0.0
17411100.0,299.31,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.53,299.77,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.41,299.41,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,294.19,1.0,1.0,2.66,294.19,291.15,306.57,299.5,306.57,299.47,294.19,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.39,410.0,126839.65,0.0,13467.0,1.0,283.26,291.51,302.49,309.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23498.87,0.0,1835.04,2275.33,0.0,3006.23,1.0,1.0,0.0,3.0,1.0,0.0
17411400.0,299.31,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.53,299.77,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.41,299.41,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,294.22,1.0,1.0,2.66,294.22,291.15,306.65,299.52,306.65,299.48,294.22,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,126918.91,0.0,13466.95,1.0,283.28,291.53,302.52,309.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23519.24,0.0,1835.04,2275.33,0.0,2998.58,1.0,1.0,0.0,3.0,1.0,0.0
17411700.0,299.32,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.53,299.77,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,294.26,1.0,1.0,2.66,294.26,291.15,306.73,299.55,306.73,299.48,294.26,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,126999.15,0.0,13466.9,1.0,283.3,291.56,302.54,309.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23540.0,0.0,1835.04,2275.33,0.0,2990.82,1.0,1.0,0.0,3.0,1.0,0.0
17412000.0,299.33,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.56,299.37,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.41,299.43,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,294.29,1.0,1.0,2.66,294.29,291.15,306.82,299.57,306.82,299.49,294.29,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,127079.35,0.0,13466.88,1.0,283.32,291.58,302.57,309.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23560.93,0.0,1835.04,2275.33,0.0,2983.07,1.0,1.0,0.0,3.0,1.0,0.0
17412300.0,299.34,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.53,299.79,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.56,299.38,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,294.33,1.0,1.0,2.66,294.33,291.15,306.9,299.6,306.9,299.5,294.33,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,127166.78,0.0,13466.86,1.0,283.34,291.61,302.59,309.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23580.7,0.0,1835.04,2275.33,0.0,2983.07,1.0,1.0,0.0,3.0,1.0,0.0
17412600.0,299.35,297.15,293.15,0.0,0.0,294.36,1.0,1.0,0.53,299.8,297.15,293.15,0.0,0.0,294.36,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,294.36,1.0,1.0,0.41,299.45,297.15,293.15,0.0,0.0,294.36,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,294.36,1.0,1.0,2.66,294.36,291.15,306.98,299.62,306.98,299.51,294.36,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,127286.27,0.0,13466.86,1.0,283.35,291.63,302.59,309.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23595.46,0.0,1835.04,2275.33,0.0,3001.33,1.0,1.0,0.0,3.0,1.0,0.0
17412900.0,299.36,297.15,293.15,0.0,0.0,294.39,1.0,1.0,0.53,299.82,297.15,293.15,0.0,0.0,294.39,1.0,1.0,0.56,299.42,297.15,293.15,0.0,0.0,294.39,1.0,1.0,0.41,299.47,297.15,293.15,0.0,0.0,294.39,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,294.39,1.0,1.0,2.66,294.39,291.15,307.07,299.65,307.07,299.53,294.39,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,127410.24,0.0,13466.86,1.0,283.36,291.65,302.59,309.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23608.43,0.0,1835.04,2275.33,0.0,3020.17,1.0,1.0,0.0,3.0,1.0,0.0
17413200.0,299.37,297.15,293.15,0.0,0.0,294.41,1.0,1.0,0.53,299.83,297.15,293.15,0.0,0.0,294.41,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,294.41,1.0,1.0,0.41,299.48,297.15,293.15,0.0,0.0,294.41,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,294.41,1.0,1.0,2.66,294.41,291.15,307.15,299.67,307.15,299.55,294.41,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,127528.41,0.0,13466.86,1.0,283.37,291.67,302.59,309.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23620.56,0.0,1835.04,2275.33,0.0,3038.3,1.0,1.0,0.0,3.0,1.0,0.0
17413500.0,299.4,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.53,299.87,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.56,299.48,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.41,299.52,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,294.44,1.0,1.0,2.66,294.44,291.15,307.23,299.69,307.23,299.58,294.44,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,127642.46,0.0,13466.87,1.0,283.39,291.69,302.59,309.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23632.16,0.0,1835.04,2275.33,0.0,3055.79,1.0,1.0,0.0,3.0,1.0,0.0
17413800.0,299.43,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.53,299.9,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.56,299.51,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.41,299.55,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,294.47,1.0,1.0,2.66,294.47,291.15,307.32,299.71,307.32,299.61,294.47,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,127755.04,0.0,13466.86,1.0,283.4,291.71,302.59,309.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23643.58,0.0,1835.04,2275.33,0.0,3073.04,1.0,1.0,0.0,3.0,1.0,0.0
17414100.0,299.45,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.53,299.92,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.56,299.53,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.41,299.57,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,294.5,1.0,1.0,2.66,294.5,291.15,307.4,299.73,307.4,299.63,294.5,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,127866.15,0.0,13466.85,1.0,283.41,291.73,302.59,309.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23654.86,0.0,1835.04,2275.33,0.0,3090.15,1.0,1.0,0.0,3.0,1.0,0.0
17414400.0,299.47,297.15,293.15,0.0,0.0,294.52,1.0,1.0,0.53,299.95,297.15,293.15,0.0,0.0,294.52,1.0,1.0,0.56,299.56,297.15,293.15,0.0,0.0,294.52,1.0,1.0,0.41,299.59,297.15,293.15,0.0,0.0,294.52,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,294.52,1.0,1.0,2.66,294.52,291.15,307.48,299.76,307.48,299.66,294.52,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,127975.77,0.0,13466.83,1.0,283.42,291.74,302.59,309.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23665.99,0.0,1835.04,2275.33,0.0,3107.12,1.0,1.0,0.0,3.0,1.0,0.0
17414700.0,299.49,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.53,299.97,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.56,299.59,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.41,299.62,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,294.55,1.0,1.0,2.66,294.55,291.15,307.57,299.78,307.57,299.68,294.55,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,410.0,128083.96,0.0,13466.8,1.0,283.43,291.76,302.59,309.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23676.97,0.0,1835.04,2275.33,0.0,3123.95,1.0,1.0,0.0,3.0,1.0,0.0
17415000.0,299.51,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.53,300.0,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.56,299.62,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.41,299.64,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,294.58,1.0,1.0,2.66,294.58,291.15,307.65,299.8,307.65,299.7,294.58,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,410.0,128190.69,0.0,13466.78,1.0,283.44,291.78,302.59,309.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23687.8,0.0,1835.04,2275.33,0.0,3140.64,1.0,1.0,0.0,3.0,1.0,0.0
17415300.0,299.52,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.53,300.02,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.56,299.65,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.41,299.66,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,294.6,1.0,1.0,2.66,294.6,291.15,307.73,299.82,307.73,299.72,294.6,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,128295.93,0.0,13466.75,1.0,283.45,291.8,302.59,309.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23698.47,0.0,1835.04,2275.33,0.0,3157.19,1.0,1.0,0.0,3.0,1.0,0.0
17415600.0,299.54,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.53,300.04,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,299.67,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.41,299.67,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,294.63,1.0,1.0,2.66,294.63,291.15,307.82,299.84,307.82,299.74,294.63,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,128399.69,0.0,13466.73,1.0,283.46,291.81,302.59,309.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23709.0,0.0,1835.04,2275.33,0.0,3173.58,1.0,1.0,0.0,3.0,1.0,0.0
17415900.0,299.55,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.53,300.05,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.56,299.69,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.41,299.69,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,294.65,1.0,1.0,2.66,294.65,291.15,307.9,299.86,307.9,299.76,294.65,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,128501.98,0.0,13466.71,1.0,283.47,291.83,302.59,309.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23719.38,0.0,1835.04,2275.33,0.0,3189.82,1.0,1.0,0.0,3.0,1.0,0.0
17416200.0,299.56,297.15,293.15,0.0,0.0,294.68,1.0,1.0,0.53,300.07,297.15,293.15,0.0,0.0,294.68,1.0,1.0,0.56,299.71,297.15,293.15,0.0,0.0,294.68,1.0,1.0,0.41,299.7,297.15,293.15,0.0,0.0,294.68,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,294.68,1.0,1.0,2.66,294.68,291.15,307.98,299.88,307.98,299.77,294.68,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,128602.76,0.0,13466.7,1.0,283.48,291.85,302.59,309.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23729.6,0.0,1835.04,2275.33,0.0,3205.9,1.0,1.0,0.0,3.0,1.0,0.0
17416500.0,299.57,297.15,293.15,0.0,0.0,294.7,1.0,1.0,0.53,300.08,297.15,293.15,0.0,0.0,294.7,1.0,1.0,0.56,299.73,297.15,293.15,0.0,0.0,294.7,1.0,1.0,0.41,299.72,297.15,293.15,0.0,0.0,294.7,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,294.7,1.0,1.0,2.66,294.7,291.15,308.07,299.9,308.07,299.79,294.7,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,128702.16,0.0,13466.7,1.0,283.49,291.86,302.59,309.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23739.67,0.0,1835.04,2275.33,0.0,3221.83,1.0,1.0,0.0,3.0,1.0,0.0
17416800.0,299.58,297.15,293.15,0.0,0.0,294.73,1.0,1.0,0.53,300.09,297.15,293.15,0.0,0.0,294.73,1.0,1.0,0.56,299.75,297.15,293.15,0.0,0.0,294.73,1.0,1.0,0.41,299.73,297.15,293.15,0.0,0.0,294.73,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,294.73,1.0,1.0,2.66,294.73,291.15,308.15,299.91,308.15,299.8,294.73,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,128800.1,0.0,13466.72,1.0,283.5,291.88,302.59,309.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23749.6,0.0,1835.04,2275.33,0.0,3237.59,1.0,1.0,0.0,3.0,1.0,0.0
17417100.0,299.59,297.15,293.15,0.0,0.0,294.75,1.0,1.0,0.53,300.09,297.15,293.15,0.0,0.0,294.75,1.0,1.0,0.56,299.76,297.15,293.15,0.0,0.0,294.75,1.0,1.0,0.41,299.74,297.15,293.15,0.0,0.0,294.75,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,294.75,1.0,1.0,2.66,294.75,291.15,308.22,299.93,308.22,299.81,294.75,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,128902.74,0.0,13466.74,1.0,283.51,291.9,302.59,309.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23759.84,0.0,1835.04,2275.33,0.0,3253.79,1.0,1.0,0.0,3.0,1.0,0.0
17417400.0,299.59,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.56,299.77,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.41,299.74,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,294.77,1.0,1.0,2.66,294.77,291.15,308.25,299.96,308.25,299.81,294.77,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,129015.14,0.0,13466.77,1.0,283.52,291.91,302.59,309.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23771.05,0.0,1835.04,2275.33,0.0,3271.39,1.0,1.0,0.0,3.0,1.0,0.0
17417700.0,299.6,297.15,293.15,0.0,0.0,294.79,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,294.79,1.0,1.0,0.56,299.78,297.15,293.15,0.0,0.0,294.79,1.0,1.0,0.41,299.75,297.15,293.15,0.0,0.0,294.79,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,294.79,1.0,1.0,2.66,294.79,291.15,308.25,299.98,308.25,299.82,294.8,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,410.0,129135.41,0.0,13466.79,1.0,283.53,291.93,302.59,309.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23783.11,0.0,1835.04,2275.33,0.0,3290.34,1.0,1.0,0.0,3.0,1.0,0.0
17418000.0,299.6,297.15,293.15,0.0,0.0,294.81,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,294.81,1.0,1.0,0.56,299.78,297.15,293.15,0.0,0.0,294.81,1.0,1.0,0.41,299.75,297.15,293.15,0.0,0.0,294.81,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,294.81,1.0,1.0,2.66,294.81,291.15,308.23,300.0,308.23,299.82,294.81,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,410.0,129262.09,0.0,13466.81,1.0,283.54,291.95,302.59,309.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23795.85,0.0,1835.04,2275.33,0.0,3310.46,1.0,1.0,0.0,3.0,1.0,0.0
17418300.0,299.6,297.15,293.15,0.0,0.0,294.83,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,294.83,1.0,1.0,0.56,299.79,297.15,293.15,0.0,0.0,294.83,1.0,1.0,0.41,299.75,297.15,293.15,0.0,0.0,294.83,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,294.83,1.0,1.0,2.66,294.83,291.15,308.2,300.03,308.2,299.82,294.83,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,129392.18,0.0,13466.83,1.0,283.56,291.97,302.59,309.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23808.97,0.0,1835.04,2275.33,0.0,3331.34,1.0,1.0,0.0,3.0,1.0,0.0
17418600.0,299.6,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.56,299.8,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.41,299.76,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,294.85,1.0,1.0,2.66,294.85,291.15,308.14,300.05,308.14,299.82,294.85,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,129523.3,0.0,13466.85,1.0,283.57,292.0,302.59,309.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23822.23,0.0,1835.04,2275.33,0.0,3352.6,1.0,1.0,0.0,3.0,1.0,0.0
17418900.0,299.6,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.56,299.8,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.41,299.76,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,294.86,1.0,1.0,2.66,294.86,291.15,308.08,300.08,308.08,299.82,294.86,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,129652.81,0.0,13466.87,1.0,283.58,292.02,302.59,309.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23835.36,0.0,1835.04,2275.33,0.0,3373.83,1.0,1.0,0.0,3.0,1.0,0.0
17419200.0,299.6,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.56,299.81,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.41,299.76,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,294.88,1.0,1.0,2.66,294.88,291.15,308.01,300.1,308.01,299.83,294.88,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,129778.77,0.0,13466.88,1.0,283.59,292.04,302.59,309.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23848.14,0.0,1835.04,2275.33,0.0,3394.69,1.0,1.0,0.0,3.0,1.0,0.0
17419500.0,299.6,297.15,293.15,0.0,0.0,294.89,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,294.89,1.0,1.0,0.56,299.82,297.15,293.15,0.0,0.0,294.89,1.0,1.0,0.41,299.76,297.15,293.15,0.0,0.0,294.89,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,294.89,1.0,1.0,2.66,294.89,291.15,307.94,300.12,307.94,299.83,294.89,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,129899.64,0.0,13466.9,1.0,283.61,292.06,302.59,309.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23860.43,0.0,1835.04,2275.33,0.0,3414.88,1.0,1.0,0.0,3.0,1.0,0.0
17419800.0,299.6,297.15,293.15,0.0,0.0,294.9,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,294.9,1.0,1.0,0.56,299.82,297.15,293.15,0.0,0.0,294.9,1.0,1.0,0.41,299.76,297.15,293.15,0.0,0.0,294.9,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,294.9,1.0,1.0,2.66,294.9,291.15,307.87,300.14,307.87,299.83,294.9,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,130014.05,0.0,13466.92,1.0,283.62,292.08,302.59,309.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23872.06,0.0,1835.04,2275.33,0.0,3434.17,1.0,1.0,0.0,3.0,1.0,0.0
17420100.0,299.6,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.56,299.83,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.41,299.77,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,294.91,1.0,1.0,2.66,294.91,291.15,307.8,300.17,307.8,299.83,294.91,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,130122.25,0.0,13466.94,1.0,283.63,292.09,302.59,309.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23883.06,0.0,1835.04,2275.33,0.0,3452.53,1.0,1.0,0.0,3.0,1.0,0.0
17420400.0,299.6,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.56,299.84,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.41,299.77,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,294.92,1.0,1.0,2.66,294.92,291.15,307.75,300.18,307.75,299.84,294.92,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,130223.68,0.0,13466.94,1.0,283.64,292.11,302.59,309.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23893.38,0.0,1835.04,2275.33,0.0,3469.9,1.0,1.0,0.0,3.0,1.0,0.0
17420700.0,299.61,297.15,293.15,0.0,0.0,294.94,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,294.94,1.0,1.0,0.56,299.85,297.15,293.15,0.0,0.0,294.94,1.0,1.0,0.41,299.77,297.15,293.15,0.0,0.0,294.94,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,294.94,1.0,1.0,2.66,294.94,291.15,307.7,300.2,307.7,299.84,294.94,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,130330.16,0.0,13466.94,1.0,283.65,292.13,302.59,309.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23903.93,0.0,1835.04,2275.33,0.0,3487.53,1.0,1.0,0.0,3.0,1.0,0.0
17421000.0,299.61,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.56,299.86,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.41,299.78,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,294.95,1.0,1.0,2.66,294.95,291.15,307.65,300.23,307.65,299.85,294.95,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,130449.34,0.0,13466.91,1.0,283.66,292.15,302.59,309.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23915.77,0.0,1835.04,2275.33,0.0,3507.11,1.0,1.0,0.0,3.0,1.0,0.0
17421300.0,299.61,297.15,293.15,0.0,0.0,294.97,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,294.97,1.0,1.0,0.56,299.87,297.15,293.15,0.0,0.0,294.97,1.0,1.0,0.41,299.78,297.15,293.15,0.0,0.0,294.97,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,294.97,1.0,1.0,2.66,294.97,291.15,307.6,300.25,307.6,299.85,294.97,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,130577.39,0.0,13466.89,1.0,283.67,292.17,302.59,309.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23928.61,0.0,1835.04,2275.33,0.0,3528.49,1.0,1.0,0.0,3.0,1.0,0.0
17421600.0,299.61,297.15,293.15,0.0,0.0,294.98,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,294.98,1.0,1.0,0.56,299.89,297.15,293.15,0.0,0.0,294.98,1.0,1.0,0.41,299.79,297.15,293.15,0.0,0.0,294.98,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,294.98,1.0,1.0,2.66,294.98,291.15,307.55,300.28,307.55,299.86,294.98,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,130711.13,0.0,13466.87,1.0,283.69,292.19,302.59,309.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23942.07,0.0,1835.04,2275.33,0.0,3551.19,1.0,1.0,0.0,3.0,1.0,0.0
17421900.0,299.62,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.53,300.11,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.56,299.9,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.41,299.79,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,295.0,1.0,1.0,2.66,295.0,291.15,307.5,300.3,307.5,299.86,295.0,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,130847.28,0.0,13466.84,1.0,283.7,292.21,302.6,309.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23955.8,0.0,1835.04,2275.33,0.0,3574.59,1.0,1.0,0.0,3.0,1.0,0.0
17422200.0,299.62,297.15,293.15,0.0,0.0,295.02,1.0,1.0,0.53,300.11,297.15,293.15,0.0,0.0,295.02,1.0,1.0,0.56,299.91,297.15,293.15,0.0,0.0,295.02,1.0,1.0,0.41,299.8,297.15,293.15,0.0,0.0,295.02,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,295.02,1.0,1.0,2.66,295.02,291.15,307.45,300.33,307.45,299.87,295.02,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,410.0,130982.65,0.0,13466.81,1.0,283.71,292.23,302.6,309.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23969.48,0.0,1835.04,2275.33,0.0,3598.18,1.0,1.0,0.0,3.0,1.0,0.0
17422500.0,299.62,297.15,293.15,0.0,0.0,295.03,1.0,1.0,0.53,300.11,297.15,293.15,0.0,0.0,295.03,1.0,1.0,0.56,299.92,297.15,293.15,0.0,0.0,295.03,1.0,1.0,0.41,299.8,297.15,293.15,0.0,0.0,295.03,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,295.03,1.0,1.0,2.66,295.03,291.15,307.39,300.35,307.39,299.87,295.03,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,410.0,131114.44,0.0,13466.79,1.0,283.73,292.26,302.6,309.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23982.84,0.0,1835.04,2275.33,0.0,3621.46,1.0,1.0,0.0,3.0,1.0,0.0
17422800.0,299.62,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.53,300.11,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.56,299.93,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.41,299.8,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,295.05,1.0,1.0,2.66,295.05,291.15,307.34,300.38,307.34,299.87,295.05,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,131239.31,0.0,13466.76,1.0,283.74,292.28,302.59,309.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23995.54,0.0,1835.04,2275.33,0.0,3643.86,1.0,1.0,0.0,3.0,1.0,0.0
17423100.0,299.62,297.15,293.15,0.0,0.0,295.06,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,295.06,1.0,1.0,0.56,299.93,297.15,293.15,0.0,0.0,295.06,1.0,1.0,0.41,299.8,297.15,293.15,0.0,0.0,295.06,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,295.06,1.0,1.0,2.66,295.06,291.15,307.29,300.4,307.29,299.87,295.06,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,131354.48,0.0,13466.74,1.0,283.75,292.3,302.59,309.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24007.27,0.0,1835.04,2275.33,0.0,3664.81,1.0,1.0,0.0,3.0,1.0,0.0
17423400.0,299.62,297.15,293.15,0.0,0.0,295.08,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,295.08,1.0,1.0,0.56,299.93,297.15,293.15,0.0,0.0,295.08,1.0,1.0,0.41,299.8,297.15,293.15,0.0,0.0,295.08,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,295.08,1.0,1.0,2.66,295.08,291.15,307.24,300.42,307.24,299.87,295.08,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,131456.84,0.0,13466.73,1.0,283.76,292.31,302.59,309.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24017.75,0.0,1835.04,2275.33,0.0,3683.81,1.0,1.0,0.0,3.0,1.0,0.0
17423700.0,299.62,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.93,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.8,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,307.19,300.43,307.19,299.87,295.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,131544.81,0.0,13466.72,1.0,283.77,292.33,302.59,309.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24026.79,0.0,1835.04,2275.33,0.0,3700.43,1.0,1.0,0.0,3.0,1.0,0.0
