time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17424000.0,299.61,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,300.09,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.93,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.8,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,307.15,300.45,307.15,299.87,295.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,131612.55,0.0,13466.72,1.0,283.78,292.34,302.59,309.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24033.86,0.0,1835.04,2275.33,0.0,3713.77,1.0,1.0,0.0,3.0,1.0,0.0
17424300.0,299.61,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,300.08,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.92,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.79,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,307.12,300.45,307.12,299.86,295.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,131601.19,0.0,13466.73,1.0,283.78,292.34,302.59,309.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24034.57,0.0,1835.04,2275.33,0.0,3717.49,1.0,1.0,0.0,3.0,1.0,0.0
17424600.0,299.6,297.15,293.15,0.0,0.0,295.07,1.0,1.0,0.53,300.07,297.15,293.15,0.0,0.0,295.07,1.0,1.0,0.56,299.91,297.15,293.15,0.0,0.0,295.07,1.0,1.0,0.41,299.79,297.15,293.15,0.0,0.0,295.07,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,295.07,1.0,1.0,2.66,295.07,291.15,307.12,300.42,307.12,299.85,295.07,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,131469.89,0.0,13466.75,1.0,283.76,292.32,302.59,309.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,24022.53,0.0,1835.04,2275.33,0.0,3700.53,1.0,1.0,0.0,3.0,1.0,0.0
17424900.0,299.58,297.15,293.15,0.0,0.0,295.03,1.0,1.0,0.53,300.06,297.15,293.15,0.0,0.0,295.03,1.0,1.0,0.56,299.9,297.15,293.15,0.0,0.0,295.03,1.0,1.0,0.41,299.77,297.15,293.15,0.0,0.0,295.03,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,295.03,1.0,1.0,2.66,295.03,291.15,307.13,300.38,307.13,299.84,295.03,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,131236.37,0.0,13466.78,1.0,283.74,292.28,302.58,309.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23999.9,0.0,1835.04,2275.33,0.0,3664.35,1.0,1.0,0.0,3.0,1.0,0.0
17425200.0,299.56,297.15,293.15,0.0,0.0,294.98,1.0,1.0,0.53,300.04,297.15,293.15,0.0,0.0,294.98,1.0,1.0,0.56,299.88,297.15,293.15,0.0,0.0,294.98,1.0,1.0,0.41,299.76,297.15,293.15,0.0,0.0,294.98,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,294.98,1.0,1.0,2.66,294.98,291.15,307.15,300.32,307.15,299.82,294.98,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,410.0,130917.86,0.0,13466.81,1.0,283.71,292.23,302.58,309.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23968.56,0.0,1835.04,2275.33,0.0,3612.38,1.0,1.0,0.0,3.0,1.0,0.0
17425500.0,299.54,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.53,300.02,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.56,299.86,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.41,299.74,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,294.92,1.0,1.0,2.66,294.92,291.15,307.18,300.24,307.18,299.8,294.92,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,130530.24,0.0,13466.84,1.0,283.67,292.17,302.58,309.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23930.24,0.0,1835.04,2275.33,0.0,3548.24,1.0,1.0,0.0,3.0,1.0,0.0
17425800.0,299.52,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.53,299.99,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.56,299.83,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.41,299.72,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,294.86,1.0,1.0,2.66,294.86,291.15,307.21,300.16,307.21,299.77,294.86,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,130092.37,0.0,13466.87,1.0,283.63,292.1,302.57,309.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23886.66,0.0,1835.04,2275.33,0.0,3475.52,1.0,1.0,0.0,3.0,1.0,0.0
17426100.0,299.49,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.53,299.97,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.56,299.8,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.41,299.69,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,294.78,1.0,1.0,2.66,294.78,291.15,307.24,300.07,307.24,299.75,294.78,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,129622.06,0.0,13466.9,1.0,283.59,292.02,302.57,309.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23839.65,0.0,1835.04,2275.33,0.0,3397.85,1.0,1.0,0.0,3.0,1.0,0.0
17426400.0,299.46,297.15,293.15,0.0,0.0,294.7,1.0,1.0,0.53,299.94,297.15,293.15,0.0,0.0,294.7,1.0,1.0,0.56,299.77,297.15,293.15,0.0,0.0,294.7,1.0,1.0,0.41,299.67,297.15,293.15,0.0,0.0,294.7,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,294.7,1.0,1.0,2.66,294.7,291.15,307.26,299.98,307.26,299.72,294.7,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,129139.77,0.0,13466.93,1.0,283.54,291.94,302.57,309.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23791.18,0.0,1835.04,2275.33,0.0,3318.86,1.0,1.0,0.0,3.0,1.0,0.0
17426700.0,299.43,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.53,299.91,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,299.74,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.41,299.64,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,294.63,1.0,1.0,2.66,294.63,291.15,307.27,299.89,307.27,299.69,294.62,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.41,410.0,128665.99,0.0,13466.94,1.0,283.49,291.87,302.57,309.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23743.24,0.0,1835.04,2275.33,0.0,3241.88,1.0,1.0,0.0,3.0,1.0,0.0
17427000.0,299.4,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.53,299.88,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.56,299.71,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.41,299.62,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,294.55,1.0,1.0,2.66,294.55,291.15,307.25,299.81,307.25,299.66,294.55,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,128222.66,0.0,13466.9,1.0,283.45,291.79,302.57,309.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23698.04,0.0,1835.04,2275.33,0.0,3170.32,1.0,1.0,0.0,3.0,1.0,0.0
17427300.0,299.37,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.53,299.86,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.56,299.68,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.41,299.59,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,294.48,1.0,1.0,2.66,294.48,291.15,307.22,299.73,307.22,299.64,294.48,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.42,410.0,127830.65,0.0,13466.88,1.0,283.41,291.73,302.58,309.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23657.6,0.0,1835.04,2275.33,0.0,3106.94,1.0,1.0,0.0,3.0,1.0,0.0
17427600.0,299.35,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.53,299.83,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.56,299.65,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.41,299.57,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,294.42,1.0,1.0,2.66,294.42,291.15,307.15,299.67,307.15,299.61,294.42,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,127512.13,0.0,13466.85,1.0,283.38,291.68,302.58,309.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23624.24,0.0,1835.04,2275.33,0.0,3054.87,1.0,1.0,0.0,3.0,1.0,0.0
17427900.0,299.32,297.15,293.15,0.0,0.0,294.37,1.0,1.0,0.53,299.8,297.15,293.15,0.0,0.0,294.37,1.0,1.0,0.56,299.63,297.15,293.15,0.0,0.0,294.37,1.0,1.0,0.41,299.54,297.15,293.15,0.0,0.0,294.37,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,294.37,1.0,1.0,2.66,294.37,291.15,307.07,299.62,307.07,299.58,294.37,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.43,410.0,127264.79,0.0,13466.82,1.0,283.35,291.63,302.58,309.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23598.41,0.0,1835.04,2275.33,0.0,3014.61,1.0,1.0,0.0,3.0,1.0,0.0
17428200.0,299.29,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.53,299.77,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.56,299.6,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.41,299.52,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,294.33,1.0,1.0,2.66,294.33,291.15,306.98,299.58,306.98,299.55,294.33,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.44,410.0,127076.4,0.0,13466.79,1.0,283.33,291.6,302.58,309.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23577.71,0.0,1835.04,2275.33,0.0,2988.33,1.0,1.0,0.0,3.0,1.0,0.0
17428500.0,299.26,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.53,299.75,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.56,299.57,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.41,299.49,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,294.29,1.0,1.0,2.66,294.29,291.15,306.9,299.56,306.9,299.53,294.29,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.45,410.0,126973.45,0.0,13466.75,1.0,283.31,291.57,302.56,309.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23555.94,0.0,1835.04,2275.33,0.0,2993.47,1.0,1.0,0.0,3.0,1.0,0.0
17428800.0,299.23,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.53,299.72,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.56,299.54,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.41,299.47,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,294.26,1.0,1.0,2.66,294.26,291.15,306.82,299.53,306.82,299.5,294.26,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,126909.28,0.0,13466.72,1.0,283.29,291.55,302.54,309.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23537.26,0.0,1835.04,2275.33,0.0,2999.2,1.0,1.0,0.0,3.0,1.0,0.0
17429100.0,299.21,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.53,299.69,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.56,299.52,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,294.23,1.0,1.0,2.66,294.23,291.15,306.73,299.52,306.73,299.48,294.23,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.47,410.0,126860.62,0.0,13466.68,1.0,283.28,291.53,302.52,309.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23522.61,0.0,1835.04,2275.33,0.0,3003.89,1.0,1.0,0.0,3.0,1.0,0.0
17429400.0,299.18,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.53,299.67,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,299.49,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,294.21,1.0,1.0,2.66,294.21,291.15,306.65,299.5,306.65,299.45,294.21,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.47,410.0,126819.89,0.0,13466.64,1.0,283.27,291.52,302.5,309.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23510.79,0.0,1835.04,2275.33,0.0,3007.88,1.0,1.0,0.0,3.0,1.0,0.0
17429700.0,299.16,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.53,299.65,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,299.47,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,294.19,1.0,1.0,2.66,294.19,291.15,306.57,299.49,306.57,299.43,294.19,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.48,410.0,126781.54,0.0,13466.61,1.0,283.26,291.51,302.49,309.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23500.28,0.0,1835.04,2275.33,0.0,3011.59,1.0,1.0,0.0,3.0,1.0,0.0
17430000.0,299.14,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.53,299.62,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.41,299.38,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,294.17,1.0,1.0,2.66,294.17,291.15,306.48,299.48,306.48,299.4,294.17,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.49,410.0,126740.27,0.0,13466.57,1.0,283.25,291.49,302.48,309.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23489.74,0.0,1835.04,2275.33,0.0,3015.59,1.0,1.0,0.0,3.0,1.0,0.0
17430300.0,299.11,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.53,299.6,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,299.42,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.41,299.35,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,294.15,1.0,1.0,2.66,294.15,291.15,306.4,299.46,306.4,299.38,294.15,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,126690.63,0.0,13466.54,1.0,283.24,291.48,302.46,309.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23477.88,0.0,1835.04,2275.33,0.0,3020.43,1.0,1.0,0.0,3.0,1.0,0.0
17430600.0,299.09,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.53,299.58,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.56,299.39,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.41,299.33,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,294.12,1.0,1.0,2.66,294.12,291.15,306.32,299.44,306.32,299.36,294.12,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,126627.3,0.0,13466.52,1.0,283.22,291.46,302.44,309.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23463.15,0.0,1835.04,2275.33,0.0,3026.48,1.0,1.0,0.0,3.0,1.0,0.0
17430900.0,299.06,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.53,299.55,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,299.37,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.41,299.31,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,294.09,1.0,1.0,2.66,294.09,291.15,306.23,299.42,306.23,299.33,294.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,126545.47,0.0,13466.5,1.0,283.2,291.44,302.42,309.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23444.47,0.0,1835.04,2275.33,0.0,3034.42,1.0,1.0,0.0,3.0,1.0,0.0
17431200.0,299.04,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.53,299.52,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.41,299.28,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,294.05,1.0,1.0,2.66,294.05,291.15,306.15,299.39,306.15,299.31,294.05,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,126439.6,0.0,13466.48,1.0,283.18,291.41,302.39,309.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23420.39,0.0,1835.04,2275.33,0.0,3044.59,1.0,1.0,0.0,3.0,1.0,0.0
17431500.0,299.01,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,299.5,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,299.26,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,294.0,291.15,306.07,299.34,306.07,299.28,294.0,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,126287.34,0.0,13466.47,1.0,283.15,291.37,302.35,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23387.54,0.0,1835.04,2275.33,0.0,3059.14,1.0,1.0,0.0,3.0,1.0,0.0
17431800.0,298.98,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.53,299.47,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,299.28,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.41,299.23,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,293.93,1.0,1.0,2.66,293.93,291.15,305.98,299.28,305.98,299.25,293.93,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,126090.08,0.0,13466.46,1.0,283.1,291.31,302.29,309.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23342.88,0.0,1835.04,2275.33,0.0,3078.15,1.0,1.0,0.0,3.0,1.0,0.0
17432100.0,298.94,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.53,299.43,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,299.25,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.41,299.2,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.86,1.0,1.0,2.66,293.86,291.15,305.9,299.21,305.9,299.22,293.86,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,410.0,125858.58,0.0,13466.45,1.0,283.05,291.24,302.22,308.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23288.53,0.0,1835.04,2275.33,0.0,3100.48,1.0,1.0,0.0,3.0,1.0,0.0
17432400.0,298.91,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.53,299.4,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,299.21,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.41,299.16,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.77,1.0,1.0,2.66,293.77,291.15,305.82,299.13,305.82,299.18,293.77,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,410.0,125602.84,0.0,13466.43,1.0,282.99,291.16,302.14,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23226.84,0.0,1835.04,2275.33,0.0,3125.25,1.0,1.0,0.0,3.0,1.0,0.0
17432700.0,298.87,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,299.17,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.41,299.13,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,293.68,1.0,1.0,2.66,293.68,291.15,305.73,299.05,305.73,299.14,293.68,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.53,410.0,125330.92,0.0,13466.42,1.0,282.92,291.08,302.05,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23160.22,0.0,1835.04,2275.33,0.0,3151.61,1.0,1.0,0.0,3.0,1.0,0.0
17433000.0,298.83,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.53,299.32,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,299.13,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.41,299.09,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.59,1.0,1.0,2.66,293.58,291.15,305.65,298.96,305.65,299.11,293.58,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.53,410.0,125052.28,0.0,13466.4,1.0,282.85,290.99,301.97,308.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23090.94,0.0,1835.04,2275.33,0.0,3178.73,1.0,1.0,0.0,3.0,1.0,0.0
17433300.0,298.79,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.41,299.05,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.49,1.0,1.0,2.66,293.49,291.15,305.57,298.87,305.57,299.07,293.49,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.53,410.0,124775.32,0.0,13466.37,1.0,282.78,290.9,301.88,308.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23021.34,0.0,1835.04,2275.33,0.0,3205.78,1.0,1.0,0.0,3.0,1.0,0.0
17433600.0,298.74,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.41,299.02,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.4,1.0,1.0,2.66,293.4,291.15,305.48,298.79,305.48,299.03,293.39,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,124509.42,0.0,13466.35,1.0,282.71,290.81,301.79,308.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22953.54,0.0,1835.04,2275.33,0.0,3231.9,1.0,1.0,0.0,3.0,1.0,0.0
17433900.0,298.7,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.41,298.98,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.31,1.0,1.0,2.66,293.31,291.15,305.4,298.7,305.4,298.99,293.31,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,124262.46,0.0,13466.33,1.0,282.64,290.73,301.71,308.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22889.53,0.0,1835.04,2275.33,0.0,3256.1,1.0,1.0,0.0,3.0,1.0,0.0
17434200.0,298.66,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.94,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,293.22,291.15,305.32,298.63,305.32,298.95,293.22,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,124044.04,0.0,13466.31,1.0,282.58,290.66,301.63,308.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22831.64,0.0,1835.04,2275.33,0.0,3277.75,1.0,1.0,0.0,3.0,1.0,0.0
17434500.0,298.62,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,293.15,291.15,305.23,298.57,305.23,298.91,293.15,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,123861.27,0.0,13466.3,1.0,282.53,290.59,301.57,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22781.55,0.0,1835.04,2275.33,0.0,3295.73,1.0,1.0,0.0,3.0,1.0,0.0
17434800.0,298.59,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.87,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,293.09,291.15,305.15,298.52,305.15,298.88,293.09,1.0,1.0,0.0,1.0,1.0,0.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,123724.96,0.0,13466.29,1.0,282.49,290.54,301.52,308.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22741.73,0.0,1835.04,2275.33,0.0,3309.62,1.0,1.0,0.0,3.0,1.0,0.0
17435100.0,299.72,303.15,285.15,0.0,0.0,295.57,0.37,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.58,0.37,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.58,0.37,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.57,0.37,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.55,0.37,0.3,0.0,295.75,303.15,305.01,298.51,304.86,300.84,291.2,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,303.85,288.77,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435400.0,300.16,303.15,285.15,0.0,0.0,295.37,0.37,0.3,0.0,300.47,303.15,285.15,0.0,0.0,295.38,0.37,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.37,0.37,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.37,0.37,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.35,0.37,0.3,0.0,295.42,303.15,304.76,298.54,304.86,302.25,291.52,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,208.62,108.61,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435700.0,300.39,303.15,285.15,0.0,0.0,295.05,0.37,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.06,0.37,0.3,0.0,300.54,303.15,285.15,0.0,0.0,295.05,0.37,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.05,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.04,0.37,0.3,0.0,294.97,303.15,304.43,298.62,304.79,303.06,291.87,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,113.53,100.62,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436000.0,300.51,303.15,285.15,0.0,0.0,294.7,0.37,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.7,0.37,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.7,0.37,0.3,0.0,300.53,303.15,285.15,0.0,0.0,294.7,0.37,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.69,0.37,0.3,0.0,294.51,303.15,304.04,298.7,304.63,303.46,292.16,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,95.32,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436300.0,300.58,303.15,285.15,0.0,0.0,294.37,0.38,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.37,0.38,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.37,0.38,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.37,0.38,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.36,0.38,0.3,0.0,294.11,303.15,303.6,298.79,304.4,303.58,292.42,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,90.67,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436600.0,300.61,303.15,285.15,0.0,0.0,294.08,0.38,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.08,0.38,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.08,0.38,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.08,0.38,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.07,0.38,0.3,0.0,293.79,303.15,303.15,298.87,304.11,303.5,292.65,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,86.43,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436900.0,300.64,303.15,285.15,0.0,0.0,293.84,0.38,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.84,0.38,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.84,0.38,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.84,0.38,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.83,0.38,0.3,0.0,293.54,303.15,302.7,298.93,303.79,303.31,292.86,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,82.51,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437200.0,300.65,303.15,285.15,0.0,0.0,293.65,0.38,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.65,0.38,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.65,0.38,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.65,0.38,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.65,0.38,0.3,0.0,293.36,303.15,302.26,298.97,303.43,303.03,293.05,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,78.97,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437500.0,300.66,303.15,285.15,0.0,0.0,293.51,0.39,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.51,0.39,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.51,0.39,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.51,0.39,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.51,0.39,0.3,0.0,293.25,303.15,301.87,298.99,303.07,302.72,293.22,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,75.8,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437800.0,300.67,303.15,285.15,0.0,0.0,293.41,0.39,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.42,0.39,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.41,0.39,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.41,0.39,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.41,0.39,0.3,0.0,293.18,303.15,301.54,298.99,302.71,302.39,293.38,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,72.76,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438100.0,300.67,303.15,285.15,0.0,0.0,293.35,0.39,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.35,0.39,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.35,0.39,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.35,0.39,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.35,0.39,0.3,0.0,293.16,303.15,301.29,298.97,302.38,302.09,293.53,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,69.86,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438400.0,300.68,303.15,285.15,0.0,0.0,293.32,0.39,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.32,0.39,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.32,0.39,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.32,0.39,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.32,0.39,0.3,0.0,293.16,303.15,301.15,298.94,302.09,301.82,293.67,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,67.15,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438700.0,300.68,303.15,285.15,0.0,0.0,293.32,0.38,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.32,0.38,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.32,0.38,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.32,0.38,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.32,0.38,0.3,0.0,293.2,303.15,301.09,298.88,301.84,301.6,293.81,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,66.29,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439000.0,300.68,303.15,285.15,0.0,0.0,293.34,0.37,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.34,0.37,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.34,0.37,0.3,0.0,300.7,303.15,285.15,0.0,0.0,293.34,0.37,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.34,0.37,0.3,0.0,293.26,303.15,301.06,298.78,301.63,301.43,293.94,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,69.28,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439300.0,300.69,303.15,285.15,0.0,0.0,293.39,0.36,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.39,0.36,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.39,0.36,0.3,0.0,300.7,303.15,285.15,0.0,0.0,293.39,0.36,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.39,0.36,0.3,0.0,293.35,303.15,301.06,298.65,301.46,301.29,294.06,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,70.15,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439600.0,300.69,303.15,285.15,0.0,0.0,293.44,0.42,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.44,0.42,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.44,0.42,0.3,0.0,300.7,303.15,285.15,0.0,0.0,293.44,0.42,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.44,0.42,0.3,0.0,293.43,303.15,301.08,298.5,301.36,301.23,294.18,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,50.18,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439900.0,300.7,303.15,285.15,0.0,0.0,293.47,0.49,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.47,0.49,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.47,0.49,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.47,0.49,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.47,0.49,0.3,0.0,293.47,303.15,301.11,298.34,301.32,301.2,294.29,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,31.44,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440200.0,300.7,303.15,285.15,0.0,0.0,293.5,0.5,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.5,0.5,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.5,0.5,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.5,0.5,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.5,0.5,0.3,0.0,293.51,303.15,301.15,298.17,301.3,301.19,294.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,24.29,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440500.0,300.7,303.15,285.15,0.0,0.0,293.52,0.52,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.52,0.52,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.52,0.52,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.52,0.52,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.52,0.52,0.3,0.0,293.54,303.15,301.19,298.0,301.29,301.19,294.47,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,20.13,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440800.0,300.7,303.15,285.15,0.0,0.0,293.54,0.7,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.54,0.7,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.54,0.7,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.54,0.7,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.53,0.7,0.3,0.0,293.56,303.15,301.22,297.84,301.29,301.19,294.55,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,12.88,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441100.0,300.71,303.15,285.15,0.0,0.0,293.55,0.96,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.55,0.96,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.55,0.96,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,0.96,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.55,0.96,0.3,0.0,293.57,303.15,301.24,297.69,301.28,301.19,294.62,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.64,8.5,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441400.0,300.71,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.58,303.15,301.24,297.57,301.27,301.19,294.69,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.16,6.58,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441700.0,300.71,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.58,303.15,301.21,297.49,301.27,301.19,294.74,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.98,5.21,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442000.0,300.71,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.58,303.15,301.15,297.45,301.27,301.19,294.79,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,107.8,4.34,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442300.0,300.71,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.58,303.15,301.07,297.44,301.27,301.19,294.83,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.62,3.72,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442600.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.58,303.15,300.98,297.43,301.27,301.19,294.86,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.44,3.24,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442900.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,293.58,303.15,300.9,297.41,301.27,301.19,294.89,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.26,2.98,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443200.0,300.72,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,293.59,303.15,300.82,297.4,301.27,301.19,294.92,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,179.11,3.09,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443500.0,300.72,303.15,285.15,0.0,0.0,293.57,0.7,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.57,0.7,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.57,0.7,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.57,0.7,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.57,0.7,0.3,0.0,293.6,303.15,300.73,297.38,301.25,301.18,294.94,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.02,4.39,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443800.0,300.71,303.15,285.15,0.0,0.0,293.59,0.55,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.59,0.55,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.59,0.55,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.59,0.55,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.59,0.55,0.3,0.0,293.63,303.15,300.65,297.37,301.22,301.15,294.96,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,101.79,7.71,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444100.0,300.71,303.15,285.15,0.0,0.0,293.61,0.53,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.61,0.53,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.61,0.53,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.61,0.53,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.61,0.53,0.3,0.0,293.66,303.15,300.57,297.35,301.17,301.09,294.98,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.01,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444400.0,300.71,303.15,285.15,0.0,0.0,293.65,0.46,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.65,0.46,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.65,0.46,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.65,0.46,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.65,0.46,0.3,0.0,293.7,303.15,300.48,297.33,301.1,301.02,295.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,13.25,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444700.0,300.71,303.15,285.15,0.0,0.0,293.73,0.4,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.73,0.4,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.73,0.4,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.73,0.4,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.73,0.4,0.3,0.0,293.81,303.15,300.4,297.32,300.97,300.88,295.02,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.55,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445000.0,300.71,303.15,285.15,0.0,0.0,293.85,0.39,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.85,0.39,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.85,0.39,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.85,0.39,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.84,0.39,0.3,0.0,293.94,303.15,300.32,297.3,300.82,300.73,295.04,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,25.42,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445300.0,300.71,303.15,285.15,0.0,0.0,293.96,0.4,0.3,0.0,300.91,303.15,285.15,0.0,0.0,293.96,0.4,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.96,0.4,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.96,0.4,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.96,0.4,0.3,0.0,294.08,303.15,300.23,297.28,300.69,300.6,295.06,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.81,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445600.0,300.71,303.15,285.15,0.0,0.0,294.07,0.4,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.07,0.4,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.07,0.4,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.07,0.4,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.07,0.4,0.3,0.0,294.2,303.15,300.15,297.27,300.58,300.48,295.08,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.22,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445900.0,300.71,303.15,285.15,0.0,0.0,294.18,0.4,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.18,0.4,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.18,0.4,0.3,0.0,300.71,303.15,285.15,0.0,0.0,294.18,0.4,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.18,0.4,0.3,0.0,294.32,303.15,300.06,297.25,300.46,300.37,295.1,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.13,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446200.0,300.7,303.15,285.15,0.0,0.0,294.29,0.4,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.29,0.4,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.29,0.4,0.3,0.0,300.71,303.15,285.15,0.0,0.0,294.29,0.4,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.29,0.4,0.3,0.0,294.43,303.15,299.97,297.22,300.36,300.27,295.13,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.54,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446500.0,300.7,303.15,285.15,0.0,0.0,294.37,0.43,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.37,0.43,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.37,0.43,0.3,0.0,300.71,303.15,285.15,0.0,0.0,294.37,0.43,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.37,0.43,0.3,0.0,294.52,303.15,299.88,297.19,300.27,300.18,295.16,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,18.39,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446800.0,300.7,303.15,285.15,0.0,0.0,294.42,0.49,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.42,0.49,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.42,0.49,0.3,0.0,300.71,303.15,285.15,0.0,0.0,294.42,0.49,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.42,0.49,0.3,0.0,294.57,303.15,299.78,297.16,300.21,300.12,295.19,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,12.61,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447100.0,300.7,303.15,285.15,0.0,0.0,294.45,0.53,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.45,0.53,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.45,0.53,0.3,0.0,300.71,303.15,285.15,0.0,0.0,294.45,0.53,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.45,0.53,0.3,0.0,294.6,303.15,299.68,297.13,300.17,300.08,295.21,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.03,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447400.0,300.7,303.15,285.15,0.0,0.0,294.48,0.54,0.3,0.0,300.89,303.15,285.15,0.0,0.0,294.48,0.54,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.48,0.54,0.3,0.0,300.71,303.15,285.15,0.0,0.0,294.48,0.54,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.48,0.54,0.3,0.0,294.62,303.15,299.59,297.09,300.13,300.04,295.24,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,7.99,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
