time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17447700.0,300.69,303.15,285.15,0.0,0.0,294.5,0.64,0.3,0.0,300.89,303.15,285.15,0.0,0.0,294.5,0.64,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.5,0.64,0.3,0.0,300.7,303.15,285.15,0.0,0.0,294.5,0.64,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.5,0.64,0.3,0.0,294.64,303.15,299.5,297.07,300.09,300.0,295.26,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.01,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448000.0,300.69,303.15,285.15,0.0,0.0,294.51,0.86,0.3,0.0,300.89,303.15,285.15,0.0,0.0,294.51,0.86,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.51,0.86,0.3,0.0,300.7,303.15,285.15,0.0,0.0,294.51,0.86,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.51,0.86,0.3,0.0,294.65,303.15,299.41,297.04,300.07,299.98,295.28,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,3.69,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448300.0,300.69,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.66,303.15,299.33,297.03,300.06,299.98,295.3,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.66,2.48,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448600.0,300.69,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.67,303.15,299.26,297.02,300.06,299.98,295.32,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.48,1.87,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448900.0,300.69,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.67,303.15,299.2,297.02,300.06,299.98,295.33,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.3,1.42,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449200.0,300.69,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.67,303.15,299.15,297.03,300.06,299.98,295.35,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.12,1.14,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449500.0,300.68,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.67,303.15,299.11,297.05,300.06,299.98,295.36,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.94,0.96,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449800.0,300.68,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.67,303.15,299.09,297.1,300.06,299.98,295.37,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.77,0.82,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450100.0,300.68,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.67,303.15,299.08,297.15,300.06,299.98,295.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.59,0.7,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450400.0,300.68,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.67,303.15,299.08,297.21,300.06,299.98,295.38,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.41,0.6,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450700.0,300.68,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.67,303.15,299.08,297.28,300.06,299.98,295.39,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.23,0.52,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451000.0,300.67,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.67,303.15,299.09,297.35,300.06,299.98,295.39,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,227.05,0.45,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451300.0,300.67,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.67,303.15,299.1,297.43,300.06,299.98,295.4,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244.87,0.39,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451600.0,300.67,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.67,303.15,299.11,297.5,300.06,299.98,295.4,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,262.69,0.34,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451900.0,300.67,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.67,303.15,299.13,297.57,300.06,299.98,295.41,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.51,0.3,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452200.0,300.67,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.67,303.15,299.14,297.63,300.06,299.98,295.41,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,298.33,0.25,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452500.0,300.66,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.67,303.15,299.15,297.67,300.06,299.98,295.41,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.15,0.22,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452800.0,300.66,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.67,303.15,299.15,297.71,300.06,299.98,295.41,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,334.0,0.19,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453100.0,300.66,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.67,303.15,299.15,297.73,300.06,299.98,295.42,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,351.82,0.25,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453400.0,300.66,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.67,303.15,299.15,297.75,300.06,299.97,295.42,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,369.64,0.53,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453700.0,300.66,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.68,303.15,299.15,297.76,300.05,299.97,295.42,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,387.61,1.01,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454000.0,300.66,303.15,285.15,0.0,0.0,294.54,0.73,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.54,0.73,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.54,0.73,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.54,0.73,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.54,0.73,0.3,0.0,294.69,303.15,299.15,297.76,300.03,299.95,295.42,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,370.03,2.43,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454300.0,300.65,303.15,285.15,0.0,0.0,294.55,0.56,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.55,0.56,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.55,0.56,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.55,0.56,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.55,0.56,0.3,0.0,294.7,303.15,299.15,297.76,299.99,299.9,295.42,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,314.96,5.68,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454600.0,300.65,303.15,285.15,0.0,0.0,294.58,0.54,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.58,0.54,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.58,0.54,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.58,0.54,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.58,0.54,0.3,0.0,294.73,303.15,299.15,297.75,299.93,299.84,295.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,249.68,7.67,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454900.0,300.65,303.15,285.15,0.0,0.0,294.61,0.51,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.61,0.51,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.61,0.51,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.61,0.51,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.6,0.51,0.3,0.0,294.75,303.15,299.15,297.74,299.86,299.77,295.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,181.22,8.99,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455200.0,300.65,303.15,285.15,0.0,0.0,294.65,0.44,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.65,0.44,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.65,0.44,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.65,0.44,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.65,0.44,0.3,0.0,294.8,303.15,299.15,297.73,299.77,299.66,295.43,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,102.03,15.27,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455500.0,300.64,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,294.86,303.15,299.15,297.73,299.65,299.54,295.44,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.41,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455800.0,300.64,303.15,285.15,0.0,0.0,294.8,0.4,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.8,0.4,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.8,0.4,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.8,0.4,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.8,0.4,0.3,0.0,294.94,303.15,299.15,297.72,299.53,299.43,295.45,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.85,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456100.0,300.64,303.15,285.15,0.0,0.0,294.87,0.41,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.87,0.41,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.87,0.41,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.87,0.41,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.87,0.41,0.3,0.0,295.0,303.15,299.15,297.71,299.45,299.36,295.46,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.8,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456400.0,300.64,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,295.06,303.15,299.15,297.71,299.39,299.31,295.48,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.67,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456700.0,300.64,303.15,285.15,0.0,0.0,294.98,0.42,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.98,0.42,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.98,0.42,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.98,0.42,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.98,0.42,0.3,0.0,295.11,303.15,299.15,297.71,299.34,299.27,295.5,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.19,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457000.0,300.63,303.15,285.15,0.0,0.0,295.04,0.41,0.3,0.0,300.8,303.15,285.15,0.0,0.0,295.04,0.41,0.3,0.0,300.72,303.15,285.15,0.0,0.0,295.04,0.41,0.3,0.0,300.64,303.15,285.15,0.0,0.0,295.04,0.41,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.04,0.41,0.3,0.0,295.16,303.15,299.15,297.71,299.31,299.24,295.52,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.99,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457300.0,300.63,303.15,285.15,0.0,0.0,295.09,0.41,0.3,0.0,300.79,303.15,285.15,0.0,0.0,295.09,0.41,0.3,0.0,300.72,303.15,285.15,0.0,0.0,295.09,0.41,0.3,0.0,300.64,303.15,285.15,0.0,0.0,295.09,0.41,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.09,0.41,0.3,0.0,295.2,303.15,299.15,297.71,299.28,299.22,295.54,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.94,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457600.0,300.63,303.15,285.15,0.0,0.0,295.13,0.41,0.3,0.0,300.79,303.15,285.15,0.0,0.0,295.13,0.41,0.3,0.0,300.71,303.15,285.15,0.0,0.0,295.13,0.41,0.3,0.0,300.64,303.15,285.15,0.0,0.0,295.13,0.41,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.13,0.41,0.3,0.0,295.24,303.15,299.15,297.71,299.25,299.2,295.57,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.01,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457900.0,300.63,303.15,285.15,0.0,0.0,295.18,0.41,0.3,0.0,300.79,303.15,285.15,0.0,0.0,295.18,0.41,0.3,0.0,300.71,303.15,285.15,0.0,0.0,295.18,0.41,0.3,0.0,300.63,303.15,285.15,0.0,0.0,295.18,0.41,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.18,0.41,0.3,0.0,295.28,303.15,299.15,297.71,299.23,299.19,295.59,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.15,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458200.0,300.63,303.15,285.15,0.0,0.0,295.23,0.41,0.3,0.0,300.79,303.15,285.15,0.0,0.0,295.23,0.41,0.3,0.0,300.71,303.15,285.15,0.0,0.0,295.23,0.41,0.3,0.0,300.63,303.15,285.15,0.0,0.0,295.23,0.41,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.22,0.41,0.3,0.0,295.32,303.15,299.15,297.71,299.21,299.18,295.62,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.31,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458500.0,300.62,303.15,285.15,0.0,0.0,295.27,0.4,0.3,0.0,300.78,303.15,285.15,0.0,0.0,295.27,0.4,0.3,0.0,300.71,303.15,285.15,0.0,0.0,295.27,0.4,0.3,0.0,300.63,303.15,285.15,0.0,0.0,295.27,0.4,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.27,0.4,0.3,0.0,295.36,303.15,299.15,297.71,299.2,299.17,295.65,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.45,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458800.0,300.62,303.15,285.15,0.0,0.0,295.31,0.4,0.3,0.0,300.78,303.15,285.15,0.0,0.0,295.31,0.4,0.3,0.0,300.71,303.15,285.15,0.0,0.0,295.31,0.4,0.3,0.0,300.63,303.15,285.15,0.0,0.0,295.31,0.4,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.31,0.4,0.3,0.0,295.4,303.15,299.15,297.71,299.19,299.17,295.68,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.54,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459100.0,300.62,303.15,285.15,0.0,0.0,295.35,0.4,0.3,0.0,300.78,303.15,285.15,0.0,0.0,295.35,0.4,0.3,0.0,300.7,303.15,285.15,0.0,0.0,295.35,0.4,0.3,0.0,300.63,303.15,285.15,0.0,0.0,295.35,0.4,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.35,0.4,0.3,0.0,295.43,303.15,299.15,297.71,299.18,299.16,295.71,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.54,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459400.0,300.62,303.15,285.15,0.0,0.0,295.39,0.4,0.3,0.0,300.77,303.15,285.15,0.0,0.0,295.39,0.4,0.3,0.0,300.7,303.15,285.15,0.0,0.0,295.39,0.4,0.3,0.0,300.62,303.15,285.15,0.0,0.0,295.39,0.4,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.39,0.4,0.3,0.0,295.47,303.15,299.15,297.71,299.18,299.16,295.74,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.43,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459700.0,300.62,303.15,285.15,0.0,0.0,295.43,0.4,0.3,0.0,300.77,303.15,285.15,0.0,0.0,295.43,0.4,0.3,0.0,300.7,303.15,285.15,0.0,0.0,295.43,0.4,0.3,0.0,300.62,303.15,285.15,0.0,0.0,295.43,0.4,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.43,0.4,0.3,0.0,295.51,303.15,299.15,297.71,299.17,299.16,295.77,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.19,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460000.0,300.61,303.15,285.15,0.0,0.0,295.47,0.4,0.3,0.0,300.77,303.15,285.15,0.0,0.0,295.47,0.4,0.3,0.0,300.7,303.15,285.15,0.0,0.0,295.47,0.4,0.3,0.0,300.62,303.15,285.15,0.0,0.0,295.47,0.4,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.47,0.4,0.3,0.0,295.54,303.15,299.15,297.71,299.17,299.16,295.8,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.78,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460300.0,300.61,303.15,285.15,0.0,0.0,295.5,0.4,0.3,0.0,300.77,303.15,285.15,0.0,0.0,295.5,0.4,0.3,0.0,300.69,303.15,285.15,0.0,0.0,295.5,0.4,0.3,0.0,300.62,303.15,285.15,0.0,0.0,295.5,0.4,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.5,0.4,0.3,0.0,295.57,303.15,299.15,297.71,299.16,299.15,295.83,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.26,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460600.0,300.61,303.15,285.15,0.0,0.0,295.54,0.4,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.54,0.4,0.3,0.0,300.69,303.15,285.15,0.0,0.0,295.54,0.4,0.3,0.0,300.62,303.15,285.15,0.0,0.0,295.54,0.4,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.54,0.4,0.3,0.0,295.6,303.15,299.15,297.71,299.16,299.15,295.86,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.67,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460900.0,300.61,303.15,285.15,0.0,0.0,295.57,0.4,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.57,0.4,0.3,0.0,300.69,303.15,285.15,0.0,0.0,295.57,0.4,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.57,0.4,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.57,0.4,0.3,0.0,295.64,303.15,299.15,297.71,299.16,299.15,295.89,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.06,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461200.0,300.61,303.15,285.15,0.0,0.0,295.6,0.4,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.6,0.4,0.3,0.0,300.69,303.15,285.15,0.0,0.0,295.6,0.4,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.6,0.4,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.6,0.4,0.3,0.0,295.67,303.15,299.15,297.71,299.16,299.15,295.92,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.44,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461500.0,300.61,303.15,285.15,0.0,0.0,295.64,0.41,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.64,0.41,0.3,0.0,300.69,303.15,285.15,0.0,0.0,295.64,0.41,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.64,0.41,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.64,0.41,0.3,0.0,295.7,303.15,299.15,297.71,299.15,299.15,295.95,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,17.88,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461800.0,300.6,303.15,285.15,0.0,0.0,295.67,0.41,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.67,0.41,0.3,0.0,300.69,303.15,285.15,0.0,0.0,295.67,0.41,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.67,0.41,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.67,0.41,0.3,0.0,295.72,303.15,299.15,297.71,299.15,299.15,295.98,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,17.59,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462100.0,300.6,303.15,285.15,0.0,0.0,295.7,0.41,0.3,0.0,300.75,303.15,285.15,0.0,0.0,295.7,0.41,0.3,0.0,300.68,303.15,285.15,0.0,0.0,295.7,0.41,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.7,0.41,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.7,0.41,0.3,0.0,295.75,303.15,299.15,297.71,299.15,299.15,296.01,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,16.72,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462400.0,300.6,303.15,285.15,0.0,0.0,295.72,0.41,0.3,0.0,300.75,303.15,285.15,0.0,0.0,295.72,0.41,0.3,0.0,300.68,303.15,285.15,0.0,0.0,295.72,0.41,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.72,0.41,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.72,0.41,0.3,0.0,295.78,303.15,299.15,297.71,299.15,299.15,296.04,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,16.11,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462700.0,300.6,303.15,285.15,0.0,0.0,295.75,0.41,0.3,0.0,300.75,303.15,285.15,0.0,0.0,295.75,0.41,0.3,0.0,300.68,303.15,285.15,0.0,0.0,295.75,0.41,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.75,0.41,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.75,0.41,0.3,0.0,295.81,303.15,299.15,297.71,299.15,299.15,296.07,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.75,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463000.0,300.6,303.15,285.15,0.0,0.0,295.78,0.41,0.3,0.0,300.75,303.15,285.15,0.0,0.0,295.78,0.41,0.3,0.0,300.68,303.15,285.15,0.0,0.0,295.78,0.41,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.78,0.41,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.78,0.41,0.3,0.0,295.84,303.15,299.15,297.71,299.15,299.15,296.09,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.23,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463300.0,300.6,303.15,285.15,0.0,0.0,295.81,0.41,0.3,0.0,300.75,303.15,285.15,0.0,0.0,295.81,0.41,0.3,0.0,300.68,303.15,285.15,0.0,0.0,295.81,0.41,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.81,0.41,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.81,0.41,0.3,0.0,295.86,303.15,299.15,297.71,299.15,299.15,296.12,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.54,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463600.0,300.6,303.15,285.15,0.0,0.0,295.84,0.41,0.3,0.0,300.75,303.15,285.15,0.0,0.0,295.84,0.41,0.3,0.0,300.68,303.15,285.15,0.0,0.0,295.84,0.41,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.84,0.41,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.84,0.41,0.3,0.0,295.89,303.15,299.15,297.71,299.15,299.15,296.15,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,14.57,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463900.0,300.6,303.15,285.15,0.0,0.0,295.86,0.41,0.3,0.0,300.75,303.15,285.15,0.0,0.0,295.86,0.41,0.3,0.0,300.68,303.15,285.15,0.0,0.0,295.86,0.41,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.86,0.41,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.86,0.41,0.3,0.0,295.92,303.15,299.13,297.7,299.15,299.15,296.17,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,14.47,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464200.0,300.6,303.15,285.15,0.0,0.0,295.89,0.41,0.3,0.0,300.75,303.15,285.15,0.0,0.0,295.89,0.41,0.3,0.0,300.68,303.15,285.15,0.0,0.0,295.89,0.41,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.89,0.41,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.89,0.41,0.3,0.0,295.95,303.15,299.08,297.68,299.14,299.13,296.2,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,14.2,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464500.0,300.6,303.15,285.15,0.0,0.0,295.92,0.41,0.3,0.0,300.75,303.15,285.15,0.0,0.0,295.92,0.41,0.3,0.0,300.68,303.15,285.15,0.0,0.0,295.92,0.41,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.92,0.41,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.92,0.41,0.3,0.0,295.97,303.15,298.99,297.65,299.11,299.1,296.22,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,14.23,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464800.0,300.6,303.15,285.15,0.0,0.0,295.95,0.4,0.3,0.0,300.74,303.15,285.15,0.0,0.0,295.95,0.4,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.95,0.4,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.95,0.4,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.95,0.4,0.3,0.0,296.0,303.15,298.89,297.62,299.07,299.05,296.24,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.92,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465100.0,300.6,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.0,300.74,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.0,296.03,303.15,298.77,297.57,299.01,298.99,296.27,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.79,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465400.0,300.6,303.15,285.15,0.0,0.0,296.01,0.39,0.3,0.0,300.74,303.15,285.15,0.0,0.0,296.01,0.39,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.01,0.39,0.3,0.0,300.6,303.15,285.15,0.0,0.0,296.01,0.39,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.01,0.39,0.3,0.0,296.06,303.15,298.65,297.53,298.93,298.9,296.29,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.98,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465700.0,300.59,303.15,285.15,0.0,0.0,296.05,0.39,0.3,0.0,300.73,303.15,285.15,0.0,0.0,296.05,0.39,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.05,0.39,0.3,0.0,300.6,303.15,285.15,0.0,0.0,296.05,0.39,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.05,0.39,0.3,0.0,296.1,303.15,298.53,297.49,298.84,298.8,296.31,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,13.29,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466000.0,300.59,303.15,285.15,0.0,0.0,296.08,0.38,0.3,0.0,300.72,303.15,285.15,0.0,0.0,296.08,0.38,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.08,0.38,0.3,0.0,300.6,303.15,285.15,0.0,0.0,296.08,0.38,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.08,0.38,0.3,0.0,296.13,303.15,298.41,297.45,298.74,298.69,296.34,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,13.33,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466300.0,300.59,303.15,285.15,0.0,0.0,296.11,0.37,0.3,0.0,300.72,303.15,285.15,0.0,0.0,296.11,0.37,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.11,0.37,0.3,0.0,300.6,303.15,285.15,0.0,0.0,296.11,0.37,0.3,0.0,300.32,303.15,285.15,0.0,0.0,296.11,0.37,0.3,0.0,296.16,303.15,298.31,297.41,298.63,298.57,296.36,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,13.25,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466600.0,300.58,303.15,285.15,0.0,0.0,296.15,0.37,0.3,0.0,300.71,303.15,285.15,0.0,0.0,296.15,0.37,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.15,0.37,0.3,0.0,300.59,303.15,285.15,0.0,0.0,296.15,0.37,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.15,0.37,0.3,0.0,296.19,303.15,298.22,297.39,298.53,298.47,296.38,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,12.3,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466900.0,300.58,303.15,285.15,0.0,0.0,296.18,0.37,0.3,0.0,300.71,303.15,285.15,0.0,0.0,296.18,0.37,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.18,0.37,0.3,0.0,300.59,303.15,285.15,0.0,0.0,296.18,0.37,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.18,0.37,0.3,0.0,296.22,303.15,298.17,297.38,298.43,298.37,296.4,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,12.33,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467200.0,300.58,303.15,285.15,0.0,0.0,296.21,0.37,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.21,0.37,0.3,0.0,300.65,303.15,285.15,0.0,0.0,296.21,0.37,0.3,0.0,300.59,303.15,285.15,0.0,0.0,296.21,0.37,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.21,0.37,0.3,0.0,296.26,303.15,298.15,297.39,298.35,298.3,296.43,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,12.4,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467500.0,300.58,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,300.65,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,300.58,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,296.28,303.15,298.15,297.39,298.29,298.25,296.45,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,12.25,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467800.0,300.57,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,300.65,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,300.58,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,296.31,303.15,298.15,297.37,298.25,298.21,296.47,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,11.73,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468100.0,300.57,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,300.65,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,300.58,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,296.34,303.15,298.15,297.33,298.22,298.19,296.49,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,10.87,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468400.0,300.57,303.15,285.15,0.0,0.0,296.33,0.36,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.33,0.36,0.3,0.0,300.64,303.15,285.15,0.0,0.0,296.33,0.36,0.3,0.0,300.58,303.15,285.15,0.0,0.0,296.33,0.36,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.33,0.36,0.3,0.0,296.36,303.15,298.15,297.27,298.2,298.18,296.51,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,10.14,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468700.0,300.57,303.15,285.15,0.0,0.0,296.35,0.37,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.35,0.37,0.3,0.0,300.64,303.15,285.15,0.0,0.0,296.35,0.37,0.3,0.0,300.58,303.15,285.15,0.0,0.0,296.35,0.37,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.35,0.37,0.3,0.0,296.39,303.15,298.15,297.19,298.19,298.17,296.52,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,9.76,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469000.0,300.57,303.15,285.15,0.0,0.0,296.38,0.37,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.38,0.37,0.3,0.0,300.64,303.15,285.15,0.0,0.0,296.38,0.37,0.3,0.0,300.57,303.15,285.15,0.0,0.0,296.38,0.37,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.38,0.37,0.3,0.0,296.41,303.15,298.15,297.11,298.18,298.16,296.54,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,9.22,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469300.0,300.57,303.15,285.15,0.0,0.0,296.4,0.37,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.4,0.37,0.3,0.0,300.64,303.15,285.15,0.0,0.0,296.4,0.37,0.3,0.0,300.57,303.15,285.15,0.0,0.0,296.4,0.37,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.4,0.37,0.3,0.0,296.43,303.15,298.15,297.03,298.17,298.16,296.56,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,9.17,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469600.0,300.56,303.15,285.15,0.0,0.0,296.42,0.37,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.42,0.37,0.3,0.0,300.64,303.15,285.15,0.0,0.0,296.42,0.37,0.3,0.0,300.57,303.15,285.15,0.0,0.0,296.42,0.37,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.42,0.37,0.3,0.0,296.45,303.15,298.15,296.95,298.16,298.16,296.58,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,9.04,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469900.0,300.56,303.15,285.15,0.0,0.0,296.45,0.37,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.45,0.37,0.3,0.0,300.64,303.15,285.15,0.0,0.0,296.45,0.37,0.3,0.0,300.57,303.15,285.15,0.0,0.0,296.45,0.37,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.45,0.37,0.3,0.0,296.47,303.15,298.15,296.87,298.16,298.15,296.59,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,8.93,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470200.0,300.56,303.15,285.15,0.0,0.0,296.47,0.37,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.47,0.37,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.47,0.37,0.3,0.0,300.57,303.15,285.15,0.0,0.0,296.47,0.37,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.47,0.37,0.3,0.0,296.49,303.15,298.15,296.81,298.16,298.15,296.61,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,8.83,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470500.0,300.56,303.15,285.15,0.0,0.0,296.49,0.37,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.49,0.37,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.49,0.37,0.3,0.0,300.57,303.15,285.15,0.0,0.0,296.49,0.37,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.49,0.37,0.3,0.0,296.51,303.15,298.15,296.76,298.16,298.15,296.62,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,8.77,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470800.0,300.56,303.15,285.15,0.0,0.0,296.51,0.37,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.51,0.37,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.51,0.37,0.3,0.0,300.57,303.15,285.15,0.0,0.0,296.51,0.37,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.51,0.37,0.3,0.0,296.53,303.15,298.15,296.74,298.15,298.15,296.64,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,8.74,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471100.0,300.56,303.15,285.15,0.0,0.0,296.52,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.52,0.36,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.52,0.36,0.3,0.0,300.57,303.15,285.15,0.0,0.0,296.52,0.36,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.52,0.36,0.3,0.0,296.55,303.15,298.14,296.75,298.15,298.15,296.65,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,8.71,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471400.0,300.56,303.15,285.15,0.0,0.0,296.54,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.54,0.36,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.54,0.36,0.3,0.0,300.57,303.15,285.15,0.0,0.0,296.54,0.36,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.54,0.36,0.3,0.0,296.57,303.15,298.13,296.78,298.15,298.14,296.67,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,8.64,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471700.0,300.56,303.15,285.15,0.0,0.0,296.56,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.56,0.36,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.56,0.36,0.3,0.0,300.57,303.15,285.15,0.0,0.0,296.56,0.36,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.56,0.36,0.3,0.0,296.58,303.15,298.1,296.84,298.14,298.13,296.68,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,8.53,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472000.0,300.56,303.15,285.15,0.0,0.0,296.58,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.58,0.36,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.58,0.36,0.3,0.0,300.57,303.15,285.15,0.0,0.0,296.58,0.36,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.58,0.36,0.3,0.0,296.6,303.15,298.08,296.92,298.12,298.11,296.69,0.0,0.0,0.0,1.0,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,8.41,0.0,0.0,0.0,282.49,290.54,302.0,305.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
